time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804240,292.7914733886719,297.1499938964844,293.1499938964844,0.1907561421394348,-3847.67822265625,304.1336669921875,0.7958225607872009,0.2667863965034485,0.2414498776197433,292.7380065917969,297.1499938964844,293.1499938964844,0.152015820145607,-3382.403076171875,304.1279296875,0.749204695224762,0.2226843982934951,0.2123449742794037,292.67010498046875,297.1499938964844,293.1499938964844,0.2459581792354583,-3664.740966796875,304.1184387207031,0.8497524857521057,0.3285619020462036,0.2302365005016327,292.69207763671875,297.1499938964844,293.1499938964844,0.3329803347587585,-6305.3515625,304.10888671875,0.9233475923538208,0.4184195399284363,0.3964175581932068,292.7427978515625,297.1499938964844,293.1499938964844,0.0137893836945295,-3644.557373046875,303.61737060546875,0.4310546219348907,0.050000000745058,0.2377501726150512,290.9643249511719,291.1499938964844,270.1273193359375,269.3438415527344,282.7750244140625,292.75274658203125,290.96728515625,1.0,0.3465121686458587,0.986351191997528,0.986351191997528,1.0,1.0,-1.5820910930633545,0.6978857517242432,0.8842053413391113,0.3320963084697723,0.0,0.0,1.0,85.1860580444336,91.0,57.94892501831055,-13149.951171875,454.0801086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6640625,309.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.771484375,22320.0,0.0,0.0,0.3099000155925751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180271863937378,1.518046259880066,-1.9031142073799856e-05,0.0,0.000314509117743,0.0,0.0,388.9513854980469,0.0,0.0,0.0,0.8287703990936279,4.0,0.0,1.0
804300,292.8076171875,297.1499938964844,293.1499938964844,0.1917622983455658,-3863.241943359375,304.1347961425781,0.7955725193023682,0.2681578397750854,0.2427370101213455,292.75445556640625,297.1499938964844,293.1499938964844,0.1535604745149612,-3409.271240234375,304.1291198730469,0.7499133348464966,0.224673181772232,0.214304894208908,292.68682861328125,297.1499938964844,293.1499938964844,0.2483479678630828,-3692.339599609375,304.11981201171875,0.8504459261894226,0.3313570022583008,0.2322631925344467,292.70867919921875,297.1499938964844,293.1499938964844,0.3352310061454773,-6337.18896484375,304.1122741699219,0.9233180284500122,0.4209571480751037,0.3988629877567291,292.7514953613281,297.1499938964844,293.1499938964844,0.0139070963487029,-3655.817138671875,303.6659545898437,0.4298434257507324,0.050000000745058,0.2379102408885955,290.9823608398437,291.1499938964844,270.1233215332031,269.3369445800781,282.7759094238281,292.763916015625,290.9851379394531,1.0,0.3482400476932525,0.9856956601142884,0.9856956601142884,1.0,1.0,-1.5915521383285522,0.7023048996925354,0.8892472386360168,0.334642618894577,0.0,0.0,1.0,86.22895812988281,91.0,54.0045051574707,-13250.87109375,462.33502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7757568359375,309.6907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.498046875,23400.0,0.0,0.0,0.3116422593593597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187673568725586,1.5187864303588867,-1.904970486066304e-05,0.0,0.0003162772918585,0.0,0.0,389.5205993652344,0.0,0.0,0.0,0.8441402316093445,4.0,0.0,1.0
804360,292.8229675292969,297.1499938964844,293.1499938964844,0.1925095468759536,-3874.413330078125,304.1361999511719,0.7978243231773376,0.2694806456565857,0.2439259588718414,292.7702941894531,297.1499938964844,293.1499938964844,0.1548486799001693,-3431.314208984375,304.1305847167969,0.7527611255645752,0.2265728116035461,0.2161214351654052,292.703125,297.1499938964844,293.1499938964844,0.2503435313701629,-3715.009033203125,304.1217041015625,0.8535992503166199,0.334024429321289,0.2341489791870117,292.7245483398437,297.1499938964844,293.1499938964844,0.3370669186115265,-6362.59326171875,304.11578369140625,0.9266284108161926,0.4234291613101959,0.4011998176574707,292.7596130371094,297.1499938964844,293.1499938964844,0.0139884958043694,-3660.6181640625,303.7148132324219,0.4304918944835663,0.050000000745058,0.2378233820199966,291.0090637207031,291.1499938964844,270.11981201171875,269.3304443359375,282.7777099609375,292.7756652832031,291.0138244628906,1.0,0.348756730556488,0.9851062297821044,0.9851062297821044,1.0,1.0,-1.6001266241073608,0.7063130736351013,0.8938134908676147,0.3369497060775757,0.0,0.0,1.0,85.93711853027344,79.0,67.90755462646484,-13391.3193359375,466.5184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8751525878906,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.298828125,23400.0,0.0,0.0,0.3132953941822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449293851852417,1.5449490547180176,-1.9711649656528607e-05,0.0,0.000317955011269,0.0,0.0,409.9988708496094,0.0,0.0,0.0,0.8438969850540161,4.0,0.0,1.0
804420,292.8514709472656,297.1499938964844,293.1499938964844,0.1938938349485397,-3895.252197265625,304.13848876953125,0.8077507019042969,0.2719839513301849,0.2460718005895614,292.8000183105469,297.1499938964844,293.1499938964844,0.1572279632091522,-3472.0380859375,304.1330871582031,0.7633327841758728,0.2301609367132187,0.2194266766309738,292.7342224121094,297.1499938964844,293.1499938964844,0.254063606262207,-3757.287109375,304.1249084472656,0.8655005693435669,0.3390385508537292,0.2376025766134262,292.7544250488281,297.1499938964844,293.1499938964844,0.3405638337135315,-6411.490234375,304.1213073730469,0.9404547810554504,0.4281465709209442,0.4055594801902771,292.774169921875,297.1499938964844,293.1499938964844,0.0141104562208056,-3664.544921875,303.81219482421875,0.4359771609306335,0.050000000745058,0.237135574221611,291.05645751953125,291.1499938964844,270.11431884765625,269.3187255859375,282.7835693359375,292.80059814453125,291.0596008300781,1.0,0.3468810319900512,0.9839273691177368,0.9839273691177368,1.0,1.0,-1.6152271032333374,0.713371753692627,0.9018553495407104,0.3410183787345886,0.0,0.0,1.0,82.5709457397461,67.0,62.48776626586914,-13565.9423828125,466.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0538635253906,309.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.59375,23400.0,0.0,0.0,0.3162428140640259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530868768692017,1.5531067848205566,-1.9920362319680866e-05,0.0,0.0003209462447557,0.0,0.0,416.5278625488281,0.0,0.0,0.0,0.8479683995246887,4.0,0.0,1.0
804480,292.8514709472656,297.1499938964844,293.1499938964844,0.1938938349485397,-3895.252197265625,304.13848876953125,0.8077507019042969,0.2719839513301849,0.2460718005895614,292.8000183105469,297.1499938964844,293.1499938964844,0.1572279632091522,-3472.0380859375,304.1330871582031,0.7633327841758728,0.2301609367132187,0.2194266766309738,292.7342224121094,297.1499938964844,293.1499938964844,0.254063606262207,-3757.287109375,304.1249084472656,0.8655005693435669,0.3390385508537292,0.2376025766134262,292.7544250488281,297.1499938964844,293.1499938964844,0.3405638337135315,-6411.490234375,304.1213073730469,0.9404547810554504,0.4281465709209442,0.4055594801902771,292.774169921875,297.1499938964844,293.1499938964844,0.0141104562208056,-3664.544921875,303.81219482421875,0.4359771609306335,0.050000000745058,0.237135574221611,291.05645751953125,291.1499938964844,270.11431884765625,269.3187255859375,282.7835693359375,292.80059814453125,291.0596008300781,1.0,0.3468810319900512,0.9839273691177368,0.9839273691177368,1.0,1.0,-1.6152271032333374,0.713371753692627,0.9018553495407104,0.3410183787345886,0.0,0.0,1.0,82.5709457397461,67.0,62.48776626586914,-13565.9423828125,466.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0538635253906,309.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.59375,23400.0,0.0,0.0,0.3162428140640259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530868768692017,1.5531067848205566,-1.9920362319680866e-05,0.0,0.0003209462447557,0.0,0.0,416.5278625488281,0.0,0.0,0.0,0.8479683995246887,4.0,0.0,1.0
804540,292.8773498535156,297.1499938964844,293.1499938964844,0.1951478719711303,-3914.247314453125,304.1402282714844,0.823015570640564,0.274296224117279,0.2479491680860519,292.8271484375,297.1499938964844,293.1499938964844,0.1594159752130508,-3509.50634765625,304.13507080078125,0.780045211315155,0.2335181236267089,0.2223984003067016,292.763427734375,297.1499938964844,293.1499938964844,0.2574729025363922,-3796.0205078125,304.1275634765625,0.884357750415802,0.3436465263366699,0.240693062543869,292.7821044921875,297.1499938964844,293.1499938964844,0.3438348174095154,-6457.63037109375,304.1253967285156,0.9615262150764464,0.4325518012046814,0.4095252454280853,292.78668212890625,297.1499938964844,293.1499938964844,0.0141949243843555,-3663.380615234375,303.9093322753906,0.4469385743141174,0.050000000745058,0.2359566688537597,291.0940246582031,291.1499938964844,270.1108703613281,269.30877685546875,282.79217529296875,292.82720947265625,291.0967102050781,1.0,0.3421412408351898,0.9827485084533693,0.9827485084533693,1.0,1.0,-1.6281063556671145,0.7193899750709534,0.908716320991516,0.3444941937923431,0.0,0.0,1.0,76.54122161865234,55.0,53.95963668823242,-13708.376953125,456.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2151794433594,310.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,23379.078125,24480.0,0.0,0.0,0.318685382604599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555166482925415,1.5551865100860596,-1.997374602069613e-05,0.0,0.0003234251635149,0.0,0.0,418.203369140625,0.0,0.0,0.0,0.8640061020851135,4.0,0.0,1.0
804600,292.8773498535156,297.1499938964844,293.1499938964844,0.1951478719711303,-3914.247314453125,304.1402282714844,0.823015570640564,0.274296224117279,0.2479491680860519,292.8271484375,297.1499938964844,293.1499938964844,0.1594159752130508,-3509.50634765625,304.13507080078125,0.780045211315155,0.2335181236267089,0.2223984003067016,292.763427734375,297.1499938964844,293.1499938964844,0.2574729025363922,-3796.0205078125,304.1275634765625,0.884357750415802,0.3436465263366699,0.240693062543869,292.7821044921875,297.1499938964844,293.1499938964844,0.3438348174095154,-6457.63037109375,304.1253967285156,0.9615262150764464,0.4325518012046814,0.4095252454280853,292.78668212890625,297.1499938964844,293.1499938964844,0.0141949243843555,-3663.380615234375,303.9093322753906,0.4469385743141174,0.050000000745058,0.2359566688537597,291.0940246582031,291.1499938964844,270.1108703613281,269.30877685546875,282.79217529296875,292.82720947265625,291.0967102050781,1.0,0.3421412408351898,0.9827485084533693,0.9827485084533693,1.0,1.0,-1.6281063556671145,0.7193899750709534,0.908716320991516,0.3444941937923431,0.0,0.0,1.0,76.54122161865234,55.0,53.95963668823242,-13708.376953125,456.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2151794433594,310.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,23379.078125,24480.0,0.0,0.0,0.318685382604599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555166482925415,1.5551865100860596,-1.997374602069613e-05,0.0,0.0003234251635149,0.0,0.0,418.203369140625,0.0,0.0,0.0,0.8640061020851135,4.0,0.0,1.0
804660,292.9009094238281,297.1499938964844,293.1499938964844,0.1959204524755478,-3925.2529296875,304.1421813964844,0.8438417315483093,0.2764218747615814,0.2495928108692169,292.8519287109375,297.1499938964844,293.1499938964844,0.1611578166484832,-3538.765625,304.1371154785156,0.8032171130180359,0.2366722077131271,0.2251047939062118,292.7908630371094,297.1499938964844,293.1499938964844,0.2601212561130523,-3825.509033203125,304.130615234375,0.9108219146728516,0.3478784263134002,0.2434666901826858,292.8079528808594,297.1499938964844,293.1499938964844,0.346241682767868,-6490.677734375,304.1295471191406,0.9865060448646544,0.4366305768489837,0.4131197333335876,292.79742431640625,297.1499938964844,293.1499938964844,0.014225585386157,-3653.124755859375,304.0066833496094,0.4643477499485016,0.050000000745058,0.2344551384449005,291.1451110839844,291.1499938964844,270.10955810546875,269.3006896972656,282.80157470703125,292.852294921875,291.1482849121094,1.0,0.3353746831417084,0.9815996885299684,0.9815996885299684,1.0,1.0,-1.6391727924346924,0.7245587706565857,0.9146140217781068,0.3474855422973633,0.0,0.0,1.0,68.75438690185547,43.0,64.26631164550781,-13883.98046875,441.7369079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34490966796875,310.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.41015625,24480.0,0.0,0.0,0.3208595216274261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861270427703855,1.5861477851867676,-2.077698809443973e-05,0.0,0.0003256316122133,0.0,0.0,443.6817321777344,0.0,0.0,0.0,0.8661212921142578,4.0,0.0,1.0
804720,292.9009094238281,297.1499938964844,293.1499938964844,0.1959204524755478,-3925.2529296875,304.1421813964844,0.8438417315483093,0.2764218747615814,0.2495928108692169,292.8519287109375,297.1499938964844,293.1499938964844,0.1611578166484832,-3538.765625,304.1371154785156,0.8032171130180359,0.2366722077131271,0.2251047939062118,292.7908630371094,297.1499938964844,293.1499938964844,0.2601212561130523,-3825.509033203125,304.130615234375,0.9108219146728516,0.3478784263134002,0.2434666901826858,292.8079528808594,297.1499938964844,293.1499938964844,0.346241682767868,-6490.677734375,304.1295471191406,0.9865060448646544,0.4366305768489837,0.4131197333335876,292.79742431640625,297.1499938964844,293.1499938964844,0.014225585386157,-3653.124755859375,304.0066833496094,0.4643477499485016,0.050000000745058,0.2344551384449005,291.1451110839844,291.1499938964844,270.10955810546875,269.3006896972656,282.80157470703125,292.852294921875,291.1482849121094,1.0,0.3353746831417084,0.9815996885299684,0.9815996885299684,1.0,1.0,-1.6391727924346924,0.7245587706565857,0.9146140217781068,0.3474855422973633,0.0,0.0,1.0,68.75438690185547,43.0,64.26631164550781,-13883.98046875,441.7369079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34490966796875,310.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.41015625,24480.0,0.0,0.0,0.3208595216274261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861270427703855,1.5861477851867676,-2.077698809443973e-05,0.0,0.0003256316122133,0.0,0.0,443.6817321777344,0.0,0.0,0.0,0.8661212921142578,4.0,0.0,1.0
804780,292.9222717285156,297.1499938964844,293.1499938964844,0.1967083364725113,-3936.79931640625,304.1434631347656,0.8675508499145508,0.2783966660499573,0.2511122822761535,292.8743591308594,297.1499938964844,293.1499938964844,0.1628827899694442,-3567.9453125,304.1385192871094,0.8269215822219849,0.2396711409091949,0.2276711761951446,292.81640625,297.1499938964844,293.1499938964844,0.2626503407955169,-3853.836669921875,304.13287353515625,0.9426987171173096,0.3517919778823852,0.2460214793682098,292.8255615234375,297.1499938964844,293.1499938964844,0.3355134725570678,-6319.5234375,304.1563415527344,0.9990000128746032,0.4416713118553161,0.4026648998260498,292.8066711425781,297.1499938964844,293.1499938964844,0.0142802018672227,-3647.02734375,304.103515625,0.4802013039588928,0.050000000745058,0.2330680042505264,291.18634033203125,291.1499938964844,270.11041259765625,269.2944641113281,282.8166198730469,292.8720092773437,291.1908874511719,1.0,0.3266196548938751,0.9804508686065674,0.9804508686065674,1.0,1.0,-1.632947325706482,0.7215004563331604,0.9114468097686768,0.346060186624527,0.0,0.0,0.992544949054718,61.23262786865234,31.0,66.33216857910156,-13901.755859375,417.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4661560058594,310.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,24495.23046875,24480.0,0.0,0.0,0.3226308822631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5866858959197998,1.5867066383361816,-2.0827515982091427e-05,0.0,0.0003274293558206,0.0,0.0,444.6669921875,0.0,0.0,0.0,0.8663652539253235,4.0,0.0,1.0
804840,292.9222717285156,297.1499938964844,293.1499938964844,0.1967083364725113,-3936.79931640625,304.1434631347656,0.8675508499145508,0.2783966660499573,0.2511122822761535,292.8743591308594,297.1499938964844,293.1499938964844,0.1628827899694442,-3567.9453125,304.1385192871094,0.8269215822219849,0.2396711409091949,0.2276711761951446,292.81640625,297.1499938964844,293.1499938964844,0.2626503407955169,-3853.836669921875,304.13287353515625,0.9426987171173096,0.3517919778823852,0.2460214793682098,292.8255615234375,297.1499938964844,293.1499938964844,0.3355134725570678,-6319.5234375,304.1563415527344,0.9990000128746032,0.4416713118553161,0.4026648998260498,292.8066711425781,297.1499938964844,293.1499938964844,0.0142802018672227,-3647.02734375,304.103515625,0.4802013039588928,0.050000000745058,0.2330680042505264,291.18634033203125,291.1499938964844,270.11041259765625,269.2944641113281,282.8166198730469,292.8720092773437,291.1908874511719,1.0,0.3266196548938751,0.9804508686065674,0.9804508686065674,1.0,1.0,-1.632947325706482,0.7215004563331604,0.9114468097686768,0.346060186624527,0.0,0.0,0.992544949054718,61.23262786865234,31.0,66.33216857910156,-13901.755859375,417.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4661560058594,310.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,24495.23046875,24480.0,0.0,0.0,0.3226308822631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5866858959197998,1.5867066383361816,-2.0827515982091427e-05,0.0,0.0003274293558206,0.0,0.0,444.6669921875,0.0,0.0,0.0,0.8663652539253235,4.0,0.0,1.0
804900,292.932373046875,297.1499938964844,293.1499938964844,0.1968060731887817,-3937.50927734375,304.1444702148437,0.8792999386787415,0.2793004810810089,0.2518406808376312,292.8848876953125,297.1499938964844,293.1499938964844,0.1634995341300964,-3577.889404296875,304.1394958496094,0.8379409909248352,0.2410969138145446,0.2289277911186218,292.8286437988281,297.1499938964844,293.1499938964844,0.2634743750095367,-3862.554931640625,304.1344909667969,0.9573483467102052,0.3536147475242615,0.2472376376390457,292.81744384765625,297.1499938964844,293.1499938964844,0.3205453753471374,-6085.33056640625,304.182373046875,0.9990000128746032,0.4473626315593719,0.3880468904972076,292.8108215332031,297.1499938964844,293.1499938964844,0.0141308456659317,-3624.279052734375,304.1498718261719,0.486483484506607,0.0501664020121097,0.2325141727924347,291.2218322753906,291.1499938964844,270.1116943359375,269.29205322265625,282.82843017578125,292.88037109375,291.2276611328125,1.0,0.3212053477764129,0.9798764586448668,0.9798764586448668,1.0,1.0,-1.6185791492462158,0.7146796584129333,0.9038994908332824,0.3422789573669433,0.0,0.0,0.984246015548706,57.858028411865234,31.0,84.64602661132812,-13847.642578125,399.9933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5446472167969,310.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,24573.4453125,25560.0,0.0,0.0,0.3231372833251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5822566747665403,1.5822774171829224,-2.075997144856956e-05,0.0,0.000327943242155,0.0,0.0,441.6501770019531,0.0,0.0,0.0,0.8791670799255371,4.0,0.0,1.0
804960,292.9422302246094,297.1499938964844,293.1499938964844,0.1965606212615966,-3932.410888671875,304.1459350585937,0.8957128524780273,0.2801174223423004,0.2524659037590027,292.8951416015625,297.1499938964844,293.1499938964844,0.1638194173574447,-3582.31103515625,304.1408386230469,0.8531975150108337,0.2424382120370865,0.2300802022218704,292.84063720703125,297.1499938964844,293.1499938964844,0.2638344466686249,-3865.57470703125,304.1366577148437,0.9754099249839784,0.3553324341773987,0.2483536899089813,292.7966613769531,297.1499938964844,293.1499938964844,0.3005213737487793,-5770.9677734375,304.2130126953125,0.9990000128746032,0.4556363224983215,0.3685456216335296,292.8153076171875,297.1499938964844,293.1499938964844,0.0150630390271544,-3746.546142578125,304.148193359375,0.5015477538108826,0.0535792037844657,0.2405069917440414,291.27099609375,291.1499938964844,270.1135559082031,269.2901916503906,282.8399963378906,292.8911437988281,291.2788391113281,1.0,0.3154195845127105,0.9794034957885742,0.9794034957885742,1.0,1.0,-1.6082278490066528,0.7097936272621155,0.8984342813491821,0.3394706845283508,0.0,0.0,0.9713717103004456,53.708770751953125,49.0,112.7309112548828,-13856.9892578125,383.0283508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62957763671875,310.5575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,25453.478515625,25560.0,0.0,0.0,0.3234139084815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5983070135116575,1.5983282327651978,-2.126898471033201e-05,0.0,0.0003282240068074,0.0,0.0,456.4689331054688,0.0,0.0,0.0,0.8738605976104736,4.0,0.0,1.0
805020,292.9622497558594,297.1499938964844,293.1499938964844,0.1965700984001159,-3931.2763671875,304.147216796875,0.9129000306129456,0.2813281118869781,0.2535543441772461,292.9155578613281,297.1499938964844,293.1499938964844,0.1648798584938049,-3599.52001953125,304.1420593261719,0.8699176907539368,0.2447574287652969,0.2322504073381424,292.8638000488281,297.1499938964844,293.1499938964844,0.2652967870235443,-3881.338134765625,304.1385498046875,0.9917129278182985,0.3584706783294678,0.2505025863647461,292.7372436523437,297.1499938964844,293.1499938964844,0.2810985743999481,-5470.77685546875,304.2225952148437,0.9990000128746032,0.4766460061073303,0.3507938385009765,292.8307189941406,297.1499938964844,293.1499938964844,0.0180184673517942,-4117.90380859375,304.1439208984375,0.5311083793640137,0.0589506886899471,0.26566943526268,291.3339233398437,291.1499938964844,270.1189880371094,269.2879333496094,282.85699462890625,292.9283447265625,291.3358459472656,1.0,0.3149100840091705,0.978457510471344,0.978457510471344,1.0,1.0,-1.6235930919647217,0.7170618772506714,0.9065312147140504,0.343368262052536,0.0,0.0,0.9417542219161988,50.59803771972656,67.0,75.9156265258789,-13957.5380859375,382.6754455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78875732421875,310.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25877.287109375,25560.0,0.0,0.0,0.3235721886157989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5733169317245483,1.5733377933502195,-2.088352994178421e-05,0.0,0.0003283846308477,0.0,0.0,439.30462646484375,0.0,0.0,0.0,0.8619797825813293,4.0,0.0,1.0
805080,292.9622497558594,297.1499938964844,293.1499938964844,0.1965700984001159,-3931.2763671875,304.147216796875,0.9129000306129456,0.2813281118869781,0.2535543441772461,292.9155578613281,297.1499938964844,293.1499938964844,0.1648798584938049,-3599.52001953125,304.1420593261719,0.8699176907539368,0.2447574287652969,0.2322504073381424,292.8638000488281,297.1499938964844,293.1499938964844,0.2652967870235443,-3881.338134765625,304.1385498046875,0.9917129278182985,0.3584706783294678,0.2505025863647461,292.7372436523437,297.1499938964844,293.1499938964844,0.2810985743999481,-5470.77685546875,304.2225952148437,0.9990000128746032,0.4766460061073303,0.3507938385009765,292.8307189941406,297.1499938964844,293.1499938964844,0.0180184673517942,-4117.90380859375,304.1439208984375,0.5311083793640137,0.0589506886899471,0.26566943526268,291.3339233398437,291.1499938964844,270.1189880371094,269.2879333496094,282.85699462890625,292.9283447265625,291.3358459472656,1.0,0.3149100840091705,0.978457510471344,0.978457510471344,1.0,1.0,-1.6235930919647217,0.7170618772506714,0.9065312147140504,0.343368262052536,0.0,0.0,0.9417542219161988,50.59803771972656,67.0,75.9156265258789,-13957.5380859375,382.6754455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78875732421875,310.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25877.287109375,25560.0,0.0,0.0,0.3235721886157989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5733169317245483,1.5733377933502195,-2.088352994178421e-05,0.0,0.0003283846308477,0.0,0.0,439.30462646484375,0.0,0.0,0.0,0.8619797825813293,4.0,0.0,1.0
805140,292.9825439453125,297.1499938964844,293.1499938964844,0.1974914222955703,-3946.302001953125,304.14654541015625,0.9078037738800048,0.2819706499576568,0.2542993128299713,292.9357604980469,297.1499938964844,293.1499938964844,0.1667372733354568,-3632.192138671875,304.1415710449219,0.8670357465744019,0.2465994209051132,0.2341491132974624,292.8857727050781,297.1499938964844,293.1499938964844,0.2682704031467438,-3916.190185546875,304.1373596191406,0.9890990257263184,0.3612665235996246,0.2525405883789062,292.7069702148437,297.1499938964844,293.1499938964844,0.2861447334289551,-5560.908203125,304.189208984375,0.9990000128746032,0.4933297634124756,0.3571839928627014,292.8504943847656,297.1499938964844,293.1499938964844,0.020779576152563,-4428.82177734375,304.1413879394531,0.543025016784668,0.0630372017621994,0.2855132520198822,291.3243408203125,291.1499938964844,270.1268005371094,269.2877502441406,282.8549194335937,292.9461975097656,291.3212890625,1.0,0.3221358954906463,0.977511465549469,0.977511465549469,1.0,1.0,-1.660699725151062,0.7345911264419556,0.9261085987091064,0.3531567752361297,0.0,0.0,0.9183803796768188,52.558135986328125,85.0,-3.810600757598877,-14130.560546875,408.4594421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930053710937,310.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,25962.736328125,26640.0,0.0,0.0,0.3237431049346924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.537261962890625,1.537282109260559,-2.0221812519594096e-05,0.0,0.000328558118781,0.0,0.0,413.7532348632813,0.0,0.0,0.0,0.8599005937576294,4.0,0.0,1.0
805200,292.9825439453125,297.1499938964844,293.1499938964844,0.1974914222955703,-3946.302001953125,304.14654541015625,0.9078037738800048,0.2819706499576568,0.2542993128299713,292.9357604980469,297.1499938964844,293.1499938964844,0.1667372733354568,-3632.192138671875,304.1415710449219,0.8670357465744019,0.2465994209051132,0.2341491132974624,292.8857727050781,297.1499938964844,293.1499938964844,0.2682704031467438,-3916.190185546875,304.1373596191406,0.9890990257263184,0.3612665235996246,0.2525405883789062,292.7069702148437,297.1499938964844,293.1499938964844,0.2861447334289551,-5560.908203125,304.189208984375,0.9990000128746032,0.4933297634124756,0.3571839928627014,292.8504943847656,297.1499938964844,293.1499938964844,0.020779576152563,-4428.82177734375,304.1413879394531,0.543025016784668,0.0630372017621994,0.2855132520198822,291.3243408203125,291.1499938964844,270.1268005371094,269.2877502441406,282.8549194335937,292.9461975097656,291.3212890625,1.0,0.3221358954906463,0.977511465549469,0.977511465549469,1.0,1.0,-1.660699725151062,0.7345911264419556,0.9261085987091064,0.3531567752361297,0.0,0.0,0.9183803796768188,52.558135986328125,85.0,-3.810600757598877,-14130.560546875,408.4594421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930053710937,310.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,25962.736328125,26640.0,0.0,0.0,0.3237431049346924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.537261962890625,1.537282109260559,-2.0221812519594096e-05,0.0,0.000328558118781,0.0,0.0,413.7532348632813,0.0,0.0,0.0,0.8599005937576294,4.0,0.0,1.0
805260,293.0028076171875,297.1499938964844,293.1499938964844,0.198851078748703,-3969.09716796875,304.1454162597656,0.8879872560501099,0.2821058332920074,0.2547093033790588,292.95574951171875,297.1499938964844,293.1499938964844,0.1689755320549011,-3672.233154296875,304.140625,0.8505072593688965,0.2479791790246963,0.2357462048530578,292.9067077636719,297.1499938964844,293.1499938964844,0.2721103429794311,-3961.701171875,304.1351318359375,0.9723791480064392,0.3637113571166992,0.2544384300708771,292.723876953125,297.1499938964844,293.1499938964844,0.3094980716705322,-5937.67236328125,304.1368713378906,0.9990000128746032,0.5012298226356506,0.3813259601593017,292.8725280761719,297.1499938964844,293.1499938964844,0.0233571305871009,-4696.41796875,304.1399841308594,0.5405851602554321,0.0661659389734268,0.3015130460262298,291.2713623046875,291.1499938964844,270.1370849609375,269.28973388671875,282.8468017578125,292.9630432128906,291.2653503417969,1.0,0.3352448642253876,0.9763354659080504,0.9763354659080504,1.0,1.0,-1.7135753631591797,0.7596462965011597,0.9539291262626648,0.367152452468872,0.0,0.0,0.9051527976989746,58.42768859863281,103.0,-67.17659759521484,-14410.3193359375,455.9547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9054870605469,310.662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26818.181640625,26640.0,0.0,0.0,0.3245912790298462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5349549055099487,1.534975290298462,-2.037223202933092e-05,0.0,0.0003294188936706,0.0,0.0,414.8299865722656,0.0,0.0,0.0,0.8462093472480774,4.0,0.0,1.0
805320,293.0028076171875,297.1499938964844,293.1499938964844,0.198851078748703,-3969.09716796875,304.1454162597656,0.8879872560501099,0.2821058332920074,0.2547093033790588,292.95574951171875,297.1499938964844,293.1499938964844,0.1689755320549011,-3672.233154296875,304.140625,0.8505072593688965,0.2479791790246963,0.2357462048530578,292.9067077636719,297.1499938964844,293.1499938964844,0.2721103429794311,-3961.701171875,304.1351318359375,0.9723791480064392,0.3637113571166992,0.2544384300708771,292.723876953125,297.1499938964844,293.1499938964844,0.3094980716705322,-5937.67236328125,304.1368713378906,0.9990000128746032,0.5012298226356506,0.3813259601593017,292.8725280761719,297.1499938964844,293.1499938964844,0.0233571305871009,-4696.41796875,304.1399841308594,0.5405851602554321,0.0661659389734268,0.3015130460262298,291.2713623046875,291.1499938964844,270.1370849609375,269.28973388671875,282.8468017578125,292.9630432128906,291.2653503417969,1.0,0.3352448642253876,0.9763354659080504,0.9763354659080504,1.0,1.0,-1.7135753631591797,0.7596462965011597,0.9539291262626648,0.367152452468872,0.0,0.0,0.9051527976989746,58.42768859863281,103.0,-67.17659759521484,-14410.3193359375,455.9547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9054870605469,310.662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26818.181640625,26640.0,0.0,0.0,0.3245912790298462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5349549055099487,1.534975290298462,-2.037223202933092e-05,0.0,0.0003294188936706,0.0,0.0,414.8299865722656,0.0,0.0,0.0,0.8462093472480774,4.0,0.0,1.0
805380,293.0228271484375,297.1499938964844,293.1499938964844,0.2008718848228454,-4003.391357421875,304.1435852050781,0.8608496189117432,0.2817763984203338,0.2548114359378814,292.9753723144531,297.1499938964844,293.1499938964844,0.1717798709869384,-3723.017333984375,304.1390686035156,0.8275370597839355,0.2489226907491684,0.2370480298995971,292.9267272949219,297.1499938964844,293.1499938964844,0.2771134376525879,-4021.35009765625,304.1317443847656,0.9436026811599731,0.3658192455768585,0.2561885118484497,292.7858581542969,297.1499938964844,293.1499938964844,0.3478109538555145,-6537.0771484375,304.0773620605469,0.9990000128746032,0.4995458722114563,0.4182457327842712,292.8961486816406,297.1499938964844,293.1499938964844,0.0257512237876653,-4932.576171875,304.13934326171875,0.5292688012123108,0.0684104561805725,0.3140551745891571,291.16461181640625,291.1499938964844,270.1498413085937,269.2939147949219,282.8359680175781,292.9806213378906,291.15643310546875,1.0,0.3526020646095276,0.975159466266632,0.975159466266632,1.0,1.0,-1.776744723320007,0.7896949648857117,0.9870498180389404,0.3839099705219269,0.0,0.0,0.9099413752555848,67.69038391113281,121.0,-132.33456420898438,-14689.783203125,523.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83367919921875,310.53875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,26638.697265625,26640.0,0.0,0.0,0.3264038860797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5296306610107422,1.5296509265899658,-2.0232559108990245e-05,0.0,0.0003312584594823,0.0,0.0,410.5477600097656,0.0,0.0,0.0,0.8440117835998535,4.0,0.0,1.0
805440,293.0228271484375,297.1499938964844,293.1499938964844,0.2008718848228454,-4003.391357421875,304.1435852050781,0.8608496189117432,0.2817763984203338,0.2548114359378814,292.9753723144531,297.1499938964844,293.1499938964844,0.1717798709869384,-3723.017333984375,304.1390686035156,0.8275370597839355,0.2489226907491684,0.2370480298995971,292.9267272949219,297.1499938964844,293.1499938964844,0.2771134376525879,-4021.35009765625,304.1317443847656,0.9436026811599731,0.3658192455768585,0.2561885118484497,292.7858581542969,297.1499938964844,293.1499938964844,0.3478109538555145,-6537.0771484375,304.0773620605469,0.9990000128746032,0.4995458722114563,0.4182457327842712,292.8961486816406,297.1499938964844,293.1499938964844,0.0257512237876653,-4932.576171875,304.13934326171875,0.5292688012123108,0.0684104561805725,0.3140551745891571,291.16461181640625,291.1499938964844,270.1498413085937,269.2939147949219,282.8359680175781,292.9806213378906,291.15643310546875,1.0,0.3526020646095276,0.975159466266632,0.975159466266632,1.0,1.0,-1.776744723320007,0.7896949648857117,0.9870498180389404,0.3839099705219269,0.0,0.0,0.9099413752555848,67.69038391113281,121.0,-132.33456420898438,-14689.783203125,523.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83367919921875,310.53875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,26638.697265625,26640.0,0.0,0.0,0.3264038860797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5296306610107422,1.5296509265899658,-2.0232559108990245e-05,0.0,0.0003312584594823,0.0,0.0,410.5477600097656,0.0,0.0,0.0,0.8440117835998535,4.0,0.0,1.0
805500,293.03271484375,297.1499938964844,293.1499938964844,0.201950192451477,-4021.70458984375,304.1427917480469,0.8466781377792358,0.2814458012580871,0.2547516524791717,292.9850158691406,297.1499938964844,293.1499938964844,0.1732433140277862,-3749.53955078125,304.1383972167969,0.8150368928909302,0.2492381632328033,0.2375913262367248,292.9363708496094,297.1499938964844,293.1499938964844,0.2798115313053131,-4053.413818359375,304.1301574707031,0.9264019727706908,0.3667526841163635,0.2570095062255859,292.8316650390625,297.1499938964844,293.1499938964844,0.3712920248508453,-6896.19775390625,304.0478820800781,0.9990000128746032,0.4951737821102142,0.4400689601898193,292.9082946777344,297.1499938964844,293.1499938964844,0.0268528424203395,-5036.56640625,304.1392822265625,0.521944522857666,0.0692368447780609,0.3191314935684204,291.10162353515625,291.1499938964844,270.1571960449219,269.2968444824219,282.8277893066406,292.9853820800781,291.093017578125,1.0,0.3624110221862793,0.974571406841278,0.974571406841278,1.0,1.0,-1.810608148574829,0.8058505654335022,1.004757523536682,0.3929016292095184,0.0,0.0,0.9194505214691162,73.456787109375,121.0,-153.8171844482422,-14847.9697265625,563.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76715087890625,310.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,26483.9453125,27720.0,0.0,0.0,0.3277654945850372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5373296737670898,1.537350058555603,-2.034094904956873e-05,0.0,0.0003326403384562,0.0,0.0,415.44329833984375,0.0,0.0,0.0,0.8627815246582031,4.0,0.0,1.0
805560,293.0425109863281,297.1499938964844,293.1499938964844,0.2028294652700424,-4036.583984375,304.1425170898437,0.8328292965888977,0.2810096740722656,0.2546197175979614,292.9945678710937,297.1499938964844,293.1499938964844,0.174538254737854,-3772.8701171875,304.13818359375,0.8016290068626404,0.2494532763957977,0.2380640655755996,292.94580078125,297.1499938964844,293.1499938964844,0.2823030650615692,-4082.771240234375,304.1292419433594,0.9092840552330016,0.3676075339317322,0.2577944993972778,292.88677978515625,297.1499938964844,293.1499938964844,0.3966662287712097,-7277.81201171875,304.0203552246094,0.9990000128746032,0.4883959889411926,0.4634178578853607,292.92047119140625,297.1499938964844,293.1499938964844,0.0277379751205444,-5143.78662109375,304.1396789550781,0.5142638087272644,0.0699068680405616,0.3235452771186828,291.0456237792969,291.1499938964844,270.1651916503906,269.3003845214844,282.81903076171875,292.98846435546875,291.0385437011719,1.0,0.3727585077285766,0.9736244082450868,0.9736244082450868,1.0,1.0,-1.8453001976013184,0.8224180340766907,1.022882103919983,0.402114987373352,0.0,0.0,0.9321078658103944,79.90654754638672,124.0,-151.88198852539062,-15064.80859375,607.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6731262207031,310.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,27138.171875,27720.0,0.0,0.0,0.3295612931251526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5750004053115845,1.5750216245651243,-2.120086355716921e-05,0.0,0.0003344628203194,0.0,0.0,444.60845947265625,0.0,0.0,0.0,0.867889940738678,4.0,0.0,1.0
805620,293.0609741210937,297.1499938964844,293.1499938964844,0.2037076652050018,-4051.14013671875,304.1436462402344,0.8016984462738037,0.2799859046936035,0.2543389499187469,293.0124816894531,297.1499938964844,293.1499938964844,0.1764024049043655,-3805.7509765625,304.1390991210937,0.771127462387085,0.2497622221708297,0.2390156388282776,292.9632873535156,297.1499938964844,293.1499938964844,0.2861796021461487,-4127.47314453125,304.1298522949219,0.8750475645065308,0.3692339062690735,0.2594035863876343,292.9703369140625,297.1499938964844,293.1499938964844,0.3939323723316192,-7214.458984375,304.0683288574219,0.9616608023643494,0.4779878556728363,0.4554957151412964,292.94293212890625,297.1499938964844,293.1499938964844,0.0292624309659004,-5269.8271484375,304.1406555175781,0.4972852766513824,0.0711656734347343,0.3321865499019623,290.98248291015625,291.1499938964844,270.1831970214844,269.3091735839844,282.8392028808594,293.0104675292969,290.9808654785156,1.0,0.3866015970706939,0.9717303514480592,0.9717303514480592,1.0,1.0,-1.8490020036697388,0.8240067958831787,1.02499520778656,0.4034460484981537,0.0,0.0,0.9598541855812072,95.22293853759766,127.0,-87.33269500732422,-15081.673828125,658.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4913330078125,310.2651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,27223.21484375,27720.0,0.0,0.0,0.3336741626262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6195286512374878,1.619550704956055,-2.2083888325141743e-05,0.0,0.0003386368625797,0.0,0.0,478.5105285644531,0.0,0.0,0.0,0.8891974091529846,4.0,0.0,1.0
805680,293.0609741210937,297.1499938964844,293.1499938964844,0.2037076652050018,-4051.14013671875,304.1436462402344,0.8016984462738037,0.2799859046936035,0.2543389499187469,293.0124816894531,297.1499938964844,293.1499938964844,0.1764024049043655,-3805.7509765625,304.1390991210937,0.771127462387085,0.2497622221708297,0.2390156388282776,292.9632873535156,297.1499938964844,293.1499938964844,0.2861796021461487,-4127.47314453125,304.1298522949219,0.8750475645065308,0.3692339062690735,0.2594035863876343,292.9703369140625,297.1499938964844,293.1499938964844,0.3939323723316192,-7214.458984375,304.0683288574219,0.9616608023643494,0.4779878556728363,0.4554957151412964,292.94293212890625,297.1499938964844,293.1499938964844,0.0292624309659004,-5269.8271484375,304.1406555175781,0.4972852766513824,0.0711656734347343,0.3321865499019623,290.98248291015625,291.1499938964844,270.1831970214844,269.3091735839844,282.8392028808594,293.0104675292969,290.9808654785156,1.0,0.3866015970706939,0.9717303514480592,0.9717303514480592,1.0,1.0,-1.8490020036697388,0.8240067958831787,1.02499520778656,0.4034460484981537,0.0,0.0,0.9598541855812072,95.22293853759766,127.0,-87.33269500732422,-15081.673828125,658.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4913330078125,310.2651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,27223.21484375,27720.0,0.0,0.0,0.3336741626262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6195286512374878,1.619550704956055,-2.2083888325141743e-05,0.0,0.0003386368625797,0.0,0.0,478.5105285644531,0.0,0.0,0.0,0.8891974091529846,4.0,0.0,1.0
805740,293.0790405273437,297.1499938964844,293.1499938964844,0.2032868266105651,-4044.00634765625,304.146484375,0.7820224165916443,0.2785806059837341,0.2535553574562073,293.0301513671875,297.1499938964844,293.1499938964844,0.1770977675914764,-3817.353759765625,304.1415710449219,0.7540671229362488,0.2496607452630996,0.2394333332777023,292.9803161621094,297.1499938964844,293.1499938964844,0.2884753346443176,-4152.94677734375,304.1327514648437,0.8564344644546509,0.3705107569694519,0.2606574892997741,293.0088195800781,297.1499938964844,293.1499938964844,0.3922390937805176,-7176.41796875,304.0978698730469,0.9343345761299132,0.4746852815151214,0.4516106843948364,292.96343994140625,297.1499938964844,293.1499938964844,0.030983779579401,-5408.42236328125,304.1410217285156,0.4888018369674682,0.0722525864839553,0.3392427265644073,290.96728515625,291.1499938964844,270.203857421875,269.3203430175781,282.8599853515625,293.033447265625,290.9668884277344,1.0,0.3966284394264221,0.9698362946510316,0.9698362946510316,1.0,1.0,-1.853811383247376,0.8262396454811096,1.027571678161621,0.4046646356582641,0.0,0.0,0.9854231476783752,106.14676666259766,130.0,-36.58761596679688,-15116.080078125,696.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3749084472656,310.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27309.35546875,28800.0,0.0,0.0,0.3377251625061035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656206727027893,1.6562296152114868,-2.283296453242656e-05,0.0,0.0003427480987738,0.0,0.0,507.8222961425781,0.0,0.0,0.0,0.9217683672904968,4.0,0.0,1.0
805800,293.0790405273437,297.1499938964844,293.1499938964844,0.2032868266105651,-4044.00634765625,304.146484375,0.7820224165916443,0.2785806059837341,0.2535553574562073,293.0301513671875,297.1499938964844,293.1499938964844,0.1770977675914764,-3817.353759765625,304.1415710449219,0.7540671229362488,0.2496607452630996,0.2394333332777023,292.9803161621094,297.1499938964844,293.1499938964844,0.2884753346443176,-4152.94677734375,304.1327514648437,0.8564344644546509,0.3705107569694519,0.2606574892997741,293.0088195800781,297.1499938964844,293.1499938964844,0.3922390937805176,-7176.41796875,304.0978698730469,0.9343345761299132,0.4746852815151214,0.4516106843948364,292.96343994140625,297.1499938964844,293.1499938964844,0.030983779579401,-5408.42236328125,304.1410217285156,0.4888018369674682,0.0722525864839553,0.3392427265644073,290.96728515625,291.1499938964844,270.203857421875,269.3203430175781,282.8599853515625,293.033447265625,290.9668884277344,1.0,0.3966284394264221,0.9698362946510316,0.9698362946510316,1.0,1.0,-1.853811383247376,0.8262396454811096,1.027571678161621,0.4046646356582641,0.0,0.0,0.9854231476783752,106.14676666259766,130.0,-36.58761596679688,-15116.080078125,696.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3749084472656,310.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27309.35546875,28800.0,0.0,0.0,0.3377251625061035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656206727027893,1.6562296152114868,-2.283296453242656e-05,0.0,0.0003427480987738,0.0,0.0,507.8222961425781,0.0,0.0,0.0,0.9217683672904968,4.0,0.0,1.0
805860,293.0958557128906,297.1499938964844,293.1499938964844,0.2019841521978378,-4022.292236328125,304.1498107910156,0.7688755393028259,0.2769693732261657,0.2524553537368774,293.0469665527344,297.1499938964844,293.1499938964844,0.1769429892301559,-3813.6826171875,304.1446228027344,0.7431748509407043,0.2492869347333908,0.2394561320543289,292.99627685546875,297.1499938964844,293.1499938964844,0.2896274030208587,-4164.7890625,304.1365661621094,0.8449491262435913,0.3715720772743225,0.2616623938083648,293.0311584472656,297.1499938964844,293.1499938964844,0.3918142318725586,-7161.49267578125,304.1156921386719,0.9171424508094788,0.4737164676189422,0.4506462514400482,292.9817810058594,297.1499938964844,293.1499938964844,0.0320703163743019,-5498.93115234375,304.1421813964844,0.4838531911373138,0.07325941324234,0.3453340828418731,290.983642578125,291.1499938964844,270.227294921875,269.333984375,282.87890625,293.05206298828125,290.9844970703125,1.0,0.4042123854160309,0.9683333039283752,0.9683333039283752,1.0,1.0,-1.859880805015564,0.8290897607803345,1.0307910442352295,0.4062327146530151,0.0,0.0,1.0,114.27349090576172,118.0,6.445099830627441,-15214.1298828125,726.9689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2950134277344,310.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,28385.943359375,28800.0,0.0,0.0,0.3417978584766388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7125362157821655,1.7125604152679443,-2.4228746042354032e-05,0.0,0.0003468813665676,0.0,0.0,558.5668334960938,0.0,0.0,0.0,0.93566232919693,4.0,0.0,1.0
805920,293.0958557128906,297.1499938964844,293.1499938964844,0.2019841521978378,-4022.292236328125,304.1498107910156,0.7688755393028259,0.2769693732261657,0.2524553537368774,293.0469665527344,297.1499938964844,293.1499938964844,0.1769429892301559,-3813.6826171875,304.1446228027344,0.7431748509407043,0.2492869347333908,0.2394561320543289,292.99627685546875,297.1499938964844,293.1499938964844,0.2896274030208587,-4164.7890625,304.1365661621094,0.8449491262435913,0.3715720772743225,0.2616623938083648,293.0311584472656,297.1499938964844,293.1499938964844,0.3918142318725586,-7161.49267578125,304.1156921386719,0.9171424508094788,0.4737164676189422,0.4506462514400482,292.9817810058594,297.1499938964844,293.1499938964844,0.0320703163743019,-5498.93115234375,304.1421813964844,0.4838531911373138,0.07325941324234,0.3453340828418731,290.983642578125,291.1499938964844,270.227294921875,269.333984375,282.87890625,293.05206298828125,290.9844970703125,1.0,0.4042123854160309,0.9683333039283752,0.9683333039283752,1.0,1.0,-1.859880805015564,0.8290897607803345,1.0307910442352295,0.4062327146530151,0.0,0.0,1.0,114.27349090576172,118.0,6.445099830627441,-15214.1298828125,726.9689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2950134277344,310.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,28385.943359375,28800.0,0.0,0.0,0.3417978584766388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7125362157821655,1.7125604152679443,-2.4228746042354032e-05,0.0,0.0003468813665676,0.0,0.0,558.5668334960938,0.0,0.0,0.0,0.93566232919693,4.0,0.0,1.0
