time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805980,293.11114501953125,297.1499938964844,293.1499938964844,0.2003994435071945,-3996.365234375,304.1524963378906,0.765770435333252,0.2752358913421631,0.2509669661521911,293.0626220703125,297.1499938964844,293.1499938964844,0.1764501482248306,-3804.435302734375,304.1472473144531,0.7412991523742676,0.2487249821424484,0.2390094697475433,293.0108642578125,297.1499938964844,293.1499938964844,0.2904954552650451,-4173.693359375,304.1395874023437,0.8440024852752686,0.3725058734416961,0.2623607516288757,293.0473327636719,297.1499938964844,293.1499938964844,0.3918773829936981,-7156.85693359375,304.1268920898437,0.9147207736968994,0.4734362959861755,0.4503149092197418,292.9979248046875,297.1499938964844,293.1499938964844,0.0329144522547721,-5568.73779296875,304.1434020996094,0.4851252734661102,0.0742394998669624,0.3499510586261749,290.99365234375,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.06793212890625,290.9943542480469,1.0,0.4051638543605804,0.9668302536010742,0.9668302536010742,1.0,1.0,-1.86354410648346,0.8307839035987854,1.0327602624893188,0.4071700870990753,0.0,0.0,1.0,115.49907684326172,106.0,12.05561065673828,-15230.3193359375,733.7340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26837158203125,310.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,28697.947265625,28800.0,0.0,0.0,0.3455576002597809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7230100631713867,1.7230346202850342,-2.451781438139733e-05,0.0,0.0003506970242597,0.0,0.0,568.7501831054688,0.0,0.0,0.0,0.9407447576522828,4.0,0.0,1.0
806040,293.11114501953125,297.1499938964844,293.1499938964844,0.2003994435071945,-3996.365234375,304.1524963378906,0.765770435333252,0.2752358913421631,0.2509669661521911,293.0626220703125,297.1499938964844,293.1499938964844,0.1764501482248306,-3804.435302734375,304.1472473144531,0.7412991523742676,0.2487249821424484,0.2390094697475433,293.0108642578125,297.1499938964844,293.1499938964844,0.2904954552650451,-4173.693359375,304.1395874023437,0.8440024852752686,0.3725058734416961,0.2623607516288757,293.0473327636719,297.1499938964844,293.1499938964844,0.3918773829936981,-7156.85693359375,304.1268920898437,0.9147207736968994,0.4734362959861755,0.4503149092197418,292.9979248046875,297.1499938964844,293.1499938964844,0.0329144522547721,-5568.73779296875,304.1434020996094,0.4851252734661102,0.0742394998669624,0.3499510586261749,290.99365234375,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.06793212890625,290.9943542480469,1.0,0.4051638543605804,0.9668302536010742,0.9668302536010742,1.0,1.0,-1.86354410648346,0.8307839035987854,1.0327602624893188,0.4071700870990753,0.0,0.0,1.0,115.49907684326172,106.0,12.05561065673828,-15230.3193359375,733.7340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26837158203125,310.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,28697.947265625,28800.0,0.0,0.0,0.3455576002597809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7230100631713867,1.7230346202850342,-2.451781438139733e-05,0.0,0.0003506970242597,0.0,0.0,568.7501831054688,0.0,0.0,0.0,0.9407447576522828,4.0,0.0,1.0
806100,293.1181945800781,297.1499938964844,293.1499938964844,0.1994833648204803,-3981.44140625,304.1537170410156,0.7667879462242126,0.2743410766124725,0.2501246333122253,293.0699462890625,297.1499938964844,293.1499938964844,0.1760636419057846,-3797.406494140625,304.1484375,0.7426649332046509,0.2483915537595749,0.238658532500267,293.0176086425781,297.1499938964844,293.1499938964844,0.2907820343971252,-4176.49462890625,304.1409606933594,0.8462581634521484,0.3729456663131714,0.2626332640647888,293.05419921875,297.1499938964844,293.1499938964844,0.3918210566043854,-7153.900390625,304.1311950683594,0.9171951413154602,0.4733879864215851,0.4501950144767761,293.0052185058594,297.1499938964844,293.1499938964844,0.0332657396793365,-5597.490234375,304.1439514160156,0.4874153435230255,0.0747331455349922,0.3519088923931122,290.9997253417969,291.1499938964844,270.2677917480469,269.35919189453125,282.90869140625,293.0751037597656,291.00067138671875,1.0,0.4040398597717285,0.966078758239746,0.966078758239746,1.0,1.0,-1.864646077156067,0.831283450126648,1.033362627029419,0.407435268163681,0.0,0.0,1.0,114.1760711669922,106.0,15.297554969787598,-15238.2490234375,730.4030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2766418457031,310.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28750.650390625,29880.0,0.0,0.0,0.3472315669059753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7245947122573853,1.7246192693710327,-2.4562908947700635e-05,0.0,0.0003523959021549,0.0,0.0,570.3204345703125,0.0,0.0,0.0,0.9565306901931764,4.0,0.0,1.0
806160,293.1249389648437,297.1499938964844,293.1499938964844,0.1983066797256469,-3962.099365234375,304.1551818847656,0.7690717577934265,0.2734227776527405,0.2492296546697616,293.0769958496094,297.1499938964844,293.1499938964844,0.1754297167062759,-3785.853515625,304.1498718261719,0.7451745867729187,0.2480221092700958,0.238239124417305,293.0240173339844,297.1499938964844,293.1499938964844,0.2907065153121948,-4174.93408203125,304.1427307128906,0.8498905897140503,0.3733649551868438,0.2628666758537292,293.0605163574219,297.1499938964844,293.1499938964844,0.3913126587867737,-7144.29443359375,304.1355285644531,0.9215214848518372,0.4733592867851257,0.4500713646411896,293.0120544433594,297.1499938964844,293.1499938964844,0.0335343740880489,-5618.46630859375,304.1445617675781,0.4904941320419311,0.0752272456884384,0.3537055850028991,291.01727294921875,291.1499938964844,270.2827453613281,269.368896484375,282.9190673828125,293.08184814453125,291.0199279785156,1.0,0.4021132290363312,0.9654077887535096,0.9654077887535096,1.0,1.0,-1.8653573989868164,0.8315993547439575,1.0337580442428589,0.407596081495285,0.0,0.0,1.0,111.9466552734375,94.0,34.65443420410156,-15292.9091796875,723.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29034423828125,310.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,29572.93359375,29880.0,0.0,0.0,0.3488285839557647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7490829229354858,1.7491081953048706,-2.526541902625468e-05,0.0,0.0003540166653692,0.0,0.0,594.9619140625,0.0,0.0,0.0,0.9552788138389589,4.0,0.0,1.0
806220,293.13751220703125,297.1499938964844,293.1499938964844,0.1958586722612381,-3922.06201171875,304.1575012207031,0.7768958210945129,0.2715076506137848,0.2472967803478241,293.0903015136719,297.1499938964844,293.1499938964844,0.1740312129259109,-3760.67041015625,304.1522216796875,0.7531842589378357,0.2471691370010376,0.2372160106897354,293.03594970703125,297.1499938964844,293.1499938964844,0.2904548048973083,-4170.93701171875,304.14556884765625,0.8608062267303467,0.3741360008716583,0.2632292807102203,293.07196044921875,297.1499938964844,293.1499938964844,0.3902018964290619,-7124.82177734375,304.14215087890625,0.9349097013473512,0.4733059406280517,0.4497656524181366,293.0244445800781,297.1499938964844,293.1499938964844,0.0340075083076953,-5655.27734375,304.14556884765625,0.4987172186374664,0.0762062221765518,0.3569048047065735,291.0508728027344,291.1499938964844,270.3148498535156,269.3902893066406,282.9406433105469,293.0943298339844,291.0531005859375,1.0,0.3964177370071411,0.9640659093856812,0.9640659093856812,1.0,1.0,-1.8657187223434448,0.831725001335144,1.0339937210083008,0.4076254069805145,0.0,0.0,1.0,105.48406219482422,82.0,43.080787658691406,-15325.5166015625,703.6360473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34405517578125,310.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29809.177734375,29880.0,0.0,0.0,0.3516338169574737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7560553550720217,1.7560807466506958,-2.546725227148272e-05,0.0,0.0003568636311683,0.0,0.0,602.1055297851562,0.0,0.0,0.0,0.9587347507476808,4.0,0.0,1.0
806280,293.13751220703125,297.1499938964844,293.1499938964844,0.1958586722612381,-3922.06201171875,304.1575012207031,0.7768958210945129,0.2715076506137848,0.2472967803478241,293.0903015136719,297.1499938964844,293.1499938964844,0.1740312129259109,-3760.67041015625,304.1522216796875,0.7531842589378357,0.2471691370010376,0.2372160106897354,293.03594970703125,297.1499938964844,293.1499938964844,0.2904548048973083,-4170.93701171875,304.14556884765625,0.8608062267303467,0.3741360008716583,0.2632292807102203,293.07196044921875,297.1499938964844,293.1499938964844,0.3902018964290619,-7124.82177734375,304.14215087890625,0.9349097013473512,0.4733059406280517,0.4497656524181366,293.0244445800781,297.1499938964844,293.1499938964844,0.0340075083076953,-5655.27734375,304.14556884765625,0.4987172186374664,0.0762062221765518,0.3569048047065735,291.0508728027344,291.1499938964844,270.3148498535156,269.3902893066406,282.9406433105469,293.0943298339844,291.0531005859375,1.0,0.3964177370071411,0.9640659093856812,0.9640659093856812,1.0,1.0,-1.8657187223434448,0.831725001335144,1.0339937210083008,0.4076254069805145,0.0,0.0,1.0,105.48406219482422,82.0,43.080787658691406,-15325.5166015625,703.6360473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34405517578125,310.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29809.177734375,29880.0,0.0,0.0,0.3516338169574737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7560553550720217,1.7560807466506958,-2.546725227148272e-05,0.0,0.0003568636311683,0.0,0.0,602.1055297851562,0.0,0.0,0.0,0.9587347507476808,4.0,0.0,1.0
806340,293.14910888671875,297.1499938964844,293.1499938964844,0.1931850314140319,-3878.35986328125,304.1594543457031,0.7887033820152283,0.2694700062274933,0.24519644677639,293.102783203125,297.1499938964844,293.1499938964844,0.1723723411560058,-3730.976318359375,304.1542358398437,0.7649978399276733,0.246149405837059,0.23597252368927,293.0468139648437,297.1499938964844,293.1499938964844,0.2899225950241089,-4163.84326171875,304.1479187011719,0.87639981508255,0.3748161196708679,0.2634779512882232,293.08209228515625,297.1499938964844,293.1499938964844,0.3887506425380707,-7101.19970703125,304.14715576171875,0.9533308744430542,0.473223328590393,0.449372261762619,293.0354309082031,297.1499938964844,293.1499938964844,0.0343775562942028,-5683.263671875,304.1464233398437,0.5098481774330139,0.0771562531590461,0.3596631288528442,291.0876159667969,291.1499938964844,270.3500061035156,269.41436767578125,282.96343994140625,293.105712890625,291.0902709960937,1.0,0.3889366388320923,0.9627240300178528,0.9627240300178528,1.0,1.0,-1.864842653274536,0.8312604427337646,1.0335822105407717,0.4073119759559631,0.0,0.0,1.0,97.2125473022461,70.0,50.39571762084961,-15356.75390625,676.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4290466308594,310.34088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,29863.80859375,30960.0,0.0,0.0,0.3538441956043243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576637268066406,1.7576892375946045,-2.5513927539577708e-05,0.0,0.0003591068671084,0.0,0.0,603.7615356445312,0.0,0.0,0.0,0.974532186985016,4.0,0.0,1.0
806400,293.14910888671875,297.1499938964844,293.1499938964844,0.1931850314140319,-3878.35986328125,304.1594543457031,0.7887033820152283,0.2694700062274933,0.24519644677639,293.102783203125,297.1499938964844,293.1499938964844,0.1723723411560058,-3730.976318359375,304.1542358398437,0.7649978399276733,0.246149405837059,0.23597252368927,293.0468139648437,297.1499938964844,293.1499938964844,0.2899225950241089,-4163.84326171875,304.1479187011719,0.87639981508255,0.3748161196708679,0.2634779512882232,293.08209228515625,297.1499938964844,293.1499938964844,0.3887506425380707,-7101.19970703125,304.14715576171875,0.9533308744430542,0.473223328590393,0.449372261762619,293.0354309082031,297.1499938964844,293.1499938964844,0.0343775562942028,-5683.263671875,304.1464233398437,0.5098481774330139,0.0771562531590461,0.3596631288528442,291.0876159667969,291.1499938964844,270.3500061035156,269.41436767578125,282.96343994140625,293.105712890625,291.0902709960937,1.0,0.3889366388320923,0.9627240300178528,0.9627240300178528,1.0,1.0,-1.864842653274536,0.8312604427337646,1.0335822105407717,0.4073119759559631,0.0,0.0,1.0,97.2125473022461,70.0,50.39571762084961,-15356.75390625,676.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4290466308594,310.34088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,29863.80859375,30960.0,0.0,0.0,0.3538441956043243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576637268066406,1.7576892375946045,-2.5513927539577708e-05,0.0,0.0003591068671084,0.0,0.0,603.7615356445312,0.0,0.0,0.0,0.974532186985016,4.0,0.0,1.0
806460,293.1611633300781,297.1499938964844,293.1499938964844,0.1898614019155502,-3823.640869140625,304.1618347167969,0.8041006326675415,0.2670506536960602,0.2427977472543716,293.11578369140625,297.1499938964844,293.1499938964844,0.1700751334428787,-3689.70263671875,304.1566467285156,0.780495822429657,0.2447175085544586,0.2343859672546386,293.05767822265625,297.1499938964844,293.1499938964844,0.2885781824588775,-4147.11865234375,304.1508483886719,0.896557629108429,0.3752332627773285,0.263561338186264,293.09210205078125,297.1499938964844,293.1499938964844,0.3862715661525726,-7062.53076171875,304.1521911621094,0.9745378494262696,0.4729162752628326,0.448796659708023,293.046142578125,297.1499938964844,293.1499938964844,0.0344880335032939,-5688.21142578125,304.1474304199219,0.524167537689209,0.0778904631733894,0.3615951836109161,291.1465759277344,291.1499938964844,270.3886108398437,269.4416809082031,282.9887390136719,293.1172790527344,291.1503295898437,1.0,0.380163162946701,0.9614332318305968,0.9614332318305968,1.0,1.0,-1.861788272857666,0.8297514319419861,1.0320369005203247,0.4064272046089172,0.0,0.0,0.999717116355896,87.93431854248047,58.0,73.65232849121094,-15430.3154296875,644.9708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52020263671875,310.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,30823.9765625,30960.0,0.0,0.0,0.3556373417377472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785645604133606,1.785671949386597,-2.633314579725265e-05,0.0,0.0003609266714192,0.0,0.0,633.0651245117188,0.0,0.0,0.0,0.9749771952629088,4.0,0.0,1.0
806520,293.1611633300781,297.1499938964844,293.1499938964844,0.1898614019155502,-3823.640869140625,304.1618347167969,0.8041006326675415,0.2670506536960602,0.2427977472543716,293.11578369140625,297.1499938964844,293.1499938964844,0.1700751334428787,-3689.70263671875,304.1566467285156,0.780495822429657,0.2447175085544586,0.2343859672546386,293.05767822265625,297.1499938964844,293.1499938964844,0.2885781824588775,-4147.11865234375,304.1508483886719,0.896557629108429,0.3752332627773285,0.263561338186264,293.09210205078125,297.1499938964844,293.1499938964844,0.3862715661525726,-7062.53076171875,304.1521911621094,0.9745378494262696,0.4729162752628326,0.448796659708023,293.046142578125,297.1499938964844,293.1499938964844,0.0344880335032939,-5688.21142578125,304.1474304199219,0.524167537689209,0.0778904631733894,0.3615951836109161,291.1465759277344,291.1499938964844,270.3886108398437,269.4416809082031,282.9887390136719,293.1172790527344,291.1503295898437,1.0,0.380163162946701,0.9614332318305968,0.9614332318305968,1.0,1.0,-1.861788272857666,0.8297514319419861,1.0320369005203247,0.4064272046089172,0.0,0.0,0.999717116355896,87.93431854248047,58.0,73.65232849121094,-15430.3154296875,644.9708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52020263671875,310.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,30823.9765625,30960.0,0.0,0.0,0.3556373417377472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785645604133606,1.785671949386597,-2.633314579725265e-05,0.0,0.0003609266714192,0.0,0.0,633.0651245117188,0.0,0.0,0.0,0.9749771952629088,4.0,0.0,1.0
806580,293.1735534667969,297.1499938964844,293.1499938964844,0.186222031712532,-3763.764892578125,304.1639404296875,0.822197675704956,0.2642576694488525,0.2400029003620147,293.12939453125,297.1499938964844,293.1499938964844,0.1673955768346786,-3641.77880859375,304.1589050292969,0.7998054027557373,0.2428229600191116,0.2323145866394043,293.0685729980469,297.1499938964844,293.1499938964844,0.2869623899459839,-4127.4775390625,304.1532287597656,0.9230135083198548,0.375363826751709,0.2634135484695434,293.1021728515625,297.1499938964844,293.1499938964844,0.3834969103336334,-7020.2294921875,304.15606689453125,0.9961021542549132,0.4723453819751739,0.4479330778121948,293.05694580078125,297.1499938964844,293.1499938964844,0.0343313924968242,-5671.22412109375,304.1485595703125,0.5418629050254822,0.0783320516347885,0.3620637655258178,291.2032775878906,291.1499938964844,270.43096923828125,269.47247314453125,283.0173034667969,293.1291809082031,291.2069702148437,1.0,0.3703173995018005,0.9601423740386964,0.9601423740386964,1.0,1.0,-1.8552868366241453,0.8265920877456665,1.028694748878479,0.404619812965393,0.0,0.0,0.9888193011283876,78.14543151855469,46.0,77.40402221679688,-15431.6318359375,609.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62799072265625,310.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,31030.2265625,30960.0,0.0,0.0,0.3568694591522217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.782329797744751,1.7823561429977417,-2.630794733704533e-05,0.0,0.0003621771174948,0.0,0.0,630.7164916992188,0.0,0.0,0.0,0.9732574820518494,4.0,0.0,1.0
806640,293.1735534667969,297.1499938964844,293.1499938964844,0.186222031712532,-3763.764892578125,304.1639404296875,0.822197675704956,0.2642576694488525,0.2400029003620147,293.12939453125,297.1499938964844,293.1499938964844,0.1673955768346786,-3641.77880859375,304.1589050292969,0.7998054027557373,0.2428229600191116,0.2323145866394043,293.0685729980469,297.1499938964844,293.1499938964844,0.2869623899459839,-4127.4775390625,304.1532287597656,0.9230135083198548,0.375363826751709,0.2634135484695434,293.1021728515625,297.1499938964844,293.1499938964844,0.3834969103336334,-7020.2294921875,304.15606689453125,0.9961021542549132,0.4723453819751739,0.4479330778121948,293.05694580078125,297.1499938964844,293.1499938964844,0.0343313924968242,-5671.22412109375,304.1485595703125,0.5418629050254822,0.0783320516347885,0.3620637655258178,291.2032775878906,291.1499938964844,270.43096923828125,269.47247314453125,283.0173034667969,293.1291809082031,291.2069702148437,1.0,0.3703173995018005,0.9601423740386964,0.9601423740386964,1.0,1.0,-1.8552868366241453,0.8265920877456665,1.028694748878479,0.404619812965393,0.0,0.0,0.9888193011283876,78.14543151855469,46.0,77.40402221679688,-15431.6318359375,609.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62799072265625,310.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,31030.2265625,30960.0,0.0,0.0,0.3568694591522217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.782329797744751,1.7823561429977417,-2.630794733704533e-05,0.0,0.0003621771174948,0.0,0.0,630.7164916992188,0.0,0.0,0.0,0.9732574820518494,4.0,0.0,1.0
806700,293.1794128417969,297.1499938964844,293.1499938964844,0.1843369752168655,-3732.67919921875,304.1648254394531,0.8298060297966003,0.2628093957901001,0.2385713905096054,293.1360168457031,297.1499938964844,293.1499938964844,0.165957823395729,-3616.041259765625,304.1598815917969,0.8082509636878967,0.2417853027582168,0.2312047928571701,293.0736999511719,297.1499938964844,293.1499938964844,0.286058098077774,-4116.5595703125,304.154296875,0.9357571005821228,0.3753844201564789,0.2633216977119446,293.104248046875,297.1499938964844,293.1499938964844,0.3742649555206299,-6878.787109375,304.17218017578125,0.9990000128746032,0.4725309312343597,0.4393730461597442,293.0620422363281,297.1499938964844,293.1499938964844,0.0342135280370712,-5659.31787109375,304.1490173339844,0.54998779296875,0.0785052701830864,0.3621527552604675,291.2335205078125,291.1499938964844,270.4534606933594,269.4891052246094,283.0361633300781,293.1345520019531,291.2383117675781,1.0,0.3647459149360657,0.9594969749450684,0.9594969749450684,1.0,1.0,-1.841986298561096,0.8201486468315125,1.021837592124939,0.4012244641780853,0.0,0.0,0.9802614450454712,74.03438568115234,46.0,85.15034484863281,-15372.8388671875,586.8316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927185058594,310.6231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,31108.73828125,32040.0,0.0,0.0,0.3572036027908325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7754122018814087,1.77543842792511,-2.617625250422861e-05,0.0,0.0003625162353273,0.0,0.0,624.5617065429688,0.0,0.0,0.0,0.9848763942718506,4.0,0.0,1.0
806760,293.18511962890625,297.1499938964844,293.1499938964844,0.1821010112762451,-3695.3681640625,304.1662292480469,0.8369038105010986,0.2613123059272766,0.2371339648962021,293.1425170898437,297.1499938964844,293.1499938964844,0.1641853600740432,-3583.93896484375,304.16131591796875,0.8157599568367004,0.2406834214925766,0.2300706505775451,293.0787658691406,297.1499938964844,293.1499938964844,0.2845967710018158,-4098.806640625,304.1561889648437,0.9475760459899902,0.3753584623336792,0.2632279396057129,293.0956115722656,297.1499938964844,293.1499938964844,0.3585064709186554,-6638.4072265625,304.19677734375,0.9990000128746032,0.4747962057590484,0.4249554574489593,293.0669860839844,297.1499938964844,293.1499938964844,0.0340012274682521,-5638.0673828125,304.14959716796875,0.557733952999115,0.0786502808332443,0.3622645437717438,291.28521728515625,291.1499938964844,270.476806640625,269.50653076171875,283.05712890625,293.1380920410156,291.29278564453125,1.0,0.358562707901001,0.9589146375656128,0.9589146375656128,1.0,1.0,-1.821605205535889,0.8103753328323364,1.0112298727035522,0.3957696259021759,0.0,0.0,0.9662271738052368,70.23422241210938,34.0,118.6886978149414,-15317.10546875,560.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76971435546875,310.72088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32030.892578125,32040.0,0.0,0.0,0.3572737276554107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7868497371673584,1.7868764400482178,-2.6632213121047243e-05,0.0,0.0003625873941928,0.0,0.0,638.6153564453125,0.0,0.0,0.0,0.9770826697349548,4.0,0.0,1.0
806820,293.1962890625,297.1499938964844,293.1499938964844,0.1774144917726516,-3616.9765625,304.1686096191406,0.8547412157058716,0.2581594288349151,0.2340935617685318,293.1553955078125,297.1499938964844,293.1499938964844,0.1603825688362121,-3514.995361328125,304.16387939453125,0.8332972526550293,0.2382619529962539,0.2275773584842682,293.0887451171875,297.1499938964844,293.1499938964844,0.2813252806663513,-4059.322265625,304.1595458984375,0.9734348058700562,0.3751379549503326,0.2629088461399078,293.0499267578125,297.1499938964844,293.1499938964844,0.3233433067798614,-6101.29736328125,304.23956298828125,0.9990000128746032,0.485361099243164,0.3926764130592346,293.076416015625,297.1499938964844,293.1499938964844,0.0334489345550537,-5584.4833984375,304.150634765625,0.5758615136146545,0.0788429006934166,0.3619400560855865,291.3969116210937,291.1499938964844,270.5258178710937,269.5435485839844,283.103515625,293.14697265625,291.4046325683594,1.0,0.3448124527931213,0.9577500820159912,0.9577500820159912,1.0,1.0,-1.77543306350708,0.7882820963859558,0.9871509671211244,0.3834259212017059,0.0,0.0,0.9258718490600586,62.13945007324219,52.0,146.35751342773438,-15079.2236328125,505.3851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,310.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32585.15234375,32040.0,0.0,0.0,0.3563023805618286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.746419906616211,1.7464457750320437,-2.589010364317801e-05,0.0,0.0003616016183514,0.0,0.0,603.3546752929688,0.0,0.0,0.0,0.9574570655822754,4.0,0.0,1.0
806880,293.1962890625,297.1499938964844,293.1499938964844,0.1774144917726516,-3616.9765625,304.1686096191406,0.8547412157058716,0.2581594288349151,0.2340935617685318,293.1553955078125,297.1499938964844,293.1499938964844,0.1603825688362121,-3514.995361328125,304.16387939453125,0.8332972526550293,0.2382619529962539,0.2275773584842682,293.0887451171875,297.1499938964844,293.1499938964844,0.2813252806663513,-4059.322265625,304.1595458984375,0.9734348058700562,0.3751379549503326,0.2629088461399078,293.0499267578125,297.1499938964844,293.1499938964844,0.3233433067798614,-6101.29736328125,304.23956298828125,0.9990000128746032,0.485361099243164,0.3926764130592346,293.076416015625,297.1499938964844,293.1499938964844,0.0334489345550537,-5584.4833984375,304.150634765625,0.5758615136146545,0.0788429006934166,0.3619400560855865,291.3969116210937,291.1499938964844,270.5258178710937,269.5435485839844,283.103515625,293.14697265625,291.4046325683594,1.0,0.3448124527931213,0.9577500820159912,0.9577500820159912,1.0,1.0,-1.77543306350708,0.7882820963859558,0.9871509671211244,0.3834259212017059,0.0,0.0,0.9258718490600586,62.13945007324219,52.0,146.35751342773438,-15079.2236328125,505.3851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,310.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32585.15234375,32040.0,0.0,0.0,0.3563023805618286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.746419906616211,1.7464457750320437,-2.589010364317801e-05,0.0,0.0003616016183514,0.0,0.0,603.3546752929688,0.0,0.0,0.0,0.9574570655822754,4.0,0.0,1.0
806940,293.2073669433594,297.1499938964844,293.1499938964844,0.1731020808219909,-3544.979736328125,304.1695251464844,0.857525646686554,0.2547433078289032,0.231031522154808,293.1683959960937,297.1499938964844,293.1499938964844,0.1568359136581421,-3450.914306640625,304.16510009765625,0.8363316655158997,0.2354886531829834,0.224979355931282,293.098876953125,297.1499938964844,293.1499938964844,0.2785359025001526,-4026.05224609375,304.1609191894531,0.9799700379371644,0.3746384978294372,0.2625618875026703,292.9959411621094,297.1499938964844,293.1499938964844,0.3106602728366852,-5915.09619140625,304.2294616699219,0.9990000128746032,0.4988948404788971,0.3837008476257324,293.0852966308594,297.1499938964844,293.1499938964844,0.0330681018531322,-5546.70361328125,304.1510314941406,0.5812569856643677,0.0789031833410263,0.3620143830776214,291.4878845214844,291.1499938964844,270.5777893066406,269.583251953125,283.1429748535156,293.1627502441406,291.4918518066406,1.0,0.3412346243858337,0.9565855264663696,0.9565855264663696,1.0,1.0,-1.757504105567932,0.7797796726226807,0.9777244329452516,0.3783014714717865,0.0,0.0,0.8740711212158203,59.870094299316406,70.0,118.212890625,-14934.3125,487.1745910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425842285156,311.0988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,33058.34375,30960.0,0.0,0.0,0.3538316786289215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6641712188720703,1.6641954183578491,-2.4293682145071216e-05,0.0,0.0003590941778384,0.0,0.0,533.8981323242188,0.0,0.0,0.0,0.9030134677886964,4.0,0.0,1.0
807000,293.2073669433594,297.1499938964844,293.1499938964844,0.1731020808219909,-3544.979736328125,304.1695251464844,0.857525646686554,0.2547433078289032,0.231031522154808,293.1683959960937,297.1499938964844,293.1499938964844,0.1568359136581421,-3450.914306640625,304.16510009765625,0.8363316655158997,0.2354886531829834,0.224979355931282,293.098876953125,297.1499938964844,293.1499938964844,0.2785359025001526,-4026.05224609375,304.1609191894531,0.9799700379371644,0.3746384978294372,0.2625618875026703,292.9959411621094,297.1499938964844,293.1499938964844,0.3106602728366852,-5915.09619140625,304.2294616699219,0.9990000128746032,0.4988948404788971,0.3837008476257324,293.0852966308594,297.1499938964844,293.1499938964844,0.0330681018531322,-5546.70361328125,304.1510314941406,0.5812569856643677,0.0789031833410263,0.3620143830776214,291.4878845214844,291.1499938964844,270.5777893066406,269.583251953125,283.1429748535156,293.1627502441406,291.4918518066406,1.0,0.3412346243858337,0.9565855264663696,0.9565855264663696,1.0,1.0,-1.757504105567932,0.7797796726226807,0.9777244329452516,0.3783014714717865,0.0,0.0,0.8740711212158203,59.870094299316406,70.0,118.212890625,-14934.3125,487.1745910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425842285156,311.0988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,33058.34375,30960.0,0.0,0.0,0.3538316786289215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6641712188720703,1.6641954183578491,-2.4293682145071216e-05,0.0,0.0003590941778384,0.0,0.0,533.8981323242188,0.0,0.0,0.0,0.9030134677886964,4.0,0.0,1.0
807060,293.218017578125,297.1499938964844,293.1499938964844,0.1700811833143234,-3495.760498046875,304.16802978515625,0.8455953001976013,0.2511305212974548,0.2279282808303833,293.18121337890625,297.1499938964844,293.1499938964844,0.1543752402067184,-3407.6669921875,304.16412353515625,0.8254669308662415,0.2324283719062805,0.2222522497177124,293.10870361328125,297.1499938964844,293.1499938964844,0.2777815759181976,-4018.02978515625,304.1584777832031,0.970486342906952,0.3739414513111114,0.262178361415863,292.9791259765625,297.1499938964844,293.1499938964844,0.3199522793292999,-6071.5791015625,304.1869201660156,0.9990000128746032,0.5062982439994812,0.3953147530555725,293.0937194824219,297.1499938964844,293.1499938964844,0.0331105887889862,-5550.09912109375,304.1506042480469,0.574584424495697,0.0788355469703674,0.3623712360858917,291.4947204589844,291.1499938964844,270.63238525390625,269.6254577636719,283.17059326171875,293.1740417480469,291.4932556152344,1.0,0.3450922667980194,0.9558410048484802,0.9558410048484802,1.0,1.0,-1.7644037008285522,0.7830848097801208,0.9813188910484314,0.3799401223659515,0.0,0.0,0.8268768787384033,62.43334197998047,88.0,26.14864730834961,-14802.0400390625,499.22601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,311.204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,32291.546875,30960.0,0.0,0.0,0.3502152264118194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.531860113143921,1.5318816900253296,-2.155239781131968e-05,0.0,0.0003554239519871,0.0,0.0,429.8528747558594,0.0,0.0,0.0,0.8536640405654907,4.0,0.0,1.0
807120,293.218017578125,297.1499938964844,293.1499938964844,0.1700811833143234,-3495.760498046875,304.16802978515625,0.8455953001976013,0.2511305212974548,0.2279282808303833,293.18121337890625,297.1499938964844,293.1499938964844,0.1543752402067184,-3407.6669921875,304.16412353515625,0.8254669308662415,0.2324283719062805,0.2222522497177124,293.10870361328125,297.1499938964844,293.1499938964844,0.2777815759181976,-4018.02978515625,304.1584777832031,0.970486342906952,0.3739414513111114,0.262178361415863,292.9791259765625,297.1499938964844,293.1499938964844,0.3199522793292999,-6071.5791015625,304.1869201660156,0.9990000128746032,0.5062982439994812,0.3953147530555725,293.0937194824219,297.1499938964844,293.1499938964844,0.0331105887889862,-5550.09912109375,304.1506042480469,0.574584424495697,0.0788355469703674,0.3623712360858917,291.4947204589844,291.1499938964844,270.63238525390625,269.6254577636719,283.17059326171875,293.1740417480469,291.4932556152344,1.0,0.3450922667980194,0.9558410048484802,0.9558410048484802,1.0,1.0,-1.7644037008285522,0.7830848097801208,0.9813188910484314,0.3799401223659515,0.0,0.0,0.8268768787384033,62.43334197998047,88.0,26.14864730834961,-14802.0400390625,499.22601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,311.204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,32291.546875,30960.0,0.0,0.0,0.3502152264118194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.531860113143921,1.5318816900253296,-2.155239781131968e-05,0.0,0.0003554239519871,0.0,0.0,429.8528747558594,0.0,0.0,0.0,0.8536640405654907,4.0,0.0,1.0
807180,293.2283020019531,297.1499938964844,293.1499938964844,0.1678742617368698,-3460.843017578125,304.1656799316406,0.824924647808075,0.247322216629982,0.224782183766365,293.1936950683594,297.1499938964844,293.1499938964844,0.1525856852531433,-3377.275390625,304.1623840332031,0.8050276041030884,0.2291067838668823,0.2194107919931411,293.1180725097656,297.1499938964844,293.1499938964844,0.2784179449081421,-4026.96484375,304.1545715332031,0.9481639862060548,0.3730872869491577,0.2617807388305664,293.0069274902344,297.1499938964844,293.1499938964844,0.3456780910491943,-6478.0556640625,304.1315612792969,0.9990000128746032,0.5050814747810364,0.4219150841236114,293.102783203125,297.1499938964844,293.1499938964844,0.0332835465669631,-5568.06396484375,304.1501159667969,0.5592820644378662,0.0784274265170097,0.3620878159999847,291.4450988769531,291.1499938964844,270.6894226074219,269.6698303222656,283.1919860839844,293.1849365234375,291.43994140625,1.0,0.3546162545681,0.9550965428352356,0.9550965428352356,1.0,1.0,-1.7883272171020508,0.7945011258125305,0.993826150894165,0.3861415088176727,0.0,0.0,0.7902401685714722,68.76888275146484,106.0,-54.0293197631836,-14755.69140625,533.9229125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7428283691406,311.2673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,32120.0390625,30960.0,0.0,0.0,0.3459833562374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423595309257507,1.4236148595809937,-1.957058339030482e-05,0.0,0.0003511291288305,0.0,0.0,357.3510437011719,0.0,0.0,0.0,0.8035423159599304,4.0,0.0,1.0
807240,293.2283020019531,297.1499938964844,293.1499938964844,0.1678742617368698,-3460.843017578125,304.1656799316406,0.824924647808075,0.247322216629982,0.224782183766365,293.1936950683594,297.1499938964844,293.1499938964844,0.1525856852531433,-3377.275390625,304.1623840332031,0.8050276041030884,0.2291067838668823,0.2194107919931411,293.1180725097656,297.1499938964844,293.1499938964844,0.2784179449081421,-4026.96484375,304.1545715332031,0.9481639862060548,0.3730872869491577,0.2617807388305664,293.0069274902344,297.1499938964844,293.1499938964844,0.3456780910491943,-6478.0556640625,304.1315612792969,0.9990000128746032,0.5050814747810364,0.4219150841236114,293.102783203125,297.1499938964844,293.1499938964844,0.0332835465669631,-5568.06396484375,304.1501159667969,0.5592820644378662,0.0784274265170097,0.3620878159999847,291.4450988769531,291.1499938964844,270.6894226074219,269.6698303222656,283.1919860839844,293.1849365234375,291.43994140625,1.0,0.3546162545681,0.9550965428352356,0.9550965428352356,1.0,1.0,-1.7883272171020508,0.7945011258125305,0.993826150894165,0.3861415088176727,0.0,0.0,0.7902401685714722,68.76888275146484,106.0,-54.0293197631836,-14755.69140625,533.9229125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7428283691406,311.2673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,32120.0390625,30960.0,0.0,0.0,0.3459833562374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423595309257507,1.4236148595809937,-1.957058339030482e-05,0.0,0.0003511291288305,0.0,0.0,357.3510437011719,0.0,0.0,0.0,0.8035423159599304,4.0,0.0,1.0
807300,293.2333679199219,297.1499938964844,293.1499938964844,0.1670070886611938,-3447.549072265625,304.1643981933594,0.8125356435775757,0.2453343123197555,0.223179206252098,293.1998596191406,297.1499938964844,293.1499938964844,0.1518861502408981,-3365.834228515625,304.1614074707031,0.7920147180557251,0.2273442447185516,0.2179401516914367,293.1225891113281,297.1499938964844,293.1499938964844,0.2791846692562103,-4036.83984375,304.15234375,0.9332544803619384,0.3726026117801666,0.261574774980545,293.03680419921875,297.1499938964844,293.1499938964844,0.363628089427948,-6755.39404296875,304.102294921875,0.9990000128746032,0.5010367035865784,0.4394864439964294,293.10772705078125,297.1499938964844,293.1499938964844,0.0333547219634056,-5576.89990234375,304.14996337890625,0.5494725704193115,0.078053317964077,0.3614309430122375,291.4022521972656,291.1499938964844,270.71875,269.6927490234375,283.1987609863281,293.1859130859375,291.3958740234375,1.0,0.361002653837204,0.9547242522239684,0.9547242522239684,1.0,1.0,-1.804695963859558,0.8023166060447693,1.0023794174194336,0.3904252052307129,0.0,0.0,0.7776631712913513,73.179931640625,106.0,-88.03704071044922,-14756.0810546875,558.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8336181640625,311.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,31953.787109375,29880.0,0.0,0.0,0.343795508146286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379348874092102,1.379367709159851,-1.877987415355165e-05,0.0,0.0003489087393973,0.0,0.0,330.143310546875,0.0,0.0,0.0,0.7683383822441101,4.0,0.0,1.0
807360,293.2384033203125,297.1499938964844,293.1499938964844,0.1663833707571029,-3438.607421875,304.16290283203125,0.7986198663711548,0.2432893067598343,0.2215505838394165,293.2059631347656,297.1499938964844,293.1499938964844,0.1513961255550384,-3358.45947265625,304.16021728515625,0.7783514261245728,0.2255127727985382,0.2164317965507507,293.12701416015625,297.1499938964844,293.1499938964844,0.2804125845432281,-4052.3193359375,304.149658203125,0.9171847701072692,0.3720805048942566,0.2613624334335327,293.07672119140625,297.1499938964844,293.1499938964844,0.3847183883190155,-7076.6943359375,304.0726013183594,0.9990000128746032,0.4946421980857849,0.4592195749282837,293.1129150390625,297.1499938964844,293.1499938964844,0.0334384590387344,-5588.00439453125,304.1498107910156,0.5389213562011719,0.0775742977857589,0.3604028522968292,291.3412780761719,291.1499938964844,270.7485656738281,269.71612548828125,283.2059326171875,293.188232421875,291.3328857421875,1.0,0.3682329952716827,0.9540197849273682,0.9540197849273682,1.0,1.0,-1.823131799697876,0.8111129403114319,1.012018799781799,0.3952515721321106,0.0,0.0,0.7708770632743835,78.33675384521484,109.0,-130.06773376464844,-14728.240234375,587.0366821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9111328125,311.2610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,30846.216796875,29880.0,0.0,0.0,0.341573029756546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275136947631836,1.327531337738037,-1.767736284818966e-05,0.0,0.0003466531925369,0.0,0.0,297.70318603515625,0.0,0.0,0.0,0.7574821710586548,4.0,0.0,1.0
807420,293.2476501464844,297.1499938964844,293.1499938964844,0.1643164008855819,-3405.638427734375,304.16217041015625,0.7681758403778076,0.239173024892807,0.2183408141136169,293.21728515625,297.1499938964844,293.1499938964844,0.1496455520391464,-3328.51123046875,304.1598205566406,0.7496655583381653,0.2217961549758911,0.2134345024824142,293.1349792480469,297.1499938964844,293.1499938964844,0.2815728783607483,-4066.719482421875,304.1480407714844,0.8850887417793274,0.3710496127605438,0.2610102295875549,293.1514892578125,297.1499938964844,293.1499938964844,0.3868201375007629,-7110.134765625,304.0984191894531,0.9730618000030518,0.48123499751091,0.459240585565567,293.1224975585937,297.1499938964844,293.1499938964844,0.0333216972649097,-5582.3798828125,304.15008544921875,0.5165700912475586,0.0765659436583519,0.3582263886928558,291.2730712890625,291.1499938964844,270.8096008300781,269.7640991210937,283.24615478515625,293.199462890625,291.27252197265625,1.0,0.3774225115776062,0.9526107907295228,0.9526107907295228,1.0,1.0,-1.8102320432662964,0.8047739267349243,1.005458116531372,0.3921695053577423,0.0,0.0,0.7605959177017212,90.4544448852539,112.0,-77.78857421875,-14584.0048828125,616.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0231018066406,311.31854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,30314.4765625,29880.0,0.0,0.0,0.3371787667274475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2886079549789429,1.288624882698059,-1.6939038687269203e-05,0.0,0.0003421935834921,0.0,0.0,275.5894775390625,0.0,0.0,0.0,0.7391660213470459,4.0,0.0,1.0
807480,293.2476501464844,297.1499938964844,293.1499938964844,0.1643164008855819,-3405.638427734375,304.16217041015625,0.7681758403778076,0.239173024892807,0.2183408141136169,293.21728515625,297.1499938964844,293.1499938964844,0.1496455520391464,-3328.51123046875,304.1598205566406,0.7496655583381653,0.2217961549758911,0.2134345024824142,293.1349792480469,297.1499938964844,293.1499938964844,0.2815728783607483,-4066.719482421875,304.1480407714844,0.8850887417793274,0.3710496127605438,0.2610102295875549,293.1514892578125,297.1499938964844,293.1499938964844,0.3868201375007629,-7110.134765625,304.0984191894531,0.9730618000030518,0.48123499751091,0.459240585565567,293.1224975585937,297.1499938964844,293.1499938964844,0.0333216972649097,-5582.3798828125,304.15008544921875,0.5165700912475586,0.0765659436583519,0.3582263886928558,291.2730712890625,291.1499938964844,270.8096008300781,269.7640991210937,283.24615478515625,293.199462890625,291.27252197265625,1.0,0.3774225115776062,0.9526107907295228,0.9526107907295228,1.0,1.0,-1.8102320432662964,0.8047739267349243,1.005458116531372,0.3921695053577423,0.0,0.0,0.7605959177017212,90.4544448852539,112.0,-77.78857421875,-14584.0048828125,616.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0231018066406,311.31854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,30314.4765625,29880.0,0.0,0.0,0.3371787667274475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2886079549789429,1.288624882698059,-1.6939038687269203e-05,0.0,0.0003421935834921,0.0,0.0,275.5894775390625,0.0,0.0,0.0,0.7391660213470459,4.0,0.0,1.0
807540,293.2569274902344,297.1499938964844,293.1499938964844,0.1610937714576721,-3351.9521484375,304.1634826660156,0.7481282949447632,0.234815701842308,0.2148496508598327,293.22869873046875,297.1499938964844,293.1499938964844,0.1467851102352142,-3277.24609375,304.16131591796875,0.7310291528701782,0.2177754789590835,0.2100961953401565,293.14324951171875,297.1499938964844,293.1499938964844,0.2809239625930786,-4058.868896484375,304.1497802734375,0.8652951717376709,0.3697507977485657,0.2604377269744873,293.1829833984375,297.1499938964844,293.1499938964844,0.3832730650901794,-7032.482421875,304.1216735839844,0.9463159441947936,0.4747591018676758,0.452217161655426,293.1315002441406,297.1499938964844,293.1499938964844,0.0327518433332443,-5534.6376953125,304.1510009765625,0.5025494694709778,0.0754339843988418,0.3550948798656463,291.2712097167969,291.1499938964844,270.8722229003906,269.8135070800781,283.2894897460937,293.2139587402344,291.2711486816406,1.0,0.3834489583969116,0.951201856136322,0.951201856136322,1.0,1.0,-1.7916229963302612,0.7958776950836182,0.9957453012466432,0.3869913220405578,0.0,0.0,0.744611382484436,99.52789306640624,115.0,-24.06914329528809,-14393.8671875,629.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1309814453125,311.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,30356.34765625,28800.0,0.0,0.0,0.3323903679847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2457712888717651,1.245787501335144,-1.628925201657694e-05,0.0,0.0003373339714016,0.0,0.0,254.1772918701172,0.0,0.0,0.0,0.7047361731529236,4.0,0.0,1.0
807600,293.2569274902344,297.1499938964844,293.1499938964844,0.1610937714576721,-3351.9521484375,304.1634826660156,0.7481282949447632,0.234815701842308,0.2148496508598327,293.22869873046875,297.1499938964844,293.1499938964844,0.1467851102352142,-3277.24609375,304.16131591796875,0.7310291528701782,0.2177754789590835,0.2100961953401565,293.14324951171875,297.1499938964844,293.1499938964844,0.2809239625930786,-4058.868896484375,304.1497802734375,0.8652951717376709,0.3697507977485657,0.2604377269744873,293.1829833984375,297.1499938964844,293.1499938964844,0.3832730650901794,-7032.482421875,304.1216735839844,0.9463159441947936,0.4747591018676758,0.452217161655426,293.1315002441406,297.1499938964844,293.1499938964844,0.0327518433332443,-5534.6376953125,304.1510009765625,0.5025494694709778,0.0754339843988418,0.3550948798656463,291.2712097167969,291.1499938964844,270.8722229003906,269.8135070800781,283.2894897460937,293.2139587402344,291.2711486816406,1.0,0.3834489583969116,0.951201856136322,0.951201856136322,1.0,1.0,-1.7916229963302612,0.7958776950836182,0.9957453012466432,0.3869913220405578,0.0,0.0,0.744611382484436,99.52789306640624,115.0,-24.06914329528809,-14393.8671875,629.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1309814453125,311.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,30356.34765625,28800.0,0.0,0.0,0.3323903679847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2457712888717651,1.245787501335144,-1.628925201657694e-05,0.0,0.0003373339714016,0.0,0.0,254.1772918701172,0.0,0.0,0.0,0.7047361731529236,4.0,0.0,1.0
807660,293.2654113769531,297.1499938964844,293.1499938964844,0.1579003036022186,-3298.847900390625,304.1643371582031,0.7336447238922119,0.2303862124681472,0.2111716419458389,293.2396240234375,297.1499938964844,293.1499938964844,0.1438515484333038,-3224.766845703125,304.1624450683594,0.7168688774108887,0.213568702340126,0.2064591348171234,293.1511535644531,297.1499938964844,293.1499938964844,0.2803652584552765,-4052.39404296875,304.1508178710937,0.8517329096794128,0.3683218657970428,0.2596808075904846,293.1976318359375,297.1499938964844,293.1499938964844,0.3807772099971771,-6990.3388671875,304.1351013183594,0.9270525574684144,0.4709324836730957,0.4484883248806,293.1395263671875,297.1499938964844,293.1499938964844,0.0321202352643013,-5482.44384765625,304.1517333984375,0.4926016330718994,0.0742738172411918,0.3512933552265167,291.2552795410156,291.1499938964844,270.9361877441406,269.8640441894531,283.3318786621094,293.2246398925781,291.2552795410156,1.0,0.3875164687633514,0.9500414729118348,0.9500414729118348,1.0,1.0,-1.77288818359375,0.7869107127189636,0.9859774708747864,0.3818997144699096,0.0,0.0,0.7318230867385864,106.5116195678711,118.0,-17.577136993408203,-14147.150390625,637.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2509460449219,311.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29298.06640625,28800.0,0.0,0.0,0.3270251750946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185659885406494,1.185675024986267,-1.5162386262090877e-05,0.0,0.0003318889648653,0.0,0.0,223.5063018798828,0.0,0.0,0.0,0.690078616142273,4.0,0.0,1.0
