time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807720,293.2654113769531,297.1499938964844,293.1499938964844,0.1579003036022186,-3298.847900390625,304.1643371582031,0.7336447238922119,0.2303862124681472,0.2111716419458389,293.2396240234375,297.1499938964844,293.1499938964844,0.1438515484333038,-3224.766845703125,304.1624450683594,0.7168688774108887,0.213568702340126,0.2064591348171234,293.1511535644531,297.1499938964844,293.1499938964844,0.2803652584552765,-4052.39404296875,304.1508178710937,0.8517329096794128,0.3683218657970428,0.2596808075904846,293.1976318359375,297.1499938964844,293.1499938964844,0.3807772099971771,-6990.3388671875,304.1351013183594,0.9270525574684144,0.4709324836730957,0.4484883248806,293.1395263671875,297.1499938964844,293.1499938964844,0.0321202352643013,-5482.44384765625,304.1517333984375,0.4926016330718994,0.0742738172411918,0.3512933552265167,291.2552795410156,291.1499938964844,270.9361877441406,269.8640441894531,283.3318786621094,293.2246398925781,291.2552795410156,1.0,0.3875164687633514,0.9500414729118348,0.9500414729118348,1.0,1.0,-1.77288818359375,0.7869107127189636,0.9859774708747864,0.3818997144699096,0.0,0.0,0.7318230867385864,106.5116195678711,118.0,-17.577136993408203,-14147.150390625,637.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2509460449219,311.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29298.06640625,28800.0,0.0,0.0,0.3270251750946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185659885406494,1.185675024986267,-1.5162386262090877e-05,0.0,0.0003318889648653,0.0,0.0,223.5063018798828,0.0,0.0,0.0,0.690078616142273,4.0,0.0,1.0
807780,293.27301025390625,297.1499938964844,293.1499938964844,0.1543605476617813,-3239.32861328125,304.1654357910156,0.7220165729522705,0.2259232103824615,0.2074046432971954,293.2498474121094,297.1499938964844,293.1499938964844,0.1405116319656372,-3164.346435546875,304.1638488769531,0.7042154669761658,0.2092267870903015,0.2026283293962478,293.1584777832031,297.1499938964844,293.1499938964844,0.2791720330715179,-4038.257568359375,304.15252685546875,0.8417167067527771,0.3668045103549957,0.2588168084621429,293.20660400390625,297.1499938964844,293.1499938964844,0.3783116936683655,-6950.49365234375,304.14404296875,0.9129457473754884,0.4679019749164581,0.4457549750804901,293.1465759277344,297.1499938964844,293.1499938964844,0.0313530564308166,-5417.14013671875,304.1524353027344,0.4846118688583374,0.073109857738018,0.3471926748752594,291.25897216796875,291.1499938964844,271.0011901855469,269.9154968261719,283.3734130859375,293.2331848144531,291.2591552734375,1.0,0.3903632164001465,0.9488810896873474,0.9488810896873474,1.0,1.0,-1.7545223236083984,0.7781288027763367,0.9763935208320618,0.3769131302833557,0.0,0.0,0.7170671820640564,112.07059478759766,106.0,-1.1240899562835691,-13948.6015625,641.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3541259765625,311.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29252.83203125,28800.0,0.0,0.0,0.3213762938976288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438144445419312,1.1438289880752563,-1.4560223462467548e-05,0.0,0.0003261560632381,0.0,0.0,205.3243560791016,0.0,0.0,0.0,0.6713807582855225,4.0,0.0,1.0
807840,293.27301025390625,297.1499938964844,293.1499938964844,0.1543605476617813,-3239.32861328125,304.1654357910156,0.7220165729522705,0.2259232103824615,0.2074046432971954,293.2498474121094,297.1499938964844,293.1499938964844,0.1405116319656372,-3164.346435546875,304.1638488769531,0.7042154669761658,0.2092267870903015,0.2026283293962478,293.1584777832031,297.1499938964844,293.1499938964844,0.2791720330715179,-4038.257568359375,304.15252685546875,0.8417167067527771,0.3668045103549957,0.2588168084621429,293.20660400390625,297.1499938964844,293.1499938964844,0.3783116936683655,-6950.49365234375,304.14404296875,0.9129457473754884,0.4679019749164581,0.4457549750804901,293.1465759277344,297.1499938964844,293.1499938964844,0.0313530564308166,-5417.14013671875,304.1524353027344,0.4846118688583374,0.073109857738018,0.3471926748752594,291.25897216796875,291.1499938964844,271.0011901855469,269.9154968261719,283.3734130859375,293.2331848144531,291.2591552734375,1.0,0.3903632164001465,0.9488810896873474,0.9488810896873474,1.0,1.0,-1.7545223236083984,0.7781288027763367,0.9763935208320618,0.3769131302833557,0.0,0.0,0.7170671820640564,112.07059478759766,106.0,-1.1240899562835691,-13948.6015625,641.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3541259765625,311.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29252.83203125,28800.0,0.0,0.0,0.3213762938976288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438144445419312,1.1438289880752563,-1.4560223462467548e-05,0.0,0.0003261560632381,0.0,0.0,205.3243560791016,0.0,0.0,0.0,0.6713807582855225,4.0,0.0,1.0
807900,293.27642822265625,297.1499938964844,293.1499938964844,0.1525140106678009,-3208.171630859375,304.1659851074219,0.7189462184906006,0.2236929684877395,0.2054305970668792,293.254638671875,297.1499938964844,293.1499938964844,0.138737216591835,-3132.13330078125,304.1645812988281,0.7007124423980713,0.2070200443267822,0.2005834877490997,293.1618957519531,297.1499938964844,293.1499938964844,0.278460681438446,-4029.876953125,304.1533508300781,0.8401334881782532,0.3660258948802948,0.258300244808197,293.2101135253906,297.1499938964844,293.1499938964844,0.3770530521869659,-6930.7158203125,304.1474304199219,0.910582423210144,0.466494470834732,0.444435566663742,293.14971923828125,297.1499938964844,293.1499938964844,0.0308957695960998,-5377.99609375,304.15283203125,0.4826038181781769,0.0725330859422683,0.3447226583957672,291.26080322265625,291.1499938964844,271.0340270996094,269.94146728515625,283.3943786621094,293.2369384765625,291.2610168457031,1.0,0.3893842697143554,0.9483008980751038,0.9483008980751038,1.0,1.0,-1.7445279359817505,0.7733524441719055,0.971175491809845,0.3742157816886902,0.0,0.0,0.7094951868057251,112.58131408691406,106.0,2.036161422729492,-13838.8662109375,635.6154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39947509765625,311.45330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,29254.08984375,27720.0,0.0,0.0,0.3184684813022613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1223028898239136,1.1223171949386597,-1.4264487617765552e-05,0.0,0.0003232050512451,0.0,0.0,196.4667816162109,0.0,0.0,0.0,0.6469203233718872,4.0,0.0,1.0
807960,293.279541015625,297.1499938964844,293.1499938964844,0.1508048921823501,-3179.541015625,304.1661682128906,0.7174929976463318,0.2214817255735397,0.2034165561199188,293.2591552734375,297.1499938964844,293.1499938964844,0.137063443660736,-3101.9462890625,304.1649475097656,0.6989561319351196,0.2048040181398391,0.1984709054231643,293.1650695800781,297.1499938964844,293.1499938964844,0.2780046761035919,-4024.742919921875,304.153564453125,0.8404890894889832,0.3652502000331878,0.2577417194843292,293.21319580078125,297.1499938964844,293.1499938964844,0.3761725127696991,-6917.18603515625,304.14947509765625,0.9107587337493896,0.4651316702365875,0.4431105256080627,293.1526184082031,297.1499938964844,293.1499938964844,0.0304553285241127,-5341.02880859375,304.1531066894531,0.4818179011344909,0.0719712600111961,0.3420464098453522,291.2504272460937,291.1499938964844,271.0670166015625,269.96759033203125,283.41534423828125,293.2403869628906,291.24871826171875,1.0,0.3873443007469177,0.9478430151939392,0.9478430151939392,1.0,1.0,-1.7340985536575315,0.7683796882629395,0.9657188653945924,0.3713994026184082,0.0,0.0,0.703706681728363,111.70849609375,94.0,-15.711841583251951,-13670.505859375,625.6627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4506225585937,311.440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,28341.283203125,27720.0,0.0,0.0,0.3154077529907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084964632987976,1.0849782228469849,-1.3557589227275456e-05,0.0,0.0003200987703166,0.0,0.0,179.72996520996094,0.0,0.0,0.0,0.6428631544113159,4.0,0.0,1.0
808020,293.2848815917969,297.1499938964844,293.1499938964844,0.1470561772584915,-3115.99609375,304.16705322265625,0.718000590801239,0.2171119898557663,0.1993350684642791,293.2674865722656,297.1499938964844,293.1499938964844,0.1333499997854232,-3034.19091796875,304.1661682128906,0.6990273594856262,0.2003495842218399,0.1941148340702057,293.1708068847656,297.1499938964844,293.1499938964844,0.2764576077461242,-4006.649169921875,304.15496826171875,0.8452572822570801,0.3637048602104187,0.2565512061119079,293.21832275390625,297.1499938964844,293.1499938964844,0.3736113011837005,-6878.06787109375,304.1539001464844,0.9164329171180724,0.4624849855899811,0.4404470920562744,293.1575927734375,297.1499938964844,293.1499938964844,0.0292558707296848,-5255.1396484375,304.15411376953125,0.4828770160675049,0.0708923786878585,0.3363835215568542,291.2492980957031,291.1499938964844,271.1333923339844,270.0200500488281,283.4572448730469,293.2463684082031,291.2496032714844,1.0,0.3807704150676727,0.9469273686408995,0.9469273686408995,1.0,1.0,-1.7125414609909058,0.758114755153656,0.9544267058372498,0.3655803203582763,0.0,0.0,0.6908448934555054,107.21224212646484,82.0,-0.9811417460441588,-13455.02734375,597.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54119873046875,311.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,28133.732421875,27720.0,0.0,0.0,0.3091102540493011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0471444129943848,1.0471575260162354,-1.3020986443734728e-05,0.0,0.0003137075982522,0.0,0.0,165.30401611328125,0.0,0.0,0.0,0.6259905695915222,4.0,0.0,1.0
808080,293.2848815917969,297.1499938964844,293.1499938964844,0.1470561772584915,-3115.99609375,304.16705322265625,0.718000590801239,0.2171119898557663,0.1993350684642791,293.2674865722656,297.1499938964844,293.1499938964844,0.1333499997854232,-3034.19091796875,304.1661682128906,0.6990273594856262,0.2003495842218399,0.1941148340702057,293.1708068847656,297.1499938964844,293.1499938964844,0.2764576077461242,-4006.649169921875,304.15496826171875,0.8452572822570801,0.3637048602104187,0.2565512061119079,293.21832275390625,297.1499938964844,293.1499938964844,0.3736113011837005,-6878.06787109375,304.1539001464844,0.9164329171180724,0.4624849855899811,0.4404470920562744,293.1575927734375,297.1499938964844,293.1499938964844,0.0292558707296848,-5255.1396484375,304.15411376953125,0.4828770160675049,0.0708923786878585,0.3363835215568542,291.2492980957031,291.1499938964844,271.1333923339844,270.0200500488281,283.4572448730469,293.2463684082031,291.2496032714844,1.0,0.3807704150676727,0.9469273686408995,0.9469273686408995,1.0,1.0,-1.7125414609909058,0.758114755153656,0.9544267058372498,0.3655803203582763,0.0,0.0,0.6908448934555054,107.21224212646484,82.0,-0.9811417460441588,-13455.02734375,597.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54119873046875,311.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,28133.732421875,27720.0,0.0,0.0,0.3091102540493011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0471444129943848,1.0471575260162354,-1.3020986443734728e-05,0.0,0.0003137075982522,0.0,0.0,165.30401611328125,0.0,0.0,0.0,0.6259905695915222,4.0,0.0,1.0
808140,293.289306640625,297.1499938964844,293.1499938964844,0.1432307809591293,-3050.765625,304.167724609375,0.7220389246940613,0.2128002941608429,0.1952143013477325,293.2749328613281,297.1499938964844,293.1499938964844,0.1294939815998077,-2963.386474609375,304.1672058105469,0.7028192281723022,0.1958637833595276,0.1896306574344635,293.1758728027344,297.1499938964844,293.1499938964844,0.274687647819519,-3985.97314453125,304.15625,0.8544796109199524,0.3621500730514526,0.2552837431430816,293.2225952148437,297.1499938964844,293.1499938964844,0.3707771301269531,-6835.41552734375,304.15728759765625,0.9280458092689514,0.459885686635971,0.4377416372299194,293.1617126464844,297.1499938964844,293.1499938964844,0.02815499342978,-5159.47265625,304.1545104980469,0.4866320490837097,0.0698613822460174,0.3304846882820129,291.2535095214844,291.1499938964844,271.20001220703125,270.0726318359375,283.4989624023437,293.2514343261719,291.25360107421875,1.0,0.3718028366565704,0.9460116624832152,0.9460116624832152,1.0,1.0,-1.6903574466705322,0.7475687265396118,0.9427886605262756,0.3595950007438659,0.0,0.0,0.6767286658287048,100.21926879882812,70.0,3.194441795349121,-13217.6513671875,562.4303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61181640625,311.4778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,28126.1953125,26640.0,0.0,0.0,0.3026923239231109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00767982006073,1.0076923370361328,-1.2526845239335673e-05,0.0,0.0003071942192036,0.0,0.0,151.59193420410156,0.0,0.0,0.0,0.5940635800361633,4.0,0.0,1.0
808200,293.289306640625,297.1499938964844,293.1499938964844,0.1432307809591293,-3050.765625,304.167724609375,0.7220389246940613,0.2128002941608429,0.1952143013477325,293.2749328613281,297.1499938964844,293.1499938964844,0.1294939815998077,-2963.386474609375,304.1672058105469,0.7028192281723022,0.1958637833595276,0.1896306574344635,293.1758728027344,297.1499938964844,293.1499938964844,0.274687647819519,-3985.97314453125,304.15625,0.8544796109199524,0.3621500730514526,0.2552837431430816,293.2225952148437,297.1499938964844,293.1499938964844,0.3707771301269531,-6835.41552734375,304.15728759765625,0.9280458092689514,0.459885686635971,0.4377416372299194,293.1617126464844,297.1499938964844,293.1499938964844,0.02815499342978,-5159.47265625,304.1545104980469,0.4866320490837097,0.0698613822460174,0.3304846882820129,291.2535095214844,291.1499938964844,271.20001220703125,270.0726318359375,283.4989624023437,293.2514343261719,291.25360107421875,1.0,0.3718028366565704,0.9460116624832152,0.9460116624832152,1.0,1.0,-1.6903574466705322,0.7475687265396118,0.9427886605262756,0.3595950007438659,0.0,0.0,0.6767286658287048,100.21926879882812,70.0,3.194441795349121,-13217.6513671875,562.4303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61181640625,311.4778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,28126.1953125,26640.0,0.0,0.0,0.3026923239231109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00767982006073,1.0076923370361328,-1.2526845239335673e-05,0.0,0.0003071942192036,0.0,0.0,151.59193420410156,0.0,0.0,0.0,0.5940635800361633,4.0,0.0,1.0
808260,293.2928771972656,297.1499938964844,293.1499938964844,0.1396771669387817,-2990.287353515625,304.1677551269531,0.728995144367218,0.2085416764020919,0.1910839527845382,293.2815856933594,297.1499938964844,293.1499938964844,0.125817209482193,-2895.911865234375,304.1676025390625,0.70973801612854,0.1913459450006485,0.1850551962852478,293.18035888671875,297.1499938964844,293.1499938964844,0.2733548879623413,-3970.834716796875,304.15643310546875,0.8678844571113586,0.3605866134166717,0.2539649307727813,293.2261657714844,297.1499938964844,293.1499938964844,0.368547260761261,-6802.69580078125,304.1585998535156,0.9446561336517334,0.4573216438293457,0.4350097775459289,293.1651611328125,297.1499938964844,293.1499938964844,0.0273761730641126,-5072.32861328125,304.1543273925781,0.4925828874111175,0.0688642635941505,0.3244668245315552,291.2359619140625,291.1499938964844,271.2666320800781,270.1250915527344,283.54034423828125,293.2557678222656,291.23602294921875,1.0,0.3611764907836914,0.9451985359191896,0.9451985359191896,1.0,1.0,-1.6678162813186646,0.7368751764297485,0.9309410452842712,0.3535206615924835,0.0,0.0,0.6665940880775452,91.6848373413086,58.0,-11.004678726196287,-12931.3662109375,523.5267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6852111816406,311.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,27023.890625,26640.0,0.0,0.0,0.2959597408771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9575946927070618,0.9576063752174376,-1.1679839190037455e-05,0.0,0.0003003615129273,0.0,0.0,133.28102111816406,0.0,0.0,0.0,0.5844477415084839,4.0,0.0,1.0
808320,293.2928771972656,297.1499938964844,293.1499938964844,0.1396771669387817,-2990.287353515625,304.1677551269531,0.728995144367218,0.2085416764020919,0.1910839527845382,293.2815856933594,297.1499938964844,293.1499938964844,0.125817209482193,-2895.911865234375,304.1676025390625,0.70973801612854,0.1913459450006485,0.1850551962852478,293.18035888671875,297.1499938964844,293.1499938964844,0.2733548879623413,-3970.834716796875,304.15643310546875,0.8678844571113586,0.3605866134166717,0.2539649307727813,293.2261657714844,297.1499938964844,293.1499938964844,0.368547260761261,-6802.69580078125,304.1585998535156,0.9446561336517334,0.4573216438293457,0.4350097775459289,293.1651611328125,297.1499938964844,293.1499938964844,0.0273761730641126,-5072.32861328125,304.1543273925781,0.4925828874111175,0.0688642635941505,0.3244668245315552,291.2359619140625,291.1499938964844,271.2666320800781,270.1250915527344,283.54034423828125,293.2557678222656,291.23602294921875,1.0,0.3611764907836914,0.9451985359191896,0.9451985359191896,1.0,1.0,-1.6678162813186646,0.7368751764297485,0.9309410452842712,0.3535206615924835,0.0,0.0,0.6665940880775452,91.6848373413086,58.0,-11.004678726196287,-12931.3662109375,523.5267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6852111816406,311.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,27023.890625,26640.0,0.0,0.0,0.2959597408771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9575946927070618,0.9576063752174376,-1.1679839190037455e-05,0.0,0.0003003615129273,0.0,0.0,133.28102111816406,0.0,0.0,0.0,0.5844477415084839,4.0,0.0,1.0
808380,293.2958374023437,297.1499938964844,293.1499938964844,0.135886937379837,-2924.986328125,304.16815185546875,0.7389459609985352,0.2043225467205047,0.1869571805000305,293.2876281738281,297.1499938964844,293.1499938964844,0.1218679025769233,-2822.542724609375,304.1683044433594,0.7191945314407349,0.1867878437042236,0.1804067939519882,293.18438720703125,297.1499938964844,293.1499938964844,0.2714619934558868,-3948.774658203125,304.1574401855469,0.8858034610748291,0.3589962422847748,0.2526043057441711,293.2292785644531,297.1499938964844,293.1499938964844,0.365591824054718,-6758.8046875,304.16064453125,0.9649804830551147,0.4547632336616516,0.432254821062088,293.1680908203125,297.1499938964844,293.1499938964844,0.0263174902647733,-4975.78564453125,304.1546325683594,0.5008550882339478,0.0678848400712013,0.3183706700801849,291.2395324707031,291.1499938964844,271.3329772949219,270.1771545410156,283.5813903808594,293.2594909667969,291.2395935058594,1.0,0.3493338227272033,0.9443854093551636,0.9443854093551636,1.0,1.0,-1.6450201272964478,0.7260794639587402,0.9189406633377076,0.3473823666572571,0.0,0.0,0.6544116735458374,82.2171401977539,46.0,-0.2676522731781006,-12699.9931640625,482.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73309326171875,311.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,26975.189453125,26640.0,0.0,0.0,0.2892359495162964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248669147491456,0.924878180027008,-1.1294706382614096e-05,0.0,0.0002935377124231,0.0,0.0,123.4271469116211,0.0,0.0,0.0,0.5705952048301697,4.0,0.0,1.0
808440,293.2958374023437,297.1499938964844,293.1499938964844,0.135886937379837,-2924.986328125,304.16815185546875,0.7389459609985352,0.2043225467205047,0.1869571805000305,293.2876281738281,297.1499938964844,293.1499938964844,0.1218679025769233,-2822.542724609375,304.1683044433594,0.7191945314407349,0.1867878437042236,0.1804067939519882,293.18438720703125,297.1499938964844,293.1499938964844,0.2714619934558868,-3948.774658203125,304.1574401855469,0.8858034610748291,0.3589962422847748,0.2526043057441711,293.2292785644531,297.1499938964844,293.1499938964844,0.365591824054718,-6758.8046875,304.16064453125,0.9649804830551147,0.4547632336616516,0.432254821062088,293.1680908203125,297.1499938964844,293.1499938964844,0.0263174902647733,-4975.78564453125,304.1546325683594,0.5008550882339478,0.0678848400712013,0.3183706700801849,291.2395324707031,291.1499938964844,271.3329772949219,270.1771545410156,283.5813903808594,293.2594909667969,291.2395935058594,1.0,0.3493338227272033,0.9443854093551636,0.9443854093551636,1.0,1.0,-1.6450201272964478,0.7260794639587402,0.9189406633377076,0.3473823666572571,0.0,0.0,0.6544116735458374,82.2171401977539,46.0,-0.2676522731781006,-12699.9931640625,482.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73309326171875,311.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,26975.189453125,26640.0,0.0,0.0,0.2892359495162964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248669147491456,0.924878180027008,-1.1294706382614096e-05,0.0,0.0002935377124231,0.0,0.0,123.4271469116211,0.0,0.0,0.0,0.5705952048301697,4.0,0.0,1.0
808500,293.297119140625,297.1499938964844,293.1499938964844,0.1340140998363495,-2892.607177734375,304.1682434082031,0.7452807426452637,0.2022251337766647,0.1848965883255005,293.2904357910156,297.1499938964844,293.1499938964844,0.119892381131649,-2785.685546875,304.1685791015625,0.7248883247375488,0.1844913065433502,0.1780575215816497,293.186279296875,297.1499938964844,293.1499938964844,0.2705166041851043,-3937.79248046875,304.1578063964844,0.8966705203056335,0.3581891357898712,0.2519088983535766,293.2306823730469,297.1499938964844,293.1499938964844,0.3641229271888733,-6737.10498046875,304.161376953125,0.9759985208511353,0.4534828960895538,0.4308671355247497,293.1694030761719,297.1499938964844,293.1499938964844,0.0257937554270029,-4927.51806640625,304.1547546386719,0.5060982704162598,0.0673981308937072,0.3152977526187897,291.24029541015625,291.1499938964844,271.365966796875,270.2029724121094,283.60174560546875,293.2611999511719,291.2402648925781,1.0,0.3430414795875549,0.9439788460731506,0.9439788460731506,1.0,1.0,-1.6335351467132568,0.7206476926803589,0.912887454032898,0.3442917466163635,0.0,0.0,0.6483112573623657,77.2580337524414,46.0,0.6159643530845642,-12578.79296875,462.1476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.748779296875,311.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,26969.34375,25560.0,0.0,0.0,0.2858961820602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083360433578492,0.9083471298217772,-1.110936045733979e-05,0.0,0.0002901482803281,0.0,0.0,118.69498443603516,0.0,0.0,0.0,0.5487550497055054,4.0,0.0,1.0
808560,293.2982482910156,297.1499938964844,293.1499938964844,0.1323205232620239,-2863.545654296875,304.1679992675781,0.7527511715888977,0.2001356035470962,0.1828388124704361,293.29315185546875,297.1499938964844,293.1499938964844,0.1180630549788475,-2751.739990234375,304.16851806640625,0.7314157485961914,0.1821829229593277,0.1756928414106369,293.1880798339844,297.1499938964844,293.1499938964844,0.2699104249477386,-3931.07470703125,304.157470703125,0.909192442893982,0.3573765158653259,0.2512056529521942,293.23199462890625,297.1499938964844,293.1499938964844,0.363111287355423,-6722.6953125,304.1611328125,0.987240731716156,0.4522046744823456,0.4294755160808563,293.1706237792969,297.1499938964844,293.1499938964844,0.0253223609179258,-4884.71826171875,304.1547546386719,0.5122995972633362,0.0669121593236923,0.3122111558914184,291.22705078125,291.1499938964844,271.3988037109375,270.2286071777344,283.6219482421875,293.2627868652344,291.2245788574219,1.0,0.3365352749824524,0.9436143040657043,0.9436143040657043,1.0,1.0,-1.6220046281814575,0.7152010202407837,0.9068036079406738,0.3411917984485626,0.0,0.0,0.6443438529968262,72.19794464111328,34.0,-21.48081588745117,-12398.53515625,441.45648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7694702148437,311.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26033.63671875,25560.0,0.0,0.0,0.2824717760086059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8783383369445801,0.8783488869667053,-1.0572289284027647e-05,0.0,0.0002866729337256,0.0,0.0,108.7889404296875,0.0,0.0,0.0,0.5481064915657043,4.0,0.0,1.0
808620,293.30010986328125,297.1499938964844,293.1499938964844,0.1286583691835403,-2799.752685546875,304.1681213378906,0.768277645111084,0.1960036158561706,0.1787998676300048,293.2980651855469,297.1499938964844,293.1499938964844,0.1141246184706687,-2677.612548828125,304.1689147949219,0.7445513606071472,0.1775580495595932,0.170988991856575,293.1912841796875,297.1499938964844,293.1499938964844,0.268016904592514,-3909.01611328125,304.1581726074219,0.9371981024742126,0.3557589650154114,0.2498321533203125,293.2294311523437,297.1499938964844,293.1499938964844,0.3491843938827514,-6509.22802734375,304.1825866699219,0.9990000128746032,0.4506042003631592,0.4152056872844696,293.17266845703125,297.1499938964844,293.1499938964844,0.0243418049067258,-4791.81103515625,304.15478515625,0.5255345106124878,0.0659743398427963,0.3063340485095978,291.2274475097656,291.1499938964844,271.4638366699219,270.2791442871094,283.6669921875,293.2647705078125,291.2297668457031,1.0,0.3225240409374237,0.9428852796554564,0.9428852796554564,1.0,1.0,-1.585686206817627,0.6980385780334473,0.8876475691795349,0.3316423594951629,0.0,0.0,0.6346102356910706,63.018463134765625,25.0,9.216203689575195,-12130.109375,396.30023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7963562011719,311.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,25833.701171875,25560.0,0.0,0.0,0.2756657600402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533536791801453,0.8533639311790466,-1.0264343472954351e-05,0.0,0.0002797656925395,0.0,0.0,101.97110748291016,0.0,0.0,0.0,0.5372962951660156,4.0,0.0,1.0
808680,293.30010986328125,297.1499938964844,293.1499938964844,0.1286583691835403,-2799.752685546875,304.1681213378906,0.768277645111084,0.1960036158561706,0.1787998676300048,293.2980651855469,297.1499938964844,293.1499938964844,0.1141246184706687,-2677.612548828125,304.1689147949219,0.7445513606071472,0.1775580495595932,0.170988991856575,293.1912841796875,297.1499938964844,293.1499938964844,0.268016904592514,-3909.01611328125,304.1581726074219,0.9371981024742126,0.3557589650154114,0.2498321533203125,293.2294311523437,297.1499938964844,293.1499938964844,0.3491843938827514,-6509.22802734375,304.1825866699219,0.9990000128746032,0.4506042003631592,0.4152056872844696,293.17266845703125,297.1499938964844,293.1499938964844,0.0243418049067258,-4791.81103515625,304.15478515625,0.5255345106124878,0.0659743398427963,0.3063340485095978,291.2274475097656,291.1499938964844,271.4638366699219,270.2791442871094,283.6669921875,293.2647705078125,291.2297668457031,1.0,0.3225240409374237,0.9428852796554564,0.9428852796554564,1.0,1.0,-1.585686206817627,0.6980385780334473,0.8876475691795349,0.3316423594951629,0.0,0.0,0.6346102356910706,63.018463134765625,25.0,9.216203689575195,-12130.109375,396.30023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7963562011719,311.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,25833.701171875,25560.0,0.0,0.0,0.2756657600402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533536791801453,0.8533639311790466,-1.0264343472954351e-05,0.0,0.0002797656925395,0.0,0.0,101.97110748291016,0.0,0.0,0.0,0.5372962951660156,4.0,0.0,1.0
808740,293.30181884765625,297.1499938964844,293.1499938964844,0.1246861070394516,-2729.4541015625,304.168701171875,0.7824485301971436,0.191855251789093,0.1748529970645904,293.302734375,297.1499938964844,293.1499938964844,0.1098842471837997,-2596.541259765625,304.169677734375,0.7562515139579773,0.1728587746620178,0.1663256585597992,293.19451904296875,297.1499938964844,293.1499938964844,0.2652673721313476,-3876.3095703125,304.1600341796875,0.9619427919387816,0.3540632724761963,0.2484891712665558,293.1922912597656,297.1499938964844,293.1499938964844,0.3180602788925171,-6031.03759765625,304.2232360839844,0.9990000128746032,0.4560501873493194,0.3847099840641022,293.1742553710937,297.1499938964844,293.1499938964844,0.0233724378049373,-4694.9462890625,304.1548156738281,0.5383055210113525,0.065080925822258,0.3010899722576141,291.2678527832031,291.1499938964844,271.5277709960937,270.3285522460937,283.7164306640625,293.2624206542969,291.2705993652344,1.0,0.3076759576797485,0.942156195640564,0.942156195640564,1.0,1.0,-1.5308313369750977,0.6722964644432068,0.8585349321365356,0.317044049501419,0.0,0.0,0.6162025332450867,55.45219421386719,43.0,42.10683441162109,-11722.5048828125,348.0146179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8409118652344,311.3985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,25968.208984375,24480.0,0.0,0.0,0.2685588598251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135650753974915,0.8135749697685242,-9.892008165479638e-06,0.0,0.0002725530939642,0.0,0.0,92.51055145263672,0.0,0.0,0.0,0.5064266324043274,4.0,0.0,1.0
808800,293.30181884765625,297.1499938964844,293.1499938964844,0.1246861070394516,-2729.4541015625,304.168701171875,0.7824485301971436,0.191855251789093,0.1748529970645904,293.302734375,297.1499938964844,293.1499938964844,0.1098842471837997,-2596.541259765625,304.169677734375,0.7562515139579773,0.1728587746620178,0.1663256585597992,293.19451904296875,297.1499938964844,293.1499938964844,0.2652673721313476,-3876.3095703125,304.1600341796875,0.9619427919387816,0.3540632724761963,0.2484891712665558,293.1922912597656,297.1499938964844,293.1499938964844,0.3180602788925171,-6031.03759765625,304.2232360839844,0.9990000128746032,0.4560501873493194,0.3847099840641022,293.1742553710937,297.1499938964844,293.1499938964844,0.0233724378049373,-4694.9462890625,304.1548156738281,0.5383055210113525,0.065080925822258,0.3010899722576141,291.2678527832031,291.1499938964844,271.5277709960937,270.3285522460937,283.7164306640625,293.2624206542969,291.2705993652344,1.0,0.3076759576797485,0.942156195640564,0.942156195640564,1.0,1.0,-1.5308313369750977,0.6722964644432068,0.8585349321365356,0.317044049501419,0.0,0.0,0.6162025332450867,55.45219421386719,43.0,42.10683441162109,-11722.5048828125,348.0146179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8409118652344,311.3985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,25968.208984375,24480.0,0.0,0.0,0.2685588598251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135650753974915,0.8135749697685242,-9.892008165479638e-06,0.0,0.0002725530939642,0.0,0.0,92.51055145263672,0.0,0.0,0.0,0.5064266324043274,4.0,0.0,1.0
808860,293.30438232421875,297.1499938964844,293.1499938964844,0.1213103756308555,-2670.208251953125,304.1680908203125,0.7820766568183899,0.1874933391809463,0.1709459871053695,293.3082580566406,297.1499938964844,293.1499938964844,0.1061307191848754,-2525.106689453125,304.1693725585937,0.7544427514076233,0.1678762286901474,0.1616404056549072,293.1981811523437,297.1499938964844,293.1499938964844,0.2636842429637909,-3858.29638671875,304.1592712402344,0.9671388268470764,0.3521928787231445,0.2471754997968673,293.14520263671875,297.1499938964844,293.1499938964844,0.3091892600059509,-5903.05029296875,304.2123107910156,0.9990000128746032,0.4645626246929168,0.3766375780105591,293.176025390625,297.1499938964844,293.1499938964844,0.0226797517389059,-4627.06494140625,304.15435791015625,0.5396344661712646,0.0641055181622505,0.2965394258499145,291.2606506347656,291.1499938964844,271.59039306640625,270.37652587890625,283.75836181640625,293.268798828125,291.259521484375,1.0,0.3028897941112518,0.9417493343353271,0.9417493343353271,1.0,1.0,-1.5037623643875122,0.6597078442573547,0.8440544605255127,0.3096276521682739,0.0,0.0,0.601410984992981,53.301456451416016,61.0,-2.2423129081726074,-11356.146484375,329.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93218994140625,311.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24904.2421875,24480.0,0.0,0.0,0.2607003152370453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756308376789093,0.7563174962997437,-9.105561730393674e-06,0.0,0.0002645776839926,0.0,0.0,78.13876342773438,0.0,0.0,0.0,0.4950396418571472,4.0,0.0,1.0
808920,293.30438232421875,297.1499938964844,293.1499938964844,0.1213103756308555,-2670.208251953125,304.1680908203125,0.7820766568183899,0.1874933391809463,0.1709459871053695,293.3082580566406,297.1499938964844,293.1499938964844,0.1061307191848754,-2525.106689453125,304.1693725585937,0.7544427514076233,0.1678762286901474,0.1616404056549072,293.1981811523437,297.1499938964844,293.1499938964844,0.2636842429637909,-3858.29638671875,304.1592712402344,0.9671388268470764,0.3521928787231445,0.2471754997968673,293.14520263671875,297.1499938964844,293.1499938964844,0.3091892600059509,-5903.05029296875,304.2123107910156,0.9990000128746032,0.4645626246929168,0.3766375780105591,293.176025390625,297.1499938964844,293.1499938964844,0.0226797517389059,-4627.06494140625,304.15435791015625,0.5396344661712646,0.0641055181622505,0.2965394258499145,291.2606506347656,291.1499938964844,271.59039306640625,270.37652587890625,283.75836181640625,293.268798828125,291.259521484375,1.0,0.3028897941112518,0.9417493343353271,0.9417493343353271,1.0,1.0,-1.5037623643875122,0.6597078442573547,0.8440544605255127,0.3096276521682739,0.0,0.0,0.601410984992981,53.301456451416016,61.0,-2.2423129081726074,-11356.146484375,329.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93218994140625,311.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24904.2421875,24480.0,0.0,0.0,0.2607003152370453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756308376789093,0.7563174962997437,-9.105561730393674e-06,0.0,0.0002645776839926,0.0,0.0,78.13876342773438,0.0,0.0,0.0,0.4950396418571472,4.0,0.0,1.0
808980,293.3075866699219,297.1499938964844,293.1499938964844,0.1180696189403534,-2613.24755859375,304.1674499511719,0.7677932977676392,0.1829343438148498,0.1669805198907852,293.3144836425781,297.1499938964844,293.1499938964844,0.1024328172206878,-2454.44482421875,304.1690673828125,0.7398872375488281,0.1626041978597641,0.1568135917186737,293.2019958496094,297.1499938964844,293.1499938964844,0.2625063359737396,-3845.244384765625,304.1581115722656,0.955078125,0.3501986563205719,0.2458795309066772,293.130615234375,297.1499938964844,293.1499938964844,0.32002854347229,-6082.0380859375,304.1729736328125,0.9990000128746032,0.4677290022373199,0.3884899616241455,293.1781311035156,297.1499938964844,293.1499938964844,0.0220904722809791,-4569.52685546875,304.15386962890625,0.5296928882598877,0.0630238428711891,0.2922892868518829,291.23638916015625,291.1499938964844,271.65142822265625,270.4228820800781,283.7899780273437,293.2754821777344,291.233154296875,1.0,0.3056525886058807,0.9413424134254456,0.9413424134254456,1.0,1.0,-1.5007672309875488,0.6583377122879028,0.842429518699646,0.3086816966533661,0.0,0.0,0.5911988615989685,55.66519165039063,79.0,-32.33009338378906,-11196.3935546875,333.96441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9809265136719,311.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,24741.2421875,24480.0,0.0,0.0,0.2529633939266205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263556718826294,0.7263644933700562,-8.79902199812932e-06,0.0,0.0002567256742622,0.0,0.0,71.85405731201172,0.0,0.0,0.0,0.4832422733306885,4.0,0.0,1.0
809040,293.3075866699219,297.1499938964844,293.1499938964844,0.1180696189403534,-2613.24755859375,304.1674499511719,0.7677932977676392,0.1829343438148498,0.1669805198907852,293.3144836425781,297.1499938964844,293.1499938964844,0.1024328172206878,-2454.44482421875,304.1690673828125,0.7398872375488281,0.1626041978597641,0.1568135917186737,293.2019958496094,297.1499938964844,293.1499938964844,0.2625063359737396,-3845.244384765625,304.1581115722656,0.955078125,0.3501986563205719,0.2458795309066772,293.130615234375,297.1499938964844,293.1499938964844,0.32002854347229,-6082.0380859375,304.1729736328125,0.9990000128746032,0.4677290022373199,0.3884899616241455,293.1781311035156,297.1499938964844,293.1499938964844,0.0220904722809791,-4569.52685546875,304.15386962890625,0.5296928882598877,0.0630238428711891,0.2922892868518829,291.23638916015625,291.1499938964844,271.65142822265625,270.4228820800781,283.7899780273437,293.2754821777344,291.233154296875,1.0,0.3056525886058807,0.9413424134254456,0.9413424134254456,1.0,1.0,-1.5007672309875488,0.6583377122879028,0.842429518699646,0.3086816966533661,0.0,0.0,0.5911988615989685,55.66519165039063,79.0,-32.33009338378906,-11196.3935546875,333.96441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9809265136719,311.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,24741.2421875,24480.0,0.0,0.0,0.2529633939266205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263556718826294,0.7263644933700562,-8.79902199812932e-06,0.0,0.0002567256742622,0.0,0.0,71.85405731201172,0.0,0.0,0.0,0.4832422733306885,4.0,0.0,1.0
809100,293.3091735839844,297.1499938964844,293.1499938964844,0.1165637448430061,-2586.854736328125,304.1670227050781,0.7573376893997192,0.1806215047836303,0.1650072932243347,293.3176574707031,297.1499938964844,293.1499938964844,0.100657507777214,-2420.505126953125,304.1688232421875,0.7296071648597717,0.1598984152078628,0.1543745696544647,293.2038879394531,297.1499938964844,293.1499938964844,0.2621681988239288,-3841.81494140625,304.1572570800781,0.9438091516494752,0.3491670787334442,0.2452418208122253,293.1395568847656,297.1499938964844,293.1499938964844,0.3314659893512726,-6263.43798828125,304.1479797363281,0.9990000128746032,0.4662271738052368,0.4001429378986358,293.1794738769531,297.1499938964844,293.1499938964844,0.0218173637986183,-4543.328125,304.1536865234375,0.5218919515609741,0.062402244657278,0.2901033759117126,291.21392822265625,291.1499938964844,271.6812438964844,270.4453430175781,283.8004150390625,293.2746887207031,291.2098693847656,1.0,0.3093335032463074,0.9411389231681824,0.9411389231681824,1.0,1.0,-1.5060659646987915,0.6608209609985352,0.8452449440956116,0.3100127875804901,0.0,0.0,0.5891628265380859,58.215614318847656,79.0,-48.81687927246094,-11164.0146484375,343.0443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9739685058594,311.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24656.46875,23400.0,0.0,0.0,0.2493742257356643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177123427391052,0.7177210450172424,-8.704056199348997e-06,0.0,0.0002530831552576,0.0,0.0,70.05577850341797,0.0,0.0,0.0,0.4648507237434387,4.0,0.0,1.0
809160,293.310791015625,297.1499938964844,293.1499938964844,0.1152581945061683,-2564.314453125,304.1662902832031,0.7456918954849243,0.1782893985509872,0.1630445271730423,293.3208312988281,297.1499938964844,293.1499938964844,0.0990391746163368,-2389.82666015625,304.1683349609375,0.7178223729133606,0.1571529507637024,0.1519260257482528,293.2057800292969,297.1499938964844,293.1499938964844,0.2622820436954498,-3844.036376953125,304.1557312011719,0.9298178553581238,0.3481149077415466,0.2446109652519226,293.1595764160156,297.1499938964844,293.1499938964844,0.3467333018779754,-6501.994140625,304.1205444335937,0.9990000128746032,0.4624403119087219,0.4149022102355957,293.1811218261719,297.1499938964844,293.1499938964844,0.0215724501758813,-4521.2763671875,304.1534423828125,0.5129876732826233,0.0617073290050029,0.2877561151981354,291.17315673828125,291.1499938964844,271.7105712890625,270.4673156738281,283.8085632324219,293.27252197265625,291.1656799316406,1.0,0.3142819106578827,0.940801441669464,0.940801441669464,1.0,1.0,-1.514910101890564,0.6649545431137085,0.8499555587768555,0.3122812211513519,0.0,0.0,0.5915098786354065,61.59062957763672,82.0,-86.21308135986328,-11100.2607421875,356.0598449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9505310058594,311.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,23632.369140625,23400.0,0.0,0.0,0.2459808439016342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702058732509613,0.7020670771598816,-8.337498002219945e-06,0.0,0.0002496392989996,0.0,0.0,65.62831115722656,0.0,0.0,0.0,0.4697811603546142,4.0,0.0,1.0
809220,293.3135681152344,297.1499938964844,293.1499938964844,0.1122293621301651,-2510.695556640625,304.1659545898437,0.7243747711181641,0.1736504733562469,0.1591201722621917,293.3266906738281,297.1499938964844,293.1499938964844,0.0953989699482917,-2319.482421875,304.1683349609375,0.6929094791412354,0.1516313254833221,0.1469746381044387,293.2091369628906,297.1499938964844,293.1499938964844,0.2615731954574585,-3836.450439453125,304.15509033203125,0.9040711522102356,0.3460205197334289,0.2433448433876037,293.2187805175781,297.1499938964844,293.1499938964844,0.3620742857456207,-6742.689453125,304.1078796386719,0.9917921423912048,0.4502077996730804,0.4299493730068207,293.1845703125,297.1499938964844,293.1499938964844,0.0208781324326992,-4451.76123046875,304.1534729003906,0.4967360496520996,0.060215450823307,0.2824089825153351,291.12750244140625,291.1499938964844,271.7676086425781,270.5096130371094,283.8373413085937,293.2763061523437,291.127197265625,1.0,0.3210806846618652,0.9401265382766724,0.9401265382766724,1.0,1.0,-1.5127873420715332,0.6638708710670471,0.8489164710044861,0.3119019269943237,0.0,0.0,0.59853196144104,68.36792755126953,85.0,-47.34417343139648,-11098.9462890625,372.85064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8161315917969,311.0990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,23313.64453125,23400.0,0.0,0.0,0.240353912115097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141613960266113,0.7141698002815247,-8.369501301785931e-06,0.0,0.0002439286618027,0.0,0.0,67.41151428222656,0.0,0.0,0.0,0.4733987152576446,4.0,0.0,1.0
809280,293.3135681152344,297.1499938964844,293.1499938964844,0.1122293621301651,-2510.695556640625,304.1659545898437,0.7243747711181641,0.1736504733562469,0.1591201722621917,293.3266906738281,297.1499938964844,293.1499938964844,0.0953989699482917,-2319.482421875,304.1683349609375,0.6929094791412354,0.1516313254833221,0.1469746381044387,293.2091369628906,297.1499938964844,293.1499938964844,0.2615731954574585,-3836.450439453125,304.15509033203125,0.9040711522102356,0.3460205197334289,0.2433448433876037,293.2187805175781,297.1499938964844,293.1499938964844,0.3620742857456207,-6742.689453125,304.1078796386719,0.9917921423912048,0.4502077996730804,0.4299493730068207,293.1845703125,297.1499938964844,293.1499938964844,0.0208781324326992,-4451.76123046875,304.1534729003906,0.4967360496520996,0.060215450823307,0.2824089825153351,291.12750244140625,291.1499938964844,271.7676086425781,270.5096130371094,283.8373413085937,293.2763061523437,291.127197265625,1.0,0.3210806846618652,0.9401265382766724,0.9401265382766724,1.0,1.0,-1.5127873420715332,0.6638708710670471,0.8489164710044861,0.3119019269943237,0.0,0.0,0.59853196144104,68.36792755126953,85.0,-47.34417343139648,-11098.9462890625,372.85064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8161315917969,311.0990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,23313.64453125,23400.0,0.0,0.0,0.240353912115097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141613960266113,0.7141698002815247,-8.369501301785931e-06,0.0,0.0002439286618027,0.0,0.0,67.41151428222656,0.0,0.0,0.0,0.4733987152576446,4.0,0.0,1.0
809340,293.316162109375,297.1499938964844,293.1499938964844,0.1085969060659408,-2444.62841796875,304.16668701171875,0.7023119926452637,0.1689793169498443,0.1552450805902481,293.3323059082031,297.1499938964844,293.1499938964844,0.0912017300724983,-2236.78271484375,304.1692199707031,0.6681230664253235,0.1460201889276504,0.1420181691646576,293.2124938964844,297.1499938964844,293.1499938964844,0.2593082785606384,-3809.307373046875,304.1571655273437,0.881511390209198,0.3438381552696228,0.2420851439237594,293.2505798339844,297.1499938964844,293.1499938964844,0.3548072874546051,-6614.38427734375,304.1338806152344,0.9656800031661988,0.441951036453247,0.4210943281650543,293.1880798339844,297.1499938964844,293.1499938964844,0.0200076904147863,-4356.1005859375,304.1537780761719,0.4811168611049652,0.0586281381547451,0.2769068479537964,291.1533203125,291.1499938964844,271.8222351074219,270.54949951171875,283.8778076171875,293.285888671875,291.1553039550781,1.0,0.3256120085716247,0.9394515752792358,0.9394515752792358,1.0,1.0,-1.4850542545318604,0.6509263515472412,0.8341279029846191,0.3044968545436859,0.0,0.0,0.5966165661811829,75.60824584960938,88.0,14.301453590393066,-10925.9091796875,376.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6287841796875,310.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,23409.634765625,22320.0,0.0,0.0,0.23593570291996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164214253425598,0.7164298295974731,-8.410843292949721e-06,0.0,0.0002394447510596,0.0,0.0,67.97746276855469,0.0,0.0,0.0,0.459269255399704,4.0,0.0,1.0
809400,293.316162109375,297.1499938964844,293.1499938964844,0.1085969060659408,-2444.62841796875,304.16668701171875,0.7023119926452637,0.1689793169498443,0.1552450805902481,293.3323059082031,297.1499938964844,293.1499938964844,0.0912017300724983,-2236.78271484375,304.1692199707031,0.6681230664253235,0.1460201889276504,0.1420181691646576,293.2124938964844,297.1499938964844,293.1499938964844,0.2593082785606384,-3809.307373046875,304.1571655273437,0.881511390209198,0.3438381552696228,0.2420851439237594,293.2505798339844,297.1499938964844,293.1499938964844,0.3548072874546051,-6614.38427734375,304.1338806152344,0.9656800031661988,0.441951036453247,0.4210943281650543,293.1880798339844,297.1499938964844,293.1499938964844,0.0200076904147863,-4356.1005859375,304.1537780761719,0.4811168611049652,0.0586281381547451,0.2769068479537964,291.1533203125,291.1499938964844,271.8222351074219,270.54949951171875,283.8778076171875,293.285888671875,291.1553039550781,1.0,0.3256120085716247,0.9394515752792358,0.9394515752792358,1.0,1.0,-1.4850542545318604,0.6509263515472412,0.8341279029846191,0.3044968545436859,0.0,0.0,0.5966165661811829,75.60824584960938,88.0,14.301453590393066,-10925.9091796875,376.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6287841796875,310.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,23409.634765625,22320.0,0.0,0.0,0.23593570291996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164214253425598,0.7164298295974731,-8.410843292949721e-06,0.0,0.0002394447510596,0.0,0.0,67.97746276855469,0.0,0.0,0.0,0.459269255399704,4.0,0.0,1.0
