time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809460,293.31854248046875,297.1499938964844,293.1499938964844,0.1051821485161781,-2382.6103515625,304.16680908203125,0.6838362812995911,0.1642892807722091,0.1512683779001236,293.3377380371094,297.1499938964844,293.1499938964844,0.0870994180440902,-2156.42919921875,304.1696472167969,0.6488685607910156,0.1403003484010696,0.1368784755468368,293.21588134765625,297.1499938964844,293.1499938964844,0.2575372457504272,-3788.60302734375,304.1577453613281,0.8653839826583862,0.3415693044662475,0.2407002449035644,293.2621154785156,297.1499938964844,293.1499938964844,0.3504428565502167,-6544.93408203125,304.1463317871094,0.9449209570884703,0.4370413720607757,0.416178286075592,293.19140625,297.1499938964844,293.1499938964844,0.019142871722579,-4260.29541015625,304.1539611816406,0.4659740924835205,0.0569924935698509,0.2707472443580627,291.15045166015625,291.1499938964844,271.8741760253906,270.58673095703125,283.91436767578125,293.2917175292969,291.15191650390625,1.0,0.328792005777359,0.9387311339378356,0.9387311339378356,1.0,1.0,-1.4591500759124756,0.6388588547706604,0.8202912211418152,0.297602504491806,0.0,0.0,0.5967835783958435,81.37938690185547,91.0,7.262176036834717,-10671.6083984375,378.3498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4714050292969,310.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,22390.658203125,22320.0,0.0,0.0,0.2319155037403106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699347198009491,0.6993551850318909,-8.03361035650596e-06,0.0,0.0002353647432755,0.0,0.0,63.35187911987305,0.0,0.0,0.0,0.4633693397045135,4.0,0.0,1.0
809520,293.31854248046875,297.1499938964844,293.1499938964844,0.1051821485161781,-2382.6103515625,304.16680908203125,0.6838362812995911,0.1642892807722091,0.1512683779001236,293.3377380371094,297.1499938964844,293.1499938964844,0.0870994180440902,-2156.42919921875,304.1696472167969,0.6488685607910156,0.1403003484010696,0.1368784755468368,293.21588134765625,297.1499938964844,293.1499938964844,0.2575372457504272,-3788.60302734375,304.1577453613281,0.8653839826583862,0.3415693044662475,0.2407002449035644,293.2621154785156,297.1499938964844,293.1499938964844,0.3504428565502167,-6544.93408203125,304.1463317871094,0.9449209570884703,0.4370413720607757,0.416178286075592,293.19140625,297.1499938964844,293.1499938964844,0.019142871722579,-4260.29541015625,304.1539611816406,0.4659740924835205,0.0569924935698509,0.2707472443580627,291.15045166015625,291.1499938964844,271.8741760253906,270.58673095703125,283.91436767578125,293.2917175292969,291.15191650390625,1.0,0.328792005777359,0.9387311339378356,0.9387311339378356,1.0,1.0,-1.4591500759124756,0.6388588547706604,0.8202912211418152,0.297602504491806,0.0,0.0,0.5967835783958435,81.37938690185547,91.0,7.262176036834717,-10671.6083984375,378.3498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4714050292969,310.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,22390.658203125,22320.0,0.0,0.0,0.2319155037403106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699347198009491,0.6993551850318909,-8.03361035650596e-06,0.0,0.0002353647432755,0.0,0.0,63.35187911987305,0.0,0.0,0.0,0.4633693397045135,4.0,0.0,1.0
809580,293.3204040527344,297.1499938964844,293.1499938964844,0.1015745550394058,-2316.2265625,304.1672058105469,0.6684327125549316,0.1596433371305465,0.1472851037979126,293.3427124023437,297.1499938964844,293.1499938964844,0.0827300176024437,-2070.735107421875,304.1703796386719,0.6330621838569641,0.1345323026180267,0.1316424310207367,293.218994140625,297.1499938964844,293.1499938964844,0.2551578879356384,-3760.29443359375,304.1591186523437,0.8530198335647583,0.3392690122127533,0.2392599731683731,293.26715087890625,297.1499938964844,293.1499938964844,0.3464074730873108,-6481.912109375,304.1541442871094,0.9281827211380004,0.4331736266613006,0.4125860333442688,293.1941833496094,297.1499938964844,293.1499938964844,0.0182382781058549,-4154.64599609375,304.1541442871094,0.4499537050724029,0.0553786158561706,0.264453262090683,291.1712951660156,291.1499938964844,271.9231872558594,270.6210632324219,283.9479064941406,293.29541015625,291.17266845703125,1.0,0.3311091363430023,0.9380106925964355,0.9380106925964355,1.0,1.0,-1.434484839439392,0.6273933053016663,0.8070915341377258,0.2910568118095398,0.0,0.0,0.5925190448760986,86.18548583984375,94.0,21.688989639282227,-10480.171875,377.8730163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32354736328125,310.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22399.146484375,22320.0,0.0,0.0,0.2284100800752639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6923209428787231,0.692328929901123,-7.976152119226754e-06,0.0,0.0002318071929039,0.0,0.0,62.10889053344727,0.0,0.0,0.0,0.4605715572834015,4.0,0.0,1.0
809640,293.3204040527344,297.1499938964844,293.1499938964844,0.1015745550394058,-2316.2265625,304.1672058105469,0.6684327125549316,0.1596433371305465,0.1472851037979126,293.3427124023437,297.1499938964844,293.1499938964844,0.0827300176024437,-2070.735107421875,304.1703796386719,0.6330621838569641,0.1345323026180267,0.1316424310207367,293.218994140625,297.1499938964844,293.1499938964844,0.2551578879356384,-3760.29443359375,304.1591186523437,0.8530198335647583,0.3392690122127533,0.2392599731683731,293.26715087890625,297.1499938964844,293.1499938964844,0.3464074730873108,-6481.912109375,304.1541442871094,0.9281827211380004,0.4331736266613006,0.4125860333442688,293.1941833496094,297.1499938964844,293.1499938964844,0.0182382781058549,-4154.64599609375,304.1541442871094,0.4499537050724029,0.0553786158561706,0.264453262090683,291.1712951660156,291.1499938964844,271.9231872558594,270.6210632324219,283.9479064941406,293.29541015625,291.17266845703125,1.0,0.3311091363430023,0.9380106925964355,0.9380106925964355,1.0,1.0,-1.434484839439392,0.6273933053016663,0.8070915341377258,0.2910568118095398,0.0,0.0,0.5925190448760986,86.18548583984375,94.0,21.688989639282227,-10480.171875,377.8730163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32354736328125,310.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22399.146484375,22320.0,0.0,0.0,0.2284100800752639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6923209428787231,0.692328929901123,-7.976152119226754e-06,0.0,0.0002318071929039,0.0,0.0,62.10889053344727,0.0,0.0,0.0,0.4605715572834015,4.0,0.0,1.0
809700,293.3211364746094,297.1499938964844,293.1499938964844,0.0998119488358497,-2283.66455078125,304.16729736328125,0.6615699529647827,0.1573410332202911,0.1453019082546234,293.34503173828125,297.1499938964844,293.1499938964844,0.0805391296744346,-2028.021728515625,304.170654296875,0.6258808374404907,0.131637305021286,0.1290025115013122,293.2204284667969,297.1499938964844,293.1499938964844,0.2540031671524048,-3746.617431640625,304.1595458984375,0.8477398157119751,0.338111937046051,0.2385264933109283,293.26873779296875,297.1499938964844,293.1499938964844,0.3445765078067779,-6453.732421875,304.1567077636719,0.9209400415420532,0.4313808083534241,0.4109614789485931,293.19537353515625,297.1499938964844,293.1499938964844,0.0178043320775032,-4102.7001953125,304.1541748046875,0.4429816007614136,0.054581444710493,0.2613048255443573,291.17926025390625,291.1499938964844,271.946533203125,270.6370544433594,283.9638366699219,293.296875,291.1804504394531,1.0,0.3320381641387939,0.9376504421234132,0.9376504421234132,1.0,1.0,-1.422324538230896,0.6217502951622009,0.8005742430686951,0.2878364622592926,0.0,0.0,0.5897585153579712,88.344970703125,94.0,21.66635513305664,-10378.1943359375,377.0907897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25750732421875,310.6457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,22415.685546875,21240.0,0.0,0.0,0.2267919778823852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868086457252502,0.6868165731430054,-7.933727829367854e-06,0.0,0.0002301650238223,0.0,0.0,61.16057968139648,0.0,0.0,0.0,0.4435130953788757,4.0,0.0,1.0
809760,293.3217468261719,297.1499938964844,293.1499938964844,0.0981980264186859,-2254.018310546875,304.1670837402344,0.6551581025123596,0.1550527811050415,0.1433262526988983,293.34722900390625,297.1499938964844,293.1499938964844,0.0784450247883796,-1987.6256103515625,304.17071533203125,0.6188416481018066,0.1287365555763244,0.1263515800237655,293.2218017578125,297.1499938964844,293.1499938964844,0.2531916201114654,-3737.316650390625,304.1592712402344,0.8428959846496582,0.3369534909725189,0.2377873212099075,293.2699584960937,297.1499938964844,293.1499938964844,0.3432443737983703,-6433.71923828125,304.15789794921875,0.9143483638763428,0.4296349883079529,0.4093886017799377,293.1965026855469,297.1499938964844,293.1499938964844,0.0174103528261184,-4055.8828125,304.1541442871094,0.4366085231304168,0.0537891387939453,0.2581582367420196,291.1726379394531,291.1499938964844,271.9690246582031,270.6522521972656,283.9791564941406,293.2981262207031,291.17022705078125,1.0,0.3328520357608795,0.9374328851699828,0.9374328851699828,1.0,1.0,-1.410217523574829,0.6161438226699829,0.794073760509491,0.2846399843692779,0.0,0.0,0.5887333154678345,90.38436126708984,82.0,-4.695706844329834,-10212.17578125,376.0288391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20831298828125,310.5531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,21507.77734375,21240.0,0.0,0.0,0.2251207679510116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667782723903656,0.6677902936935425,-7.571903097414179e-06,0.0,0.0002284689544467,0.0,0.0,56.65094375610352,0.0,0.0,0.0,0.4471640288829803,4.0,0.0,1.0
809820,293.32244873046875,297.1499938964844,293.1499938964844,0.0946780294179916,-2188.6083984375,304.1672668457031,0.6493272185325623,0.1505578011274337,0.1392527967691421,293.3511047363281,297.1499938964844,293.1499938964844,0.0738969072699546,-1900.1436767578125,304.17138671875,0.610048234462738,0.1229491606354713,0.1208600848913192,293.22412109375,297.1499938964844,293.1499938964844,0.2508772909641266,-3709.936767578125,304.1600952148437,0.841643214225769,0.3346630930900574,0.2361794114112854,293.27166748046875,297.1499938964844,293.1499938964844,0.339749664068222,-6380.59814453125,304.1611328125,0.9123419523239136,0.4262478053569793,0.4061639308929443,293.1982727050781,297.1499938964844,293.1499938964844,0.0165025182068347,-3942.50146484375,304.1542663574219,0.4308512806892395,0.0522464141249656,0.2510974407196045,291.1789245605469,291.1499938964844,272.0113830566406,270.6800231933594,284.0088806152344,293.30010986328125,291.1806945800781,1.0,0.3289241194725036,0.9369977712631226,0.9369977712631226,1.0,1.0,-1.3844588994979858,0.6042361259460449,0.7802227735519409,0.2778674364089966,0.0,0.0,0.5850141048431396,89.63056945800781,70.0,14.923970222473145,-10039.1943359375,361.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1265869140625,310.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,21340.6953125,21240.0,0.0,0.0,0.2218720465898513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600223183631897,0.6600298285484314,-7.471544904547045e-06,0.0,0.0002251719124615,0.0,0.0,55.145111083984375,0.0,0.0,0.0,0.4435616135597229,4.0,0.0,1.0
809880,293.32244873046875,297.1499938964844,293.1499938964844,0.0946780294179916,-2188.6083984375,304.1672668457031,0.6493272185325623,0.1505578011274337,0.1392527967691421,293.3511047363281,297.1499938964844,293.1499938964844,0.0738969072699546,-1900.1436767578125,304.17138671875,0.610048234462738,0.1229491606354713,0.1208600848913192,293.22412109375,297.1499938964844,293.1499938964844,0.2508772909641266,-3709.936767578125,304.1600952148437,0.841643214225769,0.3346630930900574,0.2361794114112854,293.27166748046875,297.1499938964844,293.1499938964844,0.339749664068222,-6380.59814453125,304.1611328125,0.9123419523239136,0.4262478053569793,0.4061639308929443,293.1982727050781,297.1499938964844,293.1499938964844,0.0165025182068347,-3942.50146484375,304.1542663574219,0.4308512806892395,0.0522464141249656,0.2510974407196045,291.1789245605469,291.1499938964844,272.0113830566406,270.6800231933594,284.0088806152344,293.30010986328125,291.1806945800781,1.0,0.3289241194725036,0.9369977712631226,0.9369977712631226,1.0,1.0,-1.3844588994979858,0.6042361259460449,0.7802227735519409,0.2778674364089966,0.0,0.0,0.5850141048431396,89.63056945800781,70.0,14.923970222473145,-10039.1943359375,361.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1265869140625,310.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,21340.6953125,21240.0,0.0,0.0,0.2218720465898513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600223183631897,0.6600298285484314,-7.471544904547045e-06,0.0,0.0002251719124615,0.0,0.0,55.145111083984375,0.0,0.0,0.0,0.4435616135597229,4.0,0.0,1.0
809940,293.3223876953125,297.1499938964844,293.1499938964844,0.0910798832774162,-2121.410400390625,304.1675109863281,0.6486479043960571,0.1462010592222213,0.1351628601551056,293.3542785644531,297.1499938964844,293.1499938964844,0.0691388472914695,-1809.7769775390625,304.17218017578125,0.6055307984352112,0.1172114387154579,0.1152655035257339,293.22589111328125,297.1499938964844,293.1499938964844,0.248249351978302,-3678.67529296875,304.1611022949219,0.846875786781311,0.3324223756790161,0.2344976365566253,293.2726745605469,297.1499938964844,293.1499938964844,0.3358703553676605,-6321.79052734375,304.1638488769531,0.918817937374115,0.4229598939418793,0.4028971791267395,293.199462890625,297.1499938964844,293.1499938964844,0.0155785959213972,-3821.126953125,304.1543884277344,0.4301446080207824,0.0507860369980335,0.2437044531106948,291.1971740722656,291.1499938964844,272.04998779296875,270.70416259765625,284.03668212890625,293.3013916015625,291.1985168457031,1.0,0.3213765621185303,0.9365626573562622,0.9365626573562622,1.0,1.0,-1.3580182790756226,0.5920482277870178,0.7659700512886047,0.2709318101406097,0.0,0.0,0.5774442553520203,85.2332534790039,58.0,21.273170471191406,-9836.1806640625,339.0623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06463623046875,310.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21374.763671875,20160.0,0.0,0.0,0.2187181860208511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455265879631042,0.6455339789390564,-7.364328212133842e-06,0.0,0.0002219711604993,0.0,0.0,52.862823486328125,0.0,0.0,0.0,0.423194408416748,4.0,0.0,1.0
810000,293.3223876953125,297.1499938964844,293.1499938964844,0.0910798832774162,-2121.410400390625,304.1675109863281,0.6486479043960571,0.1462010592222213,0.1351628601551056,293.3542785644531,297.1499938964844,293.1499938964844,0.0691388472914695,-1809.7769775390625,304.17218017578125,0.6055307984352112,0.1172114387154579,0.1152655035257339,293.22589111328125,297.1499938964844,293.1499938964844,0.248249351978302,-3678.67529296875,304.1611022949219,0.846875786781311,0.3324223756790161,0.2344976365566253,293.2726745605469,297.1499938964844,293.1499938964844,0.3358703553676605,-6321.79052734375,304.1638488769531,0.918817937374115,0.4229598939418793,0.4028971791267395,293.199462890625,297.1499938964844,293.1499938964844,0.0155785959213972,-3821.126953125,304.1543884277344,0.4301446080207824,0.0507860369980335,0.2437044531106948,291.1971740722656,291.1499938964844,272.04998779296875,270.70416259765625,284.03668212890625,293.3013916015625,291.1985168457031,1.0,0.3213765621185303,0.9365626573562622,0.9365626573562622,1.0,1.0,-1.3580182790756226,0.5920482277870178,0.7659700512886047,0.2709318101406097,0.0,0.0,0.5774442553520203,85.2332534790039,58.0,21.273170471191406,-9836.1806640625,339.0623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06463623046875,310.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21374.763671875,20160.0,0.0,0.0,0.2187181860208511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455265879631042,0.6455339789390564,-7.364328212133842e-06,0.0,0.0002219711604993,0.0,0.0,52.862823486328125,0.0,0.0,0.0,0.423194408416748,4.0,0.0,1.0
810060,293.3208923339844,297.1499938964844,293.1499938964844,0.0877975299954414,-2060.546630859375,304.1671447753906,0.6522228717803955,0.1421289294958114,0.1311850696802139,293.35595703125,297.1499938964844,293.1499938964844,0.0645259916782379,-1724.069580078125,304.1724853515625,0.6048924922943115,0.1116901934146881,0.1097177118062973,293.2264099121094,297.1499938964844,293.1499938964844,0.2462649494409561,-3655.58544921875,304.16070556640625,0.8577387928962708,0.3303920030593872,0.2328484952449798,293.2723083496094,297.1499938964844,293.1499938964844,0.3328488171100616,-6276.9462890625,304.1642761230469,0.9326640367507936,0.4199198484420776,0.3997103273868561,293.19927978515625,297.1499938964844,293.1499938964844,0.0148425223305821,-3723.412353515625,304.148193359375,0.4347074627876282,0.050000000745058,0.2374841570854187,291.187255859375,291.1499938964844,272.086669921875,270.7260131835937,284.0618896484375,293.30133056640625,291.1879577636719,1.0,0.3113231956958771,0.9362127780914308,0.9362127780914308,1.0,1.0,-1.3333081007003784,0.5807006359100342,0.752607524394989,0.2644435465335846,0.0,0.0,0.5731094479560852,78.41743469238281,46.0,0.8256759643554688,-9589.7021484375,312.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0503234863281,310.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,20322.330078125,20160.0,0.0,0.0,0.2152410000562667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186276078224182,0.6186345219612122,-6.919828592799604e-06,0.0,0.0002184422482969,0.0,0.0,47.40330123901367,0.0,0.0,0.0,0.4233475923538208,4.0,0.0,1.0
810120,293.3208923339844,297.1499938964844,293.1499938964844,0.0877975299954414,-2060.546630859375,304.1671447753906,0.6522228717803955,0.1421289294958114,0.1311850696802139,293.35595703125,297.1499938964844,293.1499938964844,0.0645259916782379,-1724.069580078125,304.1724853515625,0.6048924922943115,0.1116901934146881,0.1097177118062973,293.2264099121094,297.1499938964844,293.1499938964844,0.2462649494409561,-3655.58544921875,304.16070556640625,0.8577387928962708,0.3303920030593872,0.2328484952449798,293.2723083496094,297.1499938964844,293.1499938964844,0.3328488171100616,-6276.9462890625,304.1642761230469,0.9326640367507936,0.4199198484420776,0.3997103273868561,293.19927978515625,297.1499938964844,293.1499938964844,0.0148425223305821,-3723.412353515625,304.148193359375,0.4347074627876282,0.050000000745058,0.2374841570854187,291.187255859375,291.1499938964844,272.086669921875,270.7260131835937,284.0618896484375,293.30133056640625,291.1879577636719,1.0,0.3113231956958771,0.9362127780914308,0.9362127780914308,1.0,1.0,-1.3333081007003784,0.5807006359100342,0.752607524394989,0.2644435465335846,0.0,0.0,0.5731094479560852,78.41743469238281,46.0,0.8256759643554688,-9589.7021484375,312.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0503234863281,310.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,20322.330078125,20160.0,0.0,0.0,0.2152410000562667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186276078224182,0.6186345219612122,-6.919828592799604e-06,0.0,0.0002184422482969,0.0,0.0,47.40330123901367,0.0,0.0,0.0,0.4233475923538208,4.0,0.0,1.0
810180,293.3182373046875,297.1499938964844,293.1499938964844,0.0845348834991455,-1999.874267578125,304.1668701171875,0.6607010364532471,0.1383354067802429,0.1274176090955734,293.356201171875,297.1499938964844,293.1499938964844,0.0598593614995479,-1638.69140625,304.1727600097656,0.6086416244506836,0.106422334909439,0.1043578758835792,293.2257995605469,297.1499938964844,293.1499938964844,0.2440138757228851,-3628.93994140625,304.160888671875,0.8752611875534058,0.3285791873931885,0.2313162386417389,293.2707824707031,297.1499938964844,293.1499938964844,0.3294410705566406,-6225.79052734375,304.1651611328125,0.9539201855659484,0.4171290993690491,0.3967134058475494,293.19873046875,297.1499938964844,293.1499938964844,0.0145938917994499,-3689.669921875,304.1317749023437,0.4490702748298645,0.050000000745058,0.2357646077871322,291.1967468261719,291.1499938964844,272.1233215332031,270.74713134765625,284.0840148925781,293.300048828125,291.1972351074219,1.0,0.2996608912944793,0.9358628392219543,0.9358628392219543,1.0,1.0,-1.3148499727249146,0.5722370147705078,0.7426129579544067,0.2596186697483063,0.0,0.0,0.5661883354187012,69.82501220703125,34.0,7.844560146331787,-9440.072265625,285.1967163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0408630371094,310.31396484375,278.1499938964844,0.0,18000.0,313.1499938964844,20286.609375,20160.0,0.0,0.0,0.2117527425289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052732467651367,0.6052800416946411,-6.812499123043381e-06,0.0,0.0002149021165678,0.0,0.0,45.431758880615234,0.0,0.0,0.0,0.4182422757148742,4.0,0.0,1.0
810240,293.3182373046875,297.1499938964844,293.1499938964844,0.0845348834991455,-1999.874267578125,304.1668701171875,0.6607010364532471,0.1383354067802429,0.1274176090955734,293.356201171875,297.1499938964844,293.1499938964844,0.0598593614995479,-1638.69140625,304.1727600097656,0.6086416244506836,0.106422334909439,0.1043578758835792,293.2257995605469,297.1499938964844,293.1499938964844,0.2440138757228851,-3628.93994140625,304.160888671875,0.8752611875534058,0.3285791873931885,0.2313162386417389,293.2707824707031,297.1499938964844,293.1499938964844,0.3294410705566406,-6225.79052734375,304.1651611328125,0.9539201855659484,0.4171290993690491,0.3967134058475494,293.19873046875,297.1499938964844,293.1499938964844,0.0145938917994499,-3689.669921875,304.1317749023437,0.4490702748298645,0.050000000745058,0.2357646077871322,291.1967468261719,291.1499938964844,272.1233215332031,270.74713134765625,284.0840148925781,293.300048828125,291.1972351074219,1.0,0.2996608912944793,0.9358628392219543,0.9358628392219543,1.0,1.0,-1.3148499727249146,0.5722370147705078,0.7426129579544067,0.2596186697483063,0.0,0.0,0.5661883354187012,69.82501220703125,34.0,7.844560146331787,-9440.072265625,285.1967163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0408630371094,310.31396484375,278.1499938964844,0.0,18000.0,313.1499938964844,20286.609375,20160.0,0.0,0.0,0.2117527425289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052732467651367,0.6052800416946411,-6.812499123043381e-06,0.0,0.0002149021165678,0.0,0.0,45.431758880615234,0.0,0.0,0.0,0.4182422757148742,4.0,0.0,1.0
810300,293.3167419433594,297.1499938964844,293.1499938964844,0.0829601511359214,-1970.7060546875,304.1666564941406,0.6666236519813538,0.1364979445934295,0.1255852282047271,293.3560485839844,297.1499938964844,293.1499938964844,0.057549450546503,-1597.0753173828125,304.1728210449219,0.6118246912956238,0.1038418039679527,0.101726621389389,293.22528076171875,297.1499938964844,293.1499938964844,0.2429721355438232,-3616.64990234375,304.1607971191406,0.8863848447799683,0.3277182579040527,0.230578601360321,293.26983642578125,297.1499938964844,293.1499938964844,0.3278431594371795,-6201.90234375,304.1653137207031,0.966177225112915,0.4157886505126953,0.3952626883983612,293.19854736328125,297.1499938964844,293.1499938964844,0.014473938383162,-3673.512451171875,304.1234436035156,0.4585628509521484,0.050000000745058,0.2349290549755096,291.1993103027344,291.1499938964844,272.14166259765625,270.7574157714844,284.0948791503906,293.2992248535156,291.1996765136719,1.0,0.2933298647403717,0.9356878995895386,0.9356878995895386,1.0,1.0,-1.3058619499206543,0.5681206583976746,0.7377412915229797,0.2572769820690155,0.0,0.0,0.5626400113105774,65.22124481201172,34.0,7.277124881744385,-9363.51171875,271.2709655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0361022949219,310.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,20285.14453125,19080.0,0.0,0.0,0.2100235074758529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981332063674927,0.5981400012969971,-6.759990810678573e-06,0.0,0.0002131471555912,0.0,0.0,44.42444610595703,0.0,0.0,0.0,0.4006417393684387,4.0,0.0,1.0
810360,293.3152160644531,297.1499938964844,293.1499938964844,0.08151276409626,-1944.19873046875,304.166259765625,0.6738303899765015,0.1346891820430755,0.1237757131457328,293.35577392578125,297.1499938964844,293.1499938964844,0.0553261339664459,-1557.6119384765625,304.1726989746094,0.6158227920532227,0.101283423602581,0.0991144776344299,293.2247009277344,297.1499938964844,293.1499938964844,0.2422690689563751,-3608.689208984375,304.1600952148437,0.8992611169815063,0.3268781006336212,0.2298530042171478,293.268798828125,297.1499938964844,293.1499938964844,0.3266976773738861,-6185.33203125,304.1645812988281,0.9790224432945251,0.4144755899906158,0.3938339650630951,293.19842529296875,297.1499938964844,293.1499938964844,0.0143744358792901,-3661.352294921875,304.1150207519531,0.4692185223102569,0.050000000745058,0.2340686619281768,291.188232421875,291.1499938964844,272.1600036621094,270.7675170898437,284.10565185546875,293.29833984375,291.1844482421875,1.0,0.2867125868797302,0.9355247020721436,0.9355247020721436,1.0,1.0,-1.2969353199005127,0.5640366077423096,0.7328987121582031,0.2549555003643036,0.0,0.0,0.5610122084617615,60.48781204223633,25.0,-20.16850471496582,-9220.6748046875,257.2599792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04180908203125,310.2337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,19367.826171875,19080.0,0.0,0.0,0.2081904411315918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785943269729614,0.5786007642745972,-6.412921266019112e-06,0.0,0.0002112868241965,0.0,0.0,40.66973114013672,0.0,0.0,0.0,0.4039309024810791,4.0,0.0,1.0
810420,293.31201171875,297.1499938964844,293.1499938964844,0.0785306841135025,-1889.4296875,304.16583251953125,0.6897328495979309,0.1311509013175964,0.1202589571475982,293.35504150390625,297.1499938964844,293.1499938964844,0.050759207457304,-1477.269775390625,304.1727600097656,0.6240475177764893,0.0962206795811653,0.0939752683043479,293.2234191894531,297.1499938964844,293.1499938964844,0.2404899448156356,-3587.7880859375,304.1597595214844,0.9293423295021056,0.3252471387386322,0.2284630537033081,293.2660522460937,297.1499938964844,293.1499938964844,0.3211068212985992,-6098.953125,304.1698608398437,0.9990000128746032,0.4120153486728668,0.3880130052566528,293.1982116699219,297.1499938964844,293.1499938964844,0.0141635397449135,-3633.231201171875,304.0983581542969,0.4864857196807861,0.050000000745058,0.2325021177530288,291.1822509765625,291.1499938964844,272.1966552734375,270.78729248046875,284.1282043457031,293.2964172363281,291.1835021972656,1.0,0.2737137973308563,0.9351983070373536,0.9351983070373536,1.0,1.0,-1.2760756015777588,0.5544703602790833,0.7216052412986755,0.2496645599603653,0.0,0.0,0.5577287077903748,51.80452346801758,25.0,1.2771857976913452,-9098.634765625,230.3681182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04852294921875,310.2394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,19171.4453125,19080.0,0.0,0.0,0.2045355141162872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710244178771973,0.5710307359695435,-6.315666723821778e-06,0.0,0.0002075775555567,0.0,0.0,39.45372009277344,0.0,0.0,0.0,0.4003919959068298,4.0,0.0,1.0
810480,293.31201171875,297.1499938964844,293.1499938964844,0.0785306841135025,-1889.4296875,304.16583251953125,0.6897328495979309,0.1311509013175964,0.1202589571475982,293.35504150390625,297.1499938964844,293.1499938964844,0.050759207457304,-1477.269775390625,304.1727600097656,0.6240475177764893,0.0962206795811653,0.0939752683043479,293.2234191894531,297.1499938964844,293.1499938964844,0.2404899448156356,-3587.7880859375,304.1597595214844,0.9293423295021056,0.3252471387386322,0.2284630537033081,293.2660522460937,297.1499938964844,293.1499938964844,0.3211068212985992,-6098.953125,304.1698608398437,0.9990000128746032,0.4120153486728668,0.3880130052566528,293.1982116699219,297.1499938964844,293.1499938964844,0.0141635397449135,-3633.231201171875,304.0983581542969,0.4864857196807861,0.050000000745058,0.2325021177530288,291.1822509765625,291.1499938964844,272.1966552734375,270.78729248046875,284.1282043457031,293.2964172363281,291.1835021972656,1.0,0.2737137973308563,0.9351983070373536,0.9351983070373536,1.0,1.0,-1.2760756015777588,0.5544703602790833,0.7216052412986755,0.2496645599603653,0.0,0.0,0.5577287077903748,51.80452346801758,25.0,1.2771857976913452,-9098.634765625,230.3681182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04852294921875,310.2394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,19171.4453125,19080.0,0.0,0.0,0.2045355141162872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5710244178771973,0.5710307359695435,-6.315666723821778e-06,0.0,0.0002075775555567,0.0,0.0,39.45372009277344,0.0,0.0,0.0,0.4003919959068298,4.0,0.0,1.0
810540,293.30889892578125,297.1499938964844,293.1499938964844,0.0754716768860817,-1833.108154296875,304.1656494140625,0.6972678303718567,0.1276817321777343,0.116973839700222,293.3541564941406,297.1499938964844,293.1499938964844,0.0461164005100727,-1396.3614501953125,304.17291259765625,0.6249186396598816,0.0912032052874565,0.0890541523694992,293.22222900390625,297.1499938964844,293.1499938964844,0.2381312251091003,-3559.30224609375,304.1604309082031,0.9482911825180054,0.3236287236213684,0.2272163182497024,293.24200439453125,297.1499938964844,293.1499938964844,0.2988668084144592,-5752.07666015625,304.19970703125,0.9990000128746032,0.4138967990875244,0.3660750389099121,293.1978759765625,297.1499938964844,293.1499938964844,0.013985501602292,-3606.560302734375,304.0824279785156,0.4960703253746032,0.050000000745058,0.2316750735044479,291.21435546875,291.1499938964844,272.2333374023437,270.80645751953125,284.1541748046875,293.29034423828125,291.2176818847656,1.0,0.2631449103355407,0.9348719120025636,0.9348719120025636,1.0,1.0,-1.2373429536819458,0.536861777305603,0.7004811763763428,0.2396505028009414,0.0,0.0,0.5472790598869324,46.80165100097656,25.0,36.36637496948242,-8868.7919921875,206.0167694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0600891113281,310.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,19230.818359375,18000.0,0.0,0.0,0.200811430811882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555452108383179,0.5555514097213745,-6.223260243132245e-06,0.0,0.000203798073926,0.0,0.0,37.56694793701172,0.0,0.0,0.0,0.3799280822277069,4.0,0.0,1.0
810600,293.30889892578125,297.1499938964844,293.1499938964844,0.0754716768860817,-1833.108154296875,304.1656494140625,0.6972678303718567,0.1276817321777343,0.116973839700222,293.3541564941406,297.1499938964844,293.1499938964844,0.0461164005100727,-1396.3614501953125,304.17291259765625,0.6249186396598816,0.0912032052874565,0.0890541523694992,293.22222900390625,297.1499938964844,293.1499938964844,0.2381312251091003,-3559.30224609375,304.1604309082031,0.9482911825180054,0.3236287236213684,0.2272163182497024,293.24200439453125,297.1499938964844,293.1499938964844,0.2988668084144592,-5752.07666015625,304.19970703125,0.9990000128746032,0.4138967990875244,0.3660750389099121,293.1978759765625,297.1499938964844,293.1499938964844,0.013985501602292,-3606.560302734375,304.0824279785156,0.4960703253746032,0.050000000745058,0.2316750735044479,291.21435546875,291.1499938964844,272.2333374023437,270.80645751953125,284.1541748046875,293.29034423828125,291.2176818847656,1.0,0.2631449103355407,0.9348719120025636,0.9348719120025636,1.0,1.0,-1.2373429536819458,0.536861777305603,0.7004811763763428,0.2396505028009414,0.0,0.0,0.5472790598869324,46.80165100097656,25.0,36.36637496948242,-8868.7919921875,206.0167694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0600891113281,310.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,19230.818359375,18000.0,0.0,0.0,0.200811430811882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555452108383179,0.5555514097213745,-6.223260243132245e-06,0.0,0.000203798073926,0.0,0.0,37.56694793701172,0.0,0.0,0.0,0.3799280822277069,4.0,0.0,1.0
810660,293.3060607910156,297.1499938964844,293.1499938964844,0.0726754367351532,-1782.508056640625,304.16510009765625,0.7024218440055847,0.1242281571030616,0.1137402951717376,293.3534851074219,297.1499938964844,293.1499938964844,0.0416455715894699,-1319.72119140625,304.1727294921875,0.6234050393104553,0.0861690565943718,0.0841605439782142,293.22137451171875,297.1499938964844,293.1499938964844,0.236479252576828,-3539.89794921875,304.1596984863281,0.9630917310714722,0.3219736218452453,0.225971519947052,293.2020263671875,297.1499938964844,293.1499938964844,0.2815645635128021,-5483.42236328125,304.2116394042969,0.9990000128746032,0.4196508824825287,0.3486346006393432,293.19757080078125,297.1499938964844,293.1499938964844,0.0138783920556306,-3592.678955078125,304.06640625,0.504367470741272,0.050000000745058,0.2310523390769958,291.2143249511719,291.1499938964844,272.2699890136719,270.8251037597656,284.1786499023437,293.28582763671875,291.21551513671875,1.0,0.2544070780277252,0.934683322906494,0.934683322906494,1.0,1.0,-1.2044090032577517,0.521943986415863,0.6824650764465332,0.2312228083610534,0.0,0.0,0.5384302735328674,42.99318313598633,43.0,11.832228660583496,-8572.046875,187.232650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12213134765625,310.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18211.0859375,18000.0,0.0,0.0,0.1964381486177444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226547718048096,0.5226605534553528,-5.778063041361747e-06,0.0,0.0001993597397813,0.0,0.0,32.56036758422852,0.0,0.0,0.0,0.3780525922775268,4.0,0.0,1.0
810720,293.3060607910156,297.1499938964844,293.1499938964844,0.0726754367351532,-1782.508056640625,304.16510009765625,0.7024218440055847,0.1242281571030616,0.1137402951717376,293.3534851074219,297.1499938964844,293.1499938964844,0.0416455715894699,-1319.72119140625,304.1727294921875,0.6234050393104553,0.0861690565943718,0.0841605439782142,293.22137451171875,297.1499938964844,293.1499938964844,0.236479252576828,-3539.89794921875,304.1596984863281,0.9630917310714722,0.3219736218452453,0.225971519947052,293.2020263671875,297.1499938964844,293.1499938964844,0.2815645635128021,-5483.42236328125,304.2116394042969,0.9990000128746032,0.4196508824825287,0.3486346006393432,293.19757080078125,297.1499938964844,293.1499938964844,0.0138783920556306,-3592.678955078125,304.06640625,0.504367470741272,0.050000000745058,0.2310523390769958,291.2143249511719,291.1499938964844,272.2699890136719,270.8251037597656,284.1786499023437,293.28582763671875,291.21551513671875,1.0,0.2544070780277252,0.934683322906494,0.934683322906494,1.0,1.0,-1.2044090032577517,0.521943986415863,0.6824650764465332,0.2312228083610534,0.0,0.0,0.5384302735328674,42.99318313598633,43.0,11.832228660583496,-8572.046875,187.232650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12213134765625,310.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18211.0859375,18000.0,0.0,0.0,0.1964381486177444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226547718048096,0.5226605534553528,-5.778063041361747e-06,0.0,0.0001993597397813,0.0,0.0,32.56036758422852,0.0,0.0,0.0,0.3780525922775268,4.0,0.0,1.0
810780,293.3036499023437,297.1499938964844,293.1499938964844,0.0699399411678314,-1733.3504638671875,304.16461181640625,0.6942699551582336,0.1207670345902443,0.1106516867876052,293.35308837890625,297.1499938964844,293.1499938964844,0.0372478738427162,-1244.3538818359375,304.1724548339844,0.6104000806808472,0.0810950174927711,0.0793874859809875,293.22088623046875,297.1499938964844,293.1499938964844,0.2348084151744842,-3520.1083984375,304.1592102050781,0.959584891796112,0.3202646672725677,0.2248061597347259,293.16961669921875,297.1499938964844,293.1499938964844,0.2821498215198517,-5500.84423828125,304.189208984375,0.9990000128746032,0.4249620139598846,0.3505113422870636,293.1976623535156,297.1499938964844,293.1499938964844,0.0138332666829228,-3587.46142578125,304.04949951171875,0.503433346748352,0.050000000745058,0.2311184257268905,291.22076416015625,291.1499938964844,272.3066711425781,270.84326171875,284.1983947753906,293.2876281738281,291.218994140625,1.0,0.2544771134853363,0.93449467420578,0.93449467420578,1.0,1.0,-1.195891499519348,0.5181244015693665,0.6777670979499817,0.2289497703313827,0.0,0.0,0.5281815528869629,43.21979904174805,61.0,-2.703486442565918,-8439.50390625,184.98439025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1823425292969,310.1817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18159.37109375,18000.0,0.0,0.0,0.1918182969093322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038204789161682,0.5038261413574219,-5.65001710128854e-06,0.0,0.0001946711854543,0.0,0.0,30.44841957092285,0.0,0.0,0.0,0.3713293969631195,4.0,0.0,1.0
810840,293.3036499023437,297.1499938964844,293.1499938964844,0.0699399411678314,-1733.3504638671875,304.16461181640625,0.6942699551582336,0.1207670345902443,0.1106516867876052,293.35308837890625,297.1499938964844,293.1499938964844,0.0372478738427162,-1244.3538818359375,304.1724548339844,0.6104000806808472,0.0810950174927711,0.0793874859809875,293.22088623046875,297.1499938964844,293.1499938964844,0.2348084151744842,-3520.1083984375,304.1592102050781,0.959584891796112,0.3202646672725677,0.2248061597347259,293.16961669921875,297.1499938964844,293.1499938964844,0.2821498215198517,-5500.84423828125,304.189208984375,0.9990000128746032,0.4249620139598846,0.3505113422870636,293.1976623535156,297.1499938964844,293.1499938964844,0.0138332666829228,-3587.46142578125,304.04949951171875,0.503433346748352,0.050000000745058,0.2311184257268905,291.22076416015625,291.1499938964844,272.3066711425781,270.84326171875,284.1983947753906,293.2876281738281,291.218994140625,1.0,0.2544771134853363,0.93449467420578,0.93449467420578,1.0,1.0,-1.195891499519348,0.5181244015693665,0.6777670979499817,0.2289497703313827,0.0,0.0,0.5281815528869629,43.21979904174805,61.0,-2.703486442565918,-8439.50390625,184.98439025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1823425292969,310.1817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18159.37109375,18000.0,0.0,0.0,0.1918182969093322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038204789161682,0.5038261413574219,-5.65001710128854e-06,0.0,0.0001946711854543,0.0,0.0,30.44841957092285,0.0,0.0,0.0,0.3713293969631195,4.0,0.0,1.0
810900,293.3025817871094,297.1499938964844,293.1499938964844,0.06870698928833,-1711.5772705078125,304.1641845703125,0.6856324076652527,0.1190318316221237,0.1091483309864997,293.3529968261719,297.1499938964844,293.1499938964844,0.0351704247295856,-1208.7080078125,304.1721496582031,0.5990719199180603,0.0785409212112426,0.0770327672362327,293.22076416015625,297.1499938964844,293.1499938964844,0.2343371659517288,-3514.865478515625,304.15838623046875,0.951382040977478,0.3193934261798858,0.2242452949285507,293.1663513183594,297.1499938964844,293.1499938964844,0.2892401814460754,-5617.42138671875,304.16912841796875,0.9990000128746032,0.4253611266613006,0.3581147789955139,293.19793701171875,297.1499938964844,293.1499938964844,0.0138558726757764,-3592.87646484375,304.04022216796875,0.499756246805191,0.050000000745058,0.2313880026340484,291.2077941894531,291.1499938964844,272.32501220703125,270.8522033691406,284.20489501953125,293.2873229980469,291.2042236328125,1.0,0.2571883201599121,0.9344003796577454,0.9344003796577454,1.0,1.0,-1.20003342628479,0.5200001001358032,0.6800333857536316,0.2299755364656448,0.0,0.0,0.5255825519561768,44.71749496459961,61.0,-23.4790153503418,-8413.08203125,189.35955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.197998046875,310.1542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18120.90234375,18000.0,0.0,0.0,0.1895790547132492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969546496868133,0.4969602525234222,-5.600113581749611e-06,0.0,0.0001923986419569,0.0,0.0,29.68463897705078,0.0,0.0,0.0,0.3689168393611908,4.0,0.0,1.0
810960,293.30157470703125,297.1499938964844,293.1499938964844,0.0675349682569503,-1691.0762939453125,304.16375732421875,0.6748985648155212,0.1172933802008628,0.1076701506972312,293.3529663085937,297.1499938964844,293.1499938964844,0.0331577993929386,-1173.91552734375,304.1717834472656,0.5851117968559265,0.0759752467274665,0.0746965557336807,293.2206726074219,297.1499938964844,293.1499938964844,0.234033778309822,-3511.738525390625,304.15740966796875,0.9395909309387208,0.3185142874717712,0.2236998379230499,293.17352294921875,297.1499938964844,293.1499938964844,0.3000767827033996,-5792.109375,304.1459350585937,0.9990000128746032,0.4237577319145202,0.369315892457962,293.1984558105469,297.1499938964844,293.1499938964844,0.0139004746451973,-3602.182861328125,304.0301513671875,0.4946114122867584,0.050000000745058,0.2317955493927002,291.1873474121094,291.1499938964844,272.34332275390625,270.86102294921875,284.208740234375,293.2849426269531,291.1826477050781,1.0,0.2614337503910064,0.9342761635780334,0.9342761635780334,1.0,1.0,-1.2087308168411257,0.5239346623420715,0.684796154499054,0.2321622520685196,0.0,0.0,0.5251085162162781,47.018062591552734,64.0,-42.6668586730957,-8418.9853515625,196.9010467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.197021484375,310.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.748046875,18000.0,0.0,0.0,0.1874910742044448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935458898544311,0.4935514330863952,-5.568330379901454e-06,0.0,0.0001902796066133,0.0,0.0,29.278297424316406,0.0,0.0,0.0,0.3676315248012543,4.0,0.0,1.0
811020,293.29962158203125,297.1499938964844,293.1499938964844,0.0651614591479301,-1649.79541015625,304.16314697265625,0.6571001410484314,0.1138475015759468,0.1047058328986167,293.3529052734375,297.1499938964844,293.1499938964844,0.0291953533887863,-1103.4310302734375,304.171142578125,0.558676540851593,0.0708480104804039,0.0699910521507263,293.22039794921875,297.1499938964844,293.1499938964844,0.2334309071302414,-3505.40478515625,304.1559753417969,0.9201178550720216,0.3167784810066223,0.2225959002971649,293.2102966308594,297.1499938964844,293.1499938964844,0.3189235329627991,-6089.43701171875,304.1163635253906,0.9990000128746032,0.415751576423645,0.3878780305385589,293.2002258300781,297.1499938964844,293.1499938964844,0.013973088003695,-3618.57373046875,304.0077514648437,0.4865483939647674,0.050000000745058,0.2324985265731811,291.1444702148437,291.1499938964844,272.3800048828125,270.8783874511719,284.21893310546875,293.28143310546875,291.141357421875,1.0,0.2677736282348633,0.9340276718139648,0.9340276718139648,1.0,1.0,-1.2213281393051147,0.5296086668968201,0.6917194724082947,0.2354172170162201,0.0,0.0,0.5289130806922913,50.95595932006836,67.0,-49.37666702270508,-8458.5205078125,209.25759887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1346435546875,310.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.115234375,18000.0,0.0,0.0,0.1840250939130783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964890480041504,0.4964946210384369,-5.563468221225776e-06,0.0,0.0001867620740085,0.0,0.0,29.483566284179688,0.0,0.0,0.0,0.3683169484138489,4.0,0.0,1.0
811080,293.29962158203125,297.1499938964844,293.1499938964844,0.0651614591479301,-1649.79541015625,304.16314697265625,0.6571001410484314,0.1138475015759468,0.1047058328986167,293.3529052734375,297.1499938964844,293.1499938964844,0.0291953533887863,-1103.4310302734375,304.171142578125,0.558676540851593,0.0708480104804039,0.0699910521507263,293.22039794921875,297.1499938964844,293.1499938964844,0.2334309071302414,-3505.40478515625,304.1559753417969,0.9201178550720216,0.3167784810066223,0.2225959002971649,293.2102966308594,297.1499938964844,293.1499938964844,0.3189235329627991,-6089.43701171875,304.1163635253906,0.9990000128746032,0.415751576423645,0.3878780305385589,293.2002258300781,297.1499938964844,293.1499938964844,0.013973088003695,-3618.57373046875,304.0077514648437,0.4865483939647674,0.050000000745058,0.2324985265731811,291.1444702148437,291.1499938964844,272.3800048828125,270.8783874511719,284.21893310546875,293.28143310546875,291.141357421875,1.0,0.2677736282348633,0.9340276718139648,0.9340276718139648,1.0,1.0,-1.2213281393051147,0.5296086668968201,0.6917194724082947,0.2354172170162201,0.0,0.0,0.5289130806922913,50.95595932006836,67.0,-49.37666702270508,-8458.5205078125,209.25759887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1346435546875,310.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.115234375,18000.0,0.0,0.0,0.1840250939130783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964890480041504,0.4964946210384369,-5.563468221225776e-06,0.0,0.0001867620740085,0.0,0.0,29.483566284179688,0.0,0.0,0.0,0.3683169484138489,4.0,0.0,1.0
811140,293.2976379394531,297.1499938964844,293.1499938964844,0.0626549497246742,-1606.141357421875,304.1629638671875,0.6381012201309204,0.110462337732315,0.1018500924110412,293.3526916503906,297.1499938964844,293.1499938964844,0.0253714118152856,-1031.4219970703125,304.1704406738281,0.5294821262359619,0.0657514631748199,0.0653678774833679,293.219970703125,297.1499938964844,293.1499938964844,0.2323038876056671,-3492.123779296875,304.1559143066406,0.898175835609436,0.31508269906044,0.2215649038553238,293.2491149902344,297.1499938964844,293.1499938964844,0.3194221556186676,-6091.8291015625,304.1283874511719,0.9837772250175476,0.4062982499599457,0.3873142004013061,293.2025756835937,297.1499938964844,293.1499938964844,0.0140282995998859,-3630.166259765625,303.9835205078125,0.4758431315422058,0.050000000745058,0.2334864437580108,291.131103515625,291.1499938964844,272.4166564941406,270.8954772949219,284.2416687011719,293.2868347167969,291.1330871582031,1.0,0.2731793224811554,0.933779239654541,0.933779239654541,1.0,1.0,-1.211634874343872,0.525161623954773,0.6864732503890991,0.2330807745456695,0.0,0.0,0.532915472984314,56.09193420410156,70.0,-10.21489429473877,-8432.271484375,216.5613250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0077514648437,310.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.87109375,18000.0,0.0,0.0,0.1815982609987259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5042433142662048,0.5042489171028137,-5.603840691037476e-06,0.0,0.0001842991478042,0.0,0.0,30.27071952819824,0.0,0.0,0.0,0.3708048164844513,4.0,0.0,1.0
