time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811200,293.2976379394531,297.1499938964844,293.1499938964844,0.0626549497246742,-1606.141357421875,304.1629638671875,0.6381012201309204,0.110462337732315,0.1018500924110412,293.3526916503906,297.1499938964844,293.1499938964844,0.0253714118152856,-1031.4219970703125,304.1704406738281,0.5294821262359619,0.0657514631748199,0.0653678774833679,293.219970703125,297.1499938964844,293.1499938964844,0.2323038876056671,-3492.123779296875,304.1559143066406,0.898175835609436,0.31508269906044,0.2215649038553238,293.2491149902344,297.1499938964844,293.1499938964844,0.3194221556186676,-6091.8291015625,304.1283874511719,0.9837772250175476,0.4062982499599457,0.3873142004013061,293.2025756835937,297.1499938964844,293.1499938964844,0.0140282995998859,-3630.166259765625,303.9835205078125,0.4758431315422058,0.050000000745058,0.2334864437580108,291.131103515625,291.1499938964844,272.4166564941406,270.8954772949219,284.2416687011719,293.2868347167969,291.1330871582031,1.0,0.2731793224811554,0.933779239654541,0.933779239654541,1.0,1.0,-1.211634874343872,0.525161623954773,0.6864732503890991,0.2330807745456695,0.0,0.0,0.532915472984314,56.09193420410156,70.0,-10.21489429473877,-8432.271484375,216.5613250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0077514648437,310.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.87109375,18000.0,0.0,0.0,0.1815982609987259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5042433142662048,0.5042489171028137,-5.603840691037476e-06,0.0,0.0001842991478042,0.0,0.0,30.27071952819824,0.0,0.0,0.0,0.3708048164844513,4.0,0.0,1.0
811260,293.2958679199219,297.1499938964844,293.1499938964844,0.0599276460707187,-1558.68701171875,304.1631774902344,0.621931791305542,0.1070796698331832,0.099002905189991,293.35260009765625,297.1499938964844,293.1499938964844,0.0217501744627952,-956.6307983398438,304.1696472167969,0.50419020652771,0.0606326088309288,0.060732677578926,293.21978759765625,297.1499938964844,293.1499938964844,0.2304974794387817,-3470.0869140625,304.1569519042969,0.880495548248291,0.3133450746536255,0.2205145508050918,293.2624816894531,297.1499938964844,293.1499938964844,0.3138647973537445,-6001.494140625,304.1445007324219,0.9630035758018494,0.4010399281978607,0.3817379176616668,293.2054138183594,297.1499938964844,293.1499938964844,0.0140301855280995,-3631.582763671875,303.9577331542969,0.4646978974342346,0.050000000745058,0.2344447672367096,291.1528015136719,291.1499938964844,272.4533386230469,270.91229248046875,284.2654113769531,293.29052734375,291.154296875,1.0,0.277545303106308,0.9332674741744996,0.9332674741744996,1.0,1.0,-1.1958481073379517,0.5179926753044128,0.6778554320335388,0.2290907949209213,0.0,0.0,0.5310162901878357,60.97978973388672,73.0,16.079710006713867,-8331.001953125,221.1058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87066650390625,309.91754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.55859375,18000.0,0.0,0.0,0.179815262556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503800630569458,0.5038062334060669,-5.616016551357461e-06,0.0,0.0001824896316975,0.0,0.0,30.29158401489257,0.0,0.0,0.0,0.3708272874355316,4.0,0.0,1.0
811320,293.2958679199219,297.1499938964844,293.1499938964844,0.0599276460707187,-1558.68701171875,304.1631774902344,0.621931791305542,0.1070796698331832,0.099002905189991,293.35260009765625,297.1499938964844,293.1499938964844,0.0217501744627952,-956.6307983398438,304.1696472167969,0.50419020652771,0.0606326088309288,0.060732677578926,293.21978759765625,297.1499938964844,293.1499938964844,0.2304974794387817,-3470.0869140625,304.1569519042969,0.880495548248291,0.3133450746536255,0.2205145508050918,293.2624816894531,297.1499938964844,293.1499938964844,0.3138647973537445,-6001.494140625,304.1445007324219,0.9630035758018494,0.4010399281978607,0.3817379176616668,293.2054138183594,297.1499938964844,293.1499938964844,0.0140301855280995,-3631.582763671875,303.9577331542969,0.4646978974342346,0.050000000745058,0.2344447672367096,291.1528015136719,291.1499938964844,272.4533386230469,270.91229248046875,284.2654113769531,293.29052734375,291.154296875,1.0,0.277545303106308,0.9332674741744996,0.9332674741744996,1.0,1.0,-1.1958481073379517,0.5179926753044128,0.6778554320335388,0.2290907949209213,0.0,0.0,0.5310162901878357,60.97978973388672,73.0,16.079710006713867,-8331.001953125,221.1058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87066650390625,309.91754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.55859375,18000.0,0.0,0.0,0.179815262556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503800630569458,0.5038062334060669,-5.616016551357461e-06,0.0,0.0001824896316975,0.0,0.0,30.29158401489257,0.0,0.0,0.0,0.3708272874355316,4.0,0.0,1.0
811380,293.2940673828125,297.1499938964844,293.1499938964844,0.0572454929351806,-1512.6807861328125,304.1632385253906,0.6071536540985107,0.1037504747509956,0.0961638763546943,293.3524780273437,297.1499938964844,293.1499938964844,0.0185161065310239,-882.3262939453125,304.1684875488281,0.4824974536895752,0.0555268563330173,0.0560693331062793,293.2196655273437,297.1499938964844,293.1499938964844,0.2288477271795272,-3450.14404296875,304.1573791503906,0.8666244149208069,0.3116024136543274,0.2194311469793319,293.2660522460937,297.1499938964844,293.1499938964844,0.3103381693363189,-5945.15234375,304.1520690917969,0.9453812837600708,0.3974568843841553,0.3782662749290466,293.2082824707031,297.1499938964844,293.1499938964844,0.0140294609591364,-3633.5390625,303.93072509765625,0.4544853270053863,0.050000000745058,0.2352783977985382,291.1643981933594,291.1499938964844,272.489990234375,270.9289245605469,284.2869567871094,293.2916259765625,291.1653137207031,1.0,0.2813118100166321,0.932755708694458,0.932755708694458,1.0,1.0,-1.1823753118515017,0.5118721723556519,0.6705031394958496,0.2257209569215774,0.0,0.0,0.5282597541809082,65.23854064941406,76.0,15.35886001586914,-8220.1611328125,225.0323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7492980957031,309.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8671875,18000.0,0.0,0.0,0.1783967763185501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996266067028045,0.4996322095394134,-5.596387836703798e-06,0.0,0.0001810500543797,0.0,0.0,29.875701904296875,0.0,0.0,0.0,0.3694966435432434,4.0,0.0,1.0
811440,293.2940673828125,297.1499938964844,293.1499938964844,0.0572454929351806,-1512.6807861328125,304.1632385253906,0.6071536540985107,0.1037504747509956,0.0961638763546943,293.3524780273437,297.1499938964844,293.1499938964844,0.0185161065310239,-882.3262939453125,304.1684875488281,0.4824974536895752,0.0555268563330173,0.0560693331062793,293.2196655273437,297.1499938964844,293.1499938964844,0.2288477271795272,-3450.14404296875,304.1573791503906,0.8666244149208069,0.3116024136543274,0.2194311469793319,293.2660522460937,297.1499938964844,293.1499938964844,0.3103381693363189,-5945.15234375,304.1520690917969,0.9453812837600708,0.3974568843841553,0.3782662749290466,293.2082824707031,297.1499938964844,293.1499938964844,0.0140294609591364,-3633.5390625,303.93072509765625,0.4544853270053863,0.050000000745058,0.2352783977985382,291.1643981933594,291.1499938964844,272.489990234375,270.9289245605469,284.2869567871094,293.2916259765625,291.1653137207031,1.0,0.2813118100166321,0.932755708694458,0.932755708694458,1.0,1.0,-1.1823753118515017,0.5118721723556519,0.6705031394958496,0.2257209569215774,0.0,0.0,0.5282597541809082,65.23854064941406,76.0,15.35886001586914,-8220.1611328125,225.0323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7492980957031,309.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8671875,18000.0,0.0,0.0,0.1783967763185501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996266067028045,0.4996322095394134,-5.596387836703798e-06,0.0,0.0001810500543797,0.0,0.0,29.875701904296875,0.0,0.0,0.0,0.3694966435432434,4.0,0.0,1.0
811500,293.2930908203125,297.1499938964844,293.1499938964844,0.0559213571250438,-1490.1771240234375,304.1632385253906,0.5998526811599731,0.1021155416965484,0.0947634205222129,293.3523254394531,297.1499938964844,293.1499938964844,0.0170526765286922,-845.4305419921875,304.16778564453125,0.4703107178211212,0.0529910996556282,0.0537447668612003,293.2195739746094,297.1499938964844,293.1499938964844,0.2280509024858474,-3440.5380859375,304.157470703125,0.8606297969818115,0.3107368648052215,0.2188879996538162,293.2664489746094,297.1499938964844,293.1499938964844,0.3088555037975311,-5921.7890625,304.1543884277344,0.937411367893219,0.3959088623523712,0.3768334984779358,293.20965576171875,297.1499938964844,293.1499938964844,0.0140274176374077,-3634.41162109375,303.9169616699219,0.4501786530017853,0.050000000745058,0.2356657981872558,291.1686096191406,291.1499938964844,272.5083312988281,270.9371643066406,284.2973327636719,293.29168701171875,291.1693420410156,1.0,0.2830267548561096,0.9324998259544371,0.9324998259544371,1.0,1.0,-1.175997257232666,0.5089746117591858,0.667022705078125,0.224137082695961,0.0,0.0,0.5265901684761047,67.217041015625,76.0,13.452197074890137,-8165.16455078125,226.7732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6965637207031,309.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.58984375,18000.0,0.0,0.0,0.1777806729078292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969933032989502,0.4969989061355591,-5.582180619967403e-06,0.0,0.0001804247731342,0.0,0.0,29.60685539245605,0.0,0.0,0.0,0.3686235547065735,4.0,0.0,1.0
811560,293.2920837402344,297.1499938964844,293.1499938964844,0.0546100251376628,-1468.020263671875,304.1632385253906,0.5926927328109741,0.1005016714334487,0.0933785513043403,293.35211181640625,297.1499938964844,293.1499938964844,0.0156908687204122,-808.7627563476562,304.1670227050781,0.4546577036380768,0.0504703111946582,0.0514300614595413,293.219482421875,297.1499938964844,293.1499938964844,0.2272709310054779,-3431.147705078125,304.15753173828125,0.8551097512245178,0.3098757266998291,0.2183456122875213,293.26641845703125,297.1499938964844,293.1499938964844,0.3074627518653869,-5900.00390625,304.1560974121094,0.9299184679985046,0.3944389522075653,0.375494122505188,293.2110290527344,297.1499938964844,293.1499938964844,0.0140245668590068,-3635.240234375,303.903076171875,0.4462828040122986,0.050000000745058,0.2360389977693557,291.1720275878906,291.1499938964844,272.52667236328125,270.9454040527344,284.3075561523437,293.2915954589844,291.172607421875,1.0,0.2846529185771942,0.932376265525818,0.932376265525818,1.0,1.0,-1.1697458028793335,0.5061389803886414,0.6636068224906921,0.2225960940122604,0.0,0.0,0.5247762203216553,69.12210083007812,79.0,11.33175277709961,-8110.5703125,228.3857269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496276855469,309.7259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.83984375,18000.0,0.0,0.0,0.1772054731845855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940596222877502,0.4940651953220367,-5.565959781961283e-06,0.0,0.0001798410230549,0.0,0.0,29.30726432800293,0.0,0.0,0.0,0.367647260427475,4.0,0.0,1.0
811620,293.2899475097656,297.1499938964844,293.1499938964844,0.0520263724029064,-1424.7410888671875,304.1631164550781,0.5792562961578369,0.0973346680402755,0.0906465128064155,293.3533020019531,297.1499938964844,293.1499938964844,0.0146077368408441,-779.6633911132812,304.0964050292969,0.4399906992912292,0.050000000745058,0.0499070584774017,293.21923828125,297.1499938964844,293.1499938964844,0.2257780283689499,-3413.228759765625,304.1575012207031,0.8457961082458496,0.3081620633602142,0.2172541618347168,293.2657165527344,297.1499938964844,293.1499938964844,0.3048673570156097,-5859.78759765625,304.1583557128906,0.9171081781387328,0.3916294574737549,0.3729536831378937,293.213623046875,297.1499938964844,293.1499938964844,0.0140134803950786,-3636.451904296875,303.87481689453125,0.4399522840976715,0.050000000745058,0.2366991341114044,291.17529296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3269958496094,293.2918395996094,291.175048828125,1.0,0.2877871096134186,0.9321291446685792,0.9321291446685792,1.0,1.0,-1.16106915473938,0.502200186252594,0.6588689684867859,0.2204706668853759,0.0,0.0,0.5210970044136047,72.52594757080078,67.0,3.7245032787323,-8016.498046875,232.0835723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5724792480469,309.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.388671875,18000.0,0.0,0.0,0.1761397421360016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877182245254516,0.4877237677574157,-5.529767349798931e-06,0.0,0.0001787594374036,0.0,0.0,28.660785675048828,0.0,0.0,0.0,0.3655335009098053,4.0,0.0,1.0
811680,293.2899475097656,297.1499938964844,293.1499938964844,0.0520263724029064,-1424.7410888671875,304.1631164550781,0.5792562961578369,0.0973346680402755,0.0906465128064155,293.3533020019531,297.1499938964844,293.1499938964844,0.0146077368408441,-779.6633911132812,304.0964050292969,0.4399906992912292,0.050000000745058,0.0499070584774017,293.21923828125,297.1499938964844,293.1499938964844,0.2257780283689499,-3413.228759765625,304.1575012207031,0.8457961082458496,0.3081620633602142,0.2172541618347168,293.2657165527344,297.1499938964844,293.1499938964844,0.3048673570156097,-5859.78759765625,304.1583557128906,0.9171081781387328,0.3916294574737549,0.3729536831378937,293.213623046875,297.1499938964844,293.1499938964844,0.0140134803950786,-3636.451904296875,303.87481689453125,0.4399522840976715,0.050000000745058,0.2366991341114044,291.17529296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3269958496094,293.2918395996094,291.175048828125,1.0,0.2877871096134186,0.9321291446685792,0.9321291446685792,1.0,1.0,-1.16106915473938,0.502200186252594,0.6588689684867859,0.2204706668853759,0.0,0.0,0.5210970044136047,72.52594757080078,67.0,3.7245032787323,-8016.498046875,232.0835723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5724792480469,309.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.388671875,18000.0,0.0,0.0,0.1761397421360016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877182245254516,0.4877237677574157,-5.529767349798931e-06,0.0,0.0001787594374036,0.0,0.0,28.660785675048828,0.0,0.0,0.0,0.3655335009098053,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0493885837495327,-1381.006103515625,304.16314697265625,0.5735577344894409,0.0942985191941261,0.0878510251641273,293.3603820800781,297.1499938964844,293.1499938964844,0.0143162729218602,-773.2538452148438,304.0027770996094,0.4413951933383941,0.050000000745058,0.0498659312725067,293.2187805175781,297.1499938964844,293.1499938964844,0.2242565751075744,-3394.97900390625,304.15753173828125,0.8461257815361023,0.3064998984336853,0.216060608625412,293.2644348144531,297.1499938964844,293.1499938964844,0.3023279905319214,-5820.73046875,304.1597900390625,0.9170337319374084,0.3889561593532562,0.3703736066818237,293.2160339355469,297.1499938964844,293.1499938964844,0.0139239989221096,-3626.3994140625,303.8462219238281,0.4413952231407165,0.050000000745058,0.2365425527095794,291.1733703613281,291.1499938964844,272.6000061035156,270.9782409667969,284.34771728515625,293.29443359375,291.17333984375,1.0,0.2853783071041107,0.9318820834159852,0.9318820834159852,1.0,1.0,-1.1529476642608645,0.4985007643699646,0.6544468402862549,0.2185281664133072,0.0,0.0,0.5181365013122559,71.5799789428711,55.0,0.0820886343717575,-7935.01220703125,227.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51251220703125,309.5811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.234375,18000.0,0.0,0.0,0.1751744449138641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823969602584839,0.4824024736881256,-5.497121946973493e-06,0.0,0.0001777797879185,0.0,0.0,28.11487197875977,0.0,0.0,0.0,0.3637283444404602,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0493885837495327,-1381.006103515625,304.16314697265625,0.5735577344894409,0.0942985191941261,0.0878510251641273,293.3603820800781,297.1499938964844,293.1499938964844,0.0143162729218602,-773.2538452148438,304.0027770996094,0.4413951933383941,0.050000000745058,0.0498659312725067,293.2187805175781,297.1499938964844,293.1499938964844,0.2242565751075744,-3394.97900390625,304.15753173828125,0.8461257815361023,0.3064998984336853,0.216060608625412,293.2644348144531,297.1499938964844,293.1499938964844,0.3023279905319214,-5820.73046875,304.1597900390625,0.9170337319374084,0.3889561593532562,0.3703736066818237,293.2160339355469,297.1499938964844,293.1499938964844,0.0139239989221096,-3626.3994140625,303.8462219238281,0.4413952231407165,0.050000000745058,0.2365425527095794,291.1733703613281,291.1499938964844,272.6000061035156,270.9782409667969,284.34771728515625,293.29443359375,291.17333984375,1.0,0.2853783071041107,0.9318820834159852,0.9318820834159852,1.0,1.0,-1.1529476642608645,0.4985007643699646,0.6544468402862549,0.2185281664133072,0.0,0.0,0.5181365013122559,71.5799789428711,55.0,0.0820886343717575,-7935.01220703125,227.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51251220703125,309.5811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.234375,18000.0,0.0,0.0,0.1751744449138641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823969602584839,0.4824024736881256,-5.497121946973493e-06,0.0,0.0001777797879185,0.0,0.0,28.11487197875977,0.0,0.0,0.0,0.3637283444404602,4.0,0.0,1.0
811860,293.28436279296875,297.1499938964844,293.1499938964844,0.0467382445931434,-1337.384033203125,304.1631774902344,0.5740659236907959,0.0914372354745864,0.0850876942276954,293.37091064453125,297.1499938964844,293.1499938964844,0.0139470249414443,-764.2843017578125,303.8984375,0.4489829838275909,0.050000000745058,0.0497049465775489,293.2179870605469,297.1499938964844,293.1499938964844,0.2226178646087646,-3375.208740234375,304.15777587890625,0.8539103269577026,0.3049203753471374,0.2148286700248718,293.2626953125,297.1499938964844,293.1499938964844,0.2996692955493927,-5779.84521484375,304.16094970703125,0.9267340302467346,0.3864114284515381,0.3677906095981598,293.2181091308594,297.1499938964844,293.1499938964844,0.0137692606076598,-3606.105224609375,303.8179016113281,0.4489829838275909,0.050000000745058,0.2357788681983947,291.175048828125,291.1499938964844,272.6366577148437,270.99468994140625,284.3697509765625,293.2987670898437,291.17535400390625,1.0,0.2792424261569977,0.9316142797470092,0.9316142797470092,1.0,1.0,-1.1439422369003296,0.4944025576114654,0.6495397090911865,0.2163799703121185,0.0,0.0,0.514708399772644,67.38240814208984,43.0,2.3829233646392822,-7853.84765625,216.08566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686889648437,309.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.80078125,18000.0,0.0,0.0,0.17425537109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4769192337989807,0.4769247174263,-5.466409220389323e-06,0.0,0.0001768470538081,0.0,0.0,27.571807861328125,0.0,0.0,0.0,0.3619047403335571,4.0,0.0,1.0
811920,293.28436279296875,297.1499938964844,293.1499938964844,0.0467382445931434,-1337.384033203125,304.1631774902344,0.5740659236907959,0.0914372354745864,0.0850876942276954,293.37091064453125,297.1499938964844,293.1499938964844,0.0139470249414443,-764.2843017578125,303.8984375,0.4489829838275909,0.050000000745058,0.0497049465775489,293.2179870605469,297.1499938964844,293.1499938964844,0.2226178646087646,-3375.208740234375,304.15777587890625,0.8539103269577026,0.3049203753471374,0.2148286700248718,293.2626953125,297.1499938964844,293.1499938964844,0.2996692955493927,-5779.84521484375,304.16094970703125,0.9267340302467346,0.3864114284515381,0.3677906095981598,293.2181091308594,297.1499938964844,293.1499938964844,0.0137692606076598,-3606.105224609375,303.8179016113281,0.4489829838275909,0.050000000745058,0.2357788681983947,291.175048828125,291.1499938964844,272.6366577148437,270.99468994140625,284.3697509765625,293.2987670898437,291.17535400390625,1.0,0.2792424261569977,0.9316142797470092,0.9316142797470092,1.0,1.0,-1.1439422369003296,0.4944025576114654,0.6495397090911865,0.2163799703121185,0.0,0.0,0.514708399772644,67.38240814208984,43.0,2.3829233646392822,-7853.84765625,216.08566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686889648437,309.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.80078125,18000.0,0.0,0.0,0.17425537109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4769192337989807,0.4769247174263,-5.466409220389323e-06,0.0,0.0001768470538081,0.0,0.0,27.571807861328125,0.0,0.0,0.0,0.3619047403335571,4.0,0.0,1.0
811980,293.2808837890625,297.1499938964844,293.1499938964844,0.0441283695399761,-1294.70068359375,304.16314697265625,0.5797179937362671,0.0887392982840538,0.0823956802487373,293.3831481933594,297.1499938964844,293.1499938964844,0.013532480224967,-753.5648803710938,303.78668212890625,0.4624479711055755,0.050000000745058,0.0494613535702228,293.2169189453125,297.1499938964844,293.1499938964844,0.2209326922893524,-3354.82275390625,304.1579895019531,0.8683378100395203,0.3034127950668335,0.2135878652334213,293.2606201171875,297.1499938964844,293.1499938964844,0.2969711124897003,-5738.37451171875,304.16180419921875,0.9446102380752563,0.3839755952358246,0.3652314841747284,293.21978759765625,297.1499938964844,293.1499938964844,0.0135760074481368,-3579.460693359375,303.7899169921875,0.4624479711055755,0.050000000745058,0.2346233576536178,291.1786804199219,291.1499938964844,272.67333984375,271.0112609863281,284.3927307128906,293.3043212890625,291.1791076660156,1.0,0.2703598737716675,0.9313464760780334,0.9313464760780334,1.0,1.0,-1.134470820426941,0.4900933802127838,0.6443774104118347,0.2141365855932235,0.0,0.0,0.5106534361839294,61.08833312988281,31.0,4.726948261260986,-7769.96240234375,200.75831604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,309.4955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.552734375,18000.0,0.0,0.0,0.1733072251081466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705240428447723,0.4705294668674469,-5.43193436897127e-06,0.0,0.0001758848084136,0.0,0.0,26.95148277282715,0.0,0.0,0.0,0.3598077595233917,4.0,0.0,1.0
812040,293.2808837890625,297.1499938964844,293.1499938964844,0.0441283695399761,-1294.70068359375,304.16314697265625,0.5797179937362671,0.0887392982840538,0.0823956802487373,293.3831481933594,297.1499938964844,293.1499938964844,0.013532480224967,-753.5648803710938,303.78668212890625,0.4624479711055755,0.050000000745058,0.0494613535702228,293.2169189453125,297.1499938964844,293.1499938964844,0.2209326922893524,-3354.82275390625,304.1579895019531,0.8683378100395203,0.3034127950668335,0.2135878652334213,293.2606201171875,297.1499938964844,293.1499938964844,0.2969711124897003,-5738.37451171875,304.16180419921875,0.9446102380752563,0.3839755952358246,0.3652314841747284,293.21978759765625,297.1499938964844,293.1499938964844,0.0135760074481368,-3579.460693359375,303.7899169921875,0.4624479711055755,0.050000000745058,0.2346233576536178,291.1786804199219,291.1499938964844,272.67333984375,271.0112609863281,284.3927307128906,293.3043212890625,291.1791076660156,1.0,0.2703598737716675,0.9313464760780334,0.9313464760780334,1.0,1.0,-1.134470820426941,0.4900933802127838,0.6443774104118347,0.2141365855932235,0.0,0.0,0.5106534361839294,61.08833312988281,31.0,4.726948261260986,-7769.96240234375,200.75831604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,309.4955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.552734375,18000.0,0.0,0.0,0.1733072251081466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705240428447723,0.4705294668674469,-5.43193436897127e-06,0.0,0.0001758848084136,0.0,0.0,26.95148277282715,0.0,0.0,0.0,0.3598077595233917,4.0,0.0,1.0
812100,293.2790222167969,297.1499938964844,293.1499938964844,0.0428473874926567,-1273.8226318359375,304.1630859375,0.5844420194625854,0.0874467715620994,0.0810813605785369,293.3896179199219,297.1499938964844,293.1499938964844,0.0133161311969161,-747.7489013671875,303.72857666015625,0.4707513451576233,0.050000000745058,0.0493178404867649,293.2163391113281,297.1499938964844,293.1499938964844,0.2200837731361389,-3344.539306640625,304.1580810546875,0.8782578706741333,0.3026821911334991,0.212968423962593,293.2594909667969,297.1499938964844,293.1499938964844,0.2956214547157287,-5717.6357421875,304.162109375,0.9561750888824464,0.3827941119670868,0.3639656901359558,293.22052001953125,297.1499938964844,293.1499938964844,0.0134702492505311,-3564.52392578125,303.77606201171875,0.4707513451576233,0.050000000745058,0.2339425981044769,291.180908203125,291.1499938964844,272.6916809082031,271.01959228515625,284.40447998046875,293.3074951171875,291.181396484375,1.0,0.2650975286960602,0.931212604045868,0.931212604045868,1.0,1.0,-1.129641056060791,0.4878959953784942,0.6417450308799744,0.2129998356103897,0.0,0.0,0.5083683133125305,57.3907470703125,31.0,5.561905384063721,-7726.98828125,192.09597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,309.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.37890625,18000.0,0.0,0.0,0.1728006601333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669419229030609,0.4669473171234131,-5.412885002442636e-06,0.0,0.0001753707038005,0.0,0.0,26.60870933532715,0.0,0.0,0.0,0.3586403131484985,4.0,0.0,1.0
812160,293.27716064453125,297.1499938964844,293.1499938964844,0.0415829420089721,-1253.240966796875,304.1629943847656,0.5904747843742371,0.0861803516745567,0.0797861889004707,293.3962097167969,297.1499938964844,293.1499938964844,0.0130964145064353,-741.7020263671875,303.6690673828125,0.4788595139980316,0.050000000745058,0.0491638220846653,293.2156982421875,297.1499938964844,293.1499938964844,0.2192354351282119,-3334.2568359375,304.1581420898437,0.890209436416626,0.3019640743732452,0.2123507708311081,293.25836181640625,297.1499938964844,293.1499938964844,0.2942780554294586,-5696.99560546875,304.162353515625,0.9690536260604858,0.381633847951889,0.3627105355262756,293.2211608886719,297.1499938964844,293.1499938964844,0.013360665179789,-3548.846923828125,303.7622985839844,0.4788595139980316,0.050000000745058,0.2332120090723037,291.1832580566406,291.1499938964844,272.7099914550781,271.0279846191406,284.4164428710937,293.3109436035156,291.1837463378906,1.0,0.2593720853328705,0.9310902953147888,0.9310902953147888,1.0,1.0,-1.1247767210006714,0.4856831133365631,0.6390936374664307,0.211860716342926,0.0,0.0,0.5059146881103516,53.42704772949219,25.0,6.088726997375488,-7683.3193359375,182.98358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,309.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.205078125,18000.0,0.0,0.0,0.1722621470689773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630996882915497,0.4631050825119018,-5.3925905376672745e-06,0.0,0.0001748241775203,0.0,0.0,26.24445152282715,0.0,0.0,0.0,0.3573928475379944,4.0,0.0,1.0
812220,293.2738952636719,297.1499938964844,293.1499938964844,0.0390992760658264,-1212.8248291015625,304.1628112792969,0.6024259924888611,0.083622932434082,0.0772397816181182,293.4102478027344,297.1499938964844,293.1499938964844,0.0126749221235513,-729.8790283203125,303.54461669921875,0.4932155907154083,0.050000000745058,0.0488903783261776,293.2145080566406,297.1499938964844,293.1499938964844,0.217597484588623,-3314.409912109375,304.1581726074219,0.915812075138092,0.3005403578281402,0.2111564576625824,293.2560729980469,297.1499938964844,293.1499938964844,0.2916759848594665,-5657.05615234375,304.1625671386719,0.9918359518051147,0.3793534338474273,0.3602809607982635,293.2223205566406,297.1499938964844,293.1499938964844,0.0131608881056308,-3520.150634765625,303.7347412109375,0.4932155907154083,0.050000000745058,0.2319149076938629,291.1876220703125,291.1499938964844,272.7466735839844,271.044921875,284.4408874511719,293.31884765625,291.1880187988281,1.0,0.2489746958017349,0.9308456182479858,0.9308456182479858,1.0,1.0,-1.1154851913452148,0.4814504981040954,0.6340346336364746,0.2097121030092239,0.0,0.0,0.50059574842453,46.38261032104492,25.0,5.792020320892334,-7595.87451171875,166.7850799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379577636719,309.4467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18065.646484375,18000.0,0.0,0.0,0.1710679680109024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547421932220459,0.4547475576400757,-5.348739705368644e-06,0.0,0.0001736122503643,0.0,0.0,25.46335220336914,0.0,0.0,0.0,0.3546935319900512,4.0,0.0,1.0
812280,293.2738952636719,297.1499938964844,293.1499938964844,0.0390992760658264,-1212.8248291015625,304.1628112792969,0.6024259924888611,0.083622932434082,0.0772397816181182,293.4102478027344,297.1499938964844,293.1499938964844,0.0126749221235513,-729.8790283203125,303.54461669921875,0.4932155907154083,0.050000000745058,0.0488903783261776,293.2145080566406,297.1499938964844,293.1499938964844,0.217597484588623,-3314.409912109375,304.1581726074219,0.915812075138092,0.3005403578281402,0.2111564576625824,293.2560729980469,297.1499938964844,293.1499938964844,0.2916759848594665,-5657.05615234375,304.1625671386719,0.9918359518051147,0.3793534338474273,0.3602809607982635,293.2223205566406,297.1499938964844,293.1499938964844,0.0131608881056308,-3520.150634765625,303.7347412109375,0.4932155907154083,0.050000000745058,0.2319149076938629,291.1876220703125,291.1499938964844,272.7466735839844,271.044921875,284.4408874511719,293.31884765625,291.1880187988281,1.0,0.2489746958017349,0.9308456182479858,0.9308456182479858,1.0,1.0,-1.1154851913452148,0.4814504981040954,0.6340346336364746,0.2097121030092239,0.0,0.0,0.50059574842453,46.38261032104492,25.0,5.792020320892334,-7595.87451171875,166.7850799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379577636719,309.4467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18065.646484375,18000.0,0.0,0.0,0.1710679680109024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547421932220459,0.4547475576400757,-5.348739705368644e-06,0.0,0.0001736122503643,0.0,0.0,25.46335220336914,0.0,0.0,0.0,0.3546935319900512,4.0,0.0,1.0
812340,293.27105712890625,297.1499938964844,293.1499938964844,0.0366828069090843,-1173.3348388671875,304.1625671386719,0.6087972521781921,0.0810549557209014,0.0747655257582664,293.4252014160156,297.1499938964844,293.1499938964844,0.0122984778136014,-719.13525390625,303.4131774902344,0.5035897493362427,0.050000000745058,0.0487207360565662,293.21343994140625,297.1499938964844,293.1499938964844,0.2160159349441528,-3295.196533203125,304.1580810546875,0.9360405206680298,0.2991228997707367,0.2100438177585601,293.24969482421875,297.1499938964844,293.1499938964844,0.2819280922412872,-5501.94873046875,304.175537109375,0.9990000128746032,0.3779268562793731,0.3502001166343689,293.223388671875,297.1499938964844,293.1499938964844,0.0130081744864583,-3498.26171875,303.7069702148437,0.5035897493362427,0.050000000745058,0.2311102002859115,291.19384765625,291.1499938964844,272.7833251953125,271.06219482421875,284.46954345703125,293.3283386230469,291.1956481933594,1.0,0.2408808767795562,0.9306009411811828,0.9306009411811828,1.0,1.0,-1.0979671478271484,0.4734784364700317,0.6244887113571167,0.2057135552167892,0.0,0.0,0.4944489896297455,41.86336898803711,25.0,13.932454109191896,-7479.1396484375,153.30010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590148925781,309.4478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.62109375,18000.0,0.0,0.0,0.1696697324514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455932080745697,0.4455985128879547,-5.301848887029337e-06,0.0,0.0001721932203508,0.0,0.0,24.628320693969727,0.0,0.0,0.0,0.3517552316188812,4.0,0.0,1.0
812400,293.27105712890625,297.1499938964844,293.1499938964844,0.0366828069090843,-1173.3348388671875,304.1625671386719,0.6087972521781921,0.0810549557209014,0.0747655257582664,293.4252014160156,297.1499938964844,293.1499938964844,0.0122984778136014,-719.13525390625,303.4131774902344,0.5035897493362427,0.050000000745058,0.0487207360565662,293.21343994140625,297.1499938964844,293.1499938964844,0.2160159349441528,-3295.196533203125,304.1580810546875,0.9360405206680298,0.2991228997707367,0.2100438177585601,293.24969482421875,297.1499938964844,293.1499938964844,0.2819280922412872,-5501.94873046875,304.175537109375,0.9990000128746032,0.3779268562793731,0.3502001166343689,293.223388671875,297.1499938964844,293.1499938964844,0.0130081744864583,-3498.26171875,303.7069702148437,0.5035897493362427,0.050000000745058,0.2311102002859115,291.19384765625,291.1499938964844,272.7833251953125,271.06219482421875,284.46954345703125,293.3283386230469,291.1956481933594,1.0,0.2408808767795562,0.9306009411811828,0.9306009411811828,1.0,1.0,-1.0979671478271484,0.4734784364700317,0.6244887113571167,0.2057135552167892,0.0,0.0,0.4944489896297455,41.86336898803711,25.0,13.932454109191896,-7479.1396484375,153.30010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590148925781,309.4478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.62109375,18000.0,0.0,0.0,0.1696697324514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455932080745697,0.4455985128879547,-5.301848887029337e-06,0.0,0.0001721932203508,0.0,0.0,24.628320693969727,0.0,0.0,0.0,0.3517552316188812,4.0,0.0,1.0
812460,293.2684631347656,297.1499938964844,293.1499938964844,0.0342973470687866,-1133.783447265625,304.162353515625,0.611065149307251,0.078519269824028,0.0723786056041717,293.4405212402344,297.1499938964844,293.1499938964844,0.0119341118261218,-708.1060180664062,303.2769470214844,0.511254608631134,0.050000000745058,0.0486143976449966,293.2126770019531,297.1499938964844,293.1499938964844,0.2141668796539306,-3272.394287109375,304.1584777832031,0.949534833431244,0.297674298286438,0.2089656591415405,293.22528076171875,297.1499938964844,293.1499938964844,0.2671350836753845,-5267.0810546875,304.1913757324219,0.9990000128746032,0.3803239464759826,0.3354816138744354,293.2245178222656,297.1499938964844,293.1499938964844,0.0128650879487395,-3476.290771484375,303.6793212890625,0.511254608631134,0.050000000745058,0.2306057661771774,291.2172546386719,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3416748046875,291.2195739746094,1.0,0.2341358810663223,0.9304258823394777,0.9304258823394777,1.0,1.0,-1.0753564834594729,0.4631896615028381,0.6121668219566345,0.2006560862064361,0.0,0.0,0.4839563965797424,38.887840270996094,25.0,27.126209259033203,-7319.74365234375,141.7082061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086975097656,309.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18113.650390625,18000.0,0.0,0.0,0.1678474992513656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431472897529602,0.4314781427383423,-5.23863991475082e-06,0.0,0.0001703438756521,0.0,0.0,23.40654945373535,0.0,0.0,0.0,0.3473649621009826,4.0,0.0,1.0
812520,293.2684631347656,297.1499938964844,293.1499938964844,0.0342973470687866,-1133.783447265625,304.162353515625,0.611065149307251,0.078519269824028,0.0723786056041717,293.4405212402344,297.1499938964844,293.1499938964844,0.0119341118261218,-708.1060180664062,303.2769470214844,0.511254608631134,0.050000000745058,0.0486143976449966,293.2126770019531,297.1499938964844,293.1499938964844,0.2141668796539306,-3272.394287109375,304.1584777832031,0.949534833431244,0.297674298286438,0.2089656591415405,293.22528076171875,297.1499938964844,293.1499938964844,0.2671350836753845,-5267.0810546875,304.1913757324219,0.9990000128746032,0.3803239464759826,0.3354816138744354,293.2245178222656,297.1499938964844,293.1499938964844,0.0128650879487395,-3476.290771484375,303.6793212890625,0.511254608631134,0.050000000745058,0.2306057661771774,291.2172546386719,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3416748046875,291.2195739746094,1.0,0.2341358810663223,0.9304258823394777,0.9304258823394777,1.0,1.0,-1.0753564834594729,0.4631896615028381,0.6121668219566345,0.2006560862064361,0.0,0.0,0.4839563965797424,38.887840270996094,25.0,27.126209259033203,-7319.74365234375,141.7082061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086975097656,309.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18113.650390625,18000.0,0.0,0.0,0.1678474992513656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431472897529602,0.4314781427383423,-5.23863991475082e-06,0.0,0.0001703438756521,0.0,0.0,23.40654945373535,0.0,0.0,0.0,0.3473649621009826,4.0,0.0,1.0
812580,293.26580810546875,297.1499938964844,293.1499938964844,0.0320558436214923,-1096.1650390625,304.1619567871094,0.611981213092804,0.0760525614023208,0.0700635612010955,293.4558410644531,297.1499938964844,293.1499938964844,0.0115921618416905,-697.6102905273438,303.1354064941406,0.5181745886802673,0.050000000745058,0.0485302843153476,293.2120666503906,297.1499938964844,293.1499938964844,0.212467610836029,-3251.5498046875,304.1584777832031,0.9603747725486756,0.2962075471878052,0.2078847885131836,293.1926574707031,297.1499938964844,293.1499938964844,0.2549106180667877,-5073.19580078125,304.19775390625,0.9990000128746032,0.3850225806236267,0.3233650922775268,293.2254638671875,297.1499938964844,293.1499938964844,0.0127439117059111,-3458.210693359375,303.6515197753906,0.5181745886802673,0.050000000745058,0.2302067726850509,291.2333679199219,291.1499938964844,272.8566589355469,271.0978088378906,284.5443115234375,293.3670959472656,291.23468017578125,1.0,0.2285362333059311,0.930250883102417,0.930250883102417,1.0,1.0,-1.0561566352844238,0.4543790519237518,0.6017775535583496,0.1966345161199569,0.0,0.0,0.4716610014438629,36.52769088745117,43.0,21.40498352050781,-7149.77685546875,132.4850311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58892822265625,309.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.681640625,18000.0,0.0,0.0,0.165457621216774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134276211261749,0.413432776927948,-5.1548427109082695e-06,0.0,0.0001679184497334,0.0,0.0,21.88461875915528,0.0,0.0,0.0,0.3418007493019104,4.0,0.0,1.0
812640,293.26580810546875,297.1499938964844,293.1499938964844,0.0320558436214923,-1096.1650390625,304.1619567871094,0.611981213092804,0.0760525614023208,0.0700635612010955,293.4558410644531,297.1499938964844,293.1499938964844,0.0115921618416905,-697.6102905273438,303.1354064941406,0.5181745886802673,0.050000000745058,0.0485302843153476,293.2120666503906,297.1499938964844,293.1499938964844,0.212467610836029,-3251.5498046875,304.1584777832031,0.9603747725486756,0.2962075471878052,0.2078847885131836,293.1926574707031,297.1499938964844,293.1499938964844,0.2549106180667877,-5073.19580078125,304.19775390625,0.9990000128746032,0.3850225806236267,0.3233650922775268,293.2254638671875,297.1499938964844,293.1499938964844,0.0127439117059111,-3458.210693359375,303.6515197753906,0.5181745886802673,0.050000000745058,0.2302067726850509,291.2333679199219,291.1499938964844,272.8566589355469,271.0978088378906,284.5443115234375,293.3670959472656,291.23468017578125,1.0,0.2285362333059311,0.930250883102417,0.930250883102417,1.0,1.0,-1.0561566352844238,0.4543790519237518,0.6017775535583496,0.1966345161199569,0.0,0.0,0.4716610014438629,36.52769088745117,43.0,21.40498352050781,-7149.77685546875,132.4850311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58892822265625,309.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.681640625,18000.0,0.0,0.0,0.165457621216774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134276211261749,0.413432776927948,-5.1548427109082695e-06,0.0,0.0001679184497334,0.0,0.0,21.88461875915528,0.0,0.0,0.0,0.3418007493019104,4.0,0.0,1.0
812700,293.2645263671875,297.1499938964844,293.1499938964844,0.031032683327794,-1078.80322265625,304.1616516113281,0.6082220077514648,0.0748366490006446,0.0689726620912551,293.4634704589844,297.1499938964844,293.1499938964844,0.0114438831806182,-693.1611938476562,303.06256103515625,0.5178427696228027,0.050000000745058,0.0485341176390647,293.2118835449219,297.1499938964844,293.1499938964844,0.2117385119199752,-3242.685302734375,304.1582336425781,0.958967924118042,0.2954590320587158,0.207372784614563,293.1781616210937,297.1499938964844,293.1499938964844,0.2549478709697723,-5076.92431640625,304.1888122558594,0.9990000128746032,0.3873314261436462,0.323923259973526,293.2258605957031,297.1499938964844,293.1499938964844,0.0127091966569423,-3453.669677734375,303.6375427246094,0.5178427696228027,0.050000000745058,0.2302249670028686,291.2373046875,291.1499938964844,272.875,271.10699462890625,284.5633850097656,293.38330078125,291.2370300292969,1.0,0.2290146797895431,0.930163323879242,0.930163323879242,1.0,1.0,-1.05492103099823,0.4537769258022308,0.6011440753936768,0.1964630782604217,0.0,0.0,0.4654155373573303,36.61159896850586,43.0,10.10210418701172,-7090.232421875,132.3254852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6363830566406,309.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.669921875,18000.0,0.0,0.0,0.1640576273202896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041110873222351,0.4041162133216858,-5.111358404974453e-06,0.0,0.0001664976298343,0.0,0.0,21.12035369873047,0.0,0.0,0.0,0.3389356434345245,4.0,0.0,1.0
812760,293.2633056640625,297.1499938964844,293.1499938964844,0.0301035437732934,-1063.0289306640625,304.1612243652344,0.601159930229187,0.0736260861158371,0.0679176598787307,293.4710693359375,297.1499938964844,293.1499938964844,0.0113194538280367,-689.7760620117188,302.9874572753906,0.5146629810333252,0.050000000745058,0.0485717467963695,293.2117614746094,297.1499938964844,293.1499938964844,0.2112536281347274,-3237.0283203125,304.1576232910156,0.9524250030517578,0.2946982383728027,0.2068750262260437,293.17138671875,297.1499938964844,293.1499938964844,0.2598530054092407,-5159.6875,304.1727905273437,0.9990000128746032,0.3883160054683685,0.3293853104114532,293.2262878417969,297.1499938964844,293.1499938964844,0.012702714651823,-3454.73095703125,303.6229248046875,0.5146629810333252,0.050000000745058,0.2304034531116485,291.2297058105469,291.1499938964844,272.8933410644531,271.1163330078125,284.576904296875,293.395263671875,291.22625732421875,1.0,0.2313205152750015,0.9301401376724244,0.9301401376724244,1.0,1.0,-1.0598688125610352,0.4559765160083771,0.6038923263549805,0.1976739019155502,0.0,0.0,0.4607899188995361,37.62696075439453,61.0,-13.9523344039917,-7056.29931640625,135.40664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6814270019531,309.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.330078125,18000.0,0.0,0.0,0.1625883728265762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958688378334045,0.3958739042282104,-5.070253791927826e-06,0.0,0.0001650065241847,0.0,0.0,20.447265625,0.0,0.0,0.0,0.3363974690437317,4.0,0.0,1.0
812820,293.2610168457031,297.1499938964844,293.1499938964844,0.0285443365573883,-1039.329345703125,304.1600036621094,0.5795172452926636,0.0712208151817321,0.0659027025103569,293.4861145019531,297.1499938964844,293.1499938964844,0.0111264251172542,-685.6077880859375,302.8301086425781,0.5029200911521912,0.050000000745058,0.0487309098243713,293.2117004394531,297.1499938964844,293.1499938964844,0.2109197080135345,-3234.004150390625,304.1556396484375,0.9274638295173644,0.2931496798992157,0.2059209793806076,293.1871643066406,297.1499938964844,293.1499938964844,0.281261533498764,-5509.55224609375,304.12921142578125,0.9990000128746032,0.3846628665924072,0.3515569269657135,293.2279052734375,297.1499938964844,293.1499938964844,0.0127560961991548,-3470.47216796875,303.58990478515625,0.5029200911521912,0.050000000745058,0.2311584502458572,291.18170166015625,291.1499938964844,272.92999267578125,271.1353759765625,284.584228515625,293.3968505859375,291.1747131347656,1.0,0.2407316863536834,0.9300937652587892,0.9300937652587892,1.0,1.0,-1.0840075016021729,0.4668662846088409,0.6171411871910095,0.2032351344823837,0.0,0.0,0.4594035744667053,41.95899963378906,64.0,-62.485084533691406,-7092.49462890625,149.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7391662597656,309.3846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.240234375,18000.0,0.0,0.0,0.159749761223793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890555202960968,0.3890605568885803,-5.020423031965038e-06,0.0,0.0001621256960788,0.0,0.0,19.844032287597656,0.0,0.0,0.0,0.3340906798839569,4.0,0.0,1.0
812880,293.2610168457031,297.1499938964844,293.1499938964844,0.0285443365573883,-1039.329345703125,304.1600036621094,0.5795172452926636,0.0712208151817321,0.0659027025103569,293.4861145019531,297.1499938964844,293.1499938964844,0.0111264251172542,-685.6077880859375,302.8301086425781,0.5029200911521912,0.050000000745058,0.0487309098243713,293.2117004394531,297.1499938964844,293.1499938964844,0.2109197080135345,-3234.004150390625,304.1556396484375,0.9274638295173644,0.2931496798992157,0.2059209793806076,293.1871643066406,297.1499938964844,293.1499938964844,0.281261533498764,-5509.55224609375,304.12921142578125,0.9990000128746032,0.3846628665924072,0.3515569269657135,293.2279052734375,297.1499938964844,293.1499938964844,0.0127560961991548,-3470.47216796875,303.58990478515625,0.5029200911521912,0.050000000745058,0.2311584502458572,291.18170166015625,291.1499938964844,272.92999267578125,271.1353759765625,284.584228515625,293.3968505859375,291.1747131347656,1.0,0.2407316863536834,0.9300937652587892,0.9300937652587892,1.0,1.0,-1.0840075016021729,0.4668662846088409,0.6171411871910095,0.2032351344823837,0.0,0.0,0.4594035744667053,41.95899963378906,64.0,-62.485084533691406,-7092.49462890625,149.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7391662597656,309.3846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.240234375,18000.0,0.0,0.0,0.159749761223793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890555202960968,0.3890605568885803,-5.020423031965038e-06,0.0,0.0001621256960788,0.0,0.0,19.844032287597656,0.0,0.0,0.0,0.3340906798839569,4.0,0.0,1.0
