time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812940,293.2586364746094,297.1499938964844,293.1499938964844,0.0269571989774703,-1009.04638671875,304.1592102050781,0.554998517036438,0.0688923746347427,0.0639897286891937,293.5007629394531,297.1499938964844,293.1499938964844,0.010949345305562,-681.903076171875,302.6672058105469,0.4901756048202514,0.050000000745058,0.0489457584917545,293.2115173339844,297.1499938964844,293.1499938964844,0.2106433510780334,-3231.529296875,304.1542663574219,0.9000284075737,0.2916190326213836,0.2050069719552993,293.227783203125,297.1499938964844,293.1499938964844,0.2892380356788635,-5634.060546875,304.1253356933594,0.9853157997131348,0.3754652440547943,0.3581938445568084,293.2308349609375,297.1499938964844,293.1499938964844,0.0128244115039706,-3488.97802734375,303.5523376464844,0.4901756048202514,0.050000000745058,0.2321776002645492,291.1299133300781,291.1499938964844,272.9666748046875,271.1550598144531,284.59649658203125,293.3924865722656,291.1288757324219,1.0,0.2488869875669479,0.9300473928451538,0.9300473928451538,1.0,1.0,-1.090107560157776,0.4695049822330475,0.6206026077270508,0.2049631923437118,0.0,0.0,0.4660577178001404,47.48458099365234,67.0,-46.95429229736328,-7152.9892578125,161.5675506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7227783203125,309.401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.5703125,18000.0,0.0,0.0,0.1575666964054107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959803879261017,0.3959854245185852,-5.031238288211171e-06,0.0,0.0001599101669853,0.0,0.0,20.31425666809082,0.0,0.0,0.0,0.3358714878559112,4.0,0.0,1.0
813000,293.2586364746094,297.1499938964844,293.1499938964844,0.0269571989774703,-1009.04638671875,304.1592102050781,0.554998517036438,0.0688923746347427,0.0639897286891937,293.5007629394531,297.1499938964844,293.1499938964844,0.010949345305562,-681.903076171875,302.6672058105469,0.4901756048202514,0.050000000745058,0.0489457584917545,293.2115173339844,297.1499938964844,293.1499938964844,0.2106433510780334,-3231.529296875,304.1542663574219,0.9000284075737,0.2916190326213836,0.2050069719552993,293.227783203125,297.1499938964844,293.1499938964844,0.2892380356788635,-5634.060546875,304.1253356933594,0.9853157997131348,0.3754652440547943,0.3581938445568084,293.2308349609375,297.1499938964844,293.1499938964844,0.0128244115039706,-3488.97802734375,303.5523376464844,0.4901756048202514,0.050000000745058,0.2321776002645492,291.1299133300781,291.1499938964844,272.9666748046875,271.1550598144531,284.59649658203125,293.3924865722656,291.1288757324219,1.0,0.2488869875669479,0.9300473928451538,0.9300473928451538,1.0,1.0,-1.090107560157776,0.4695049822330475,0.6206026077270508,0.2049631923437118,0.0,0.0,0.4660577178001404,47.48458099365234,67.0,-46.95429229736328,-7152.9892578125,161.5675506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7227783203125,309.401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.5703125,18000.0,0.0,0.0,0.1575666964054107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959803879261017,0.3959854245185852,-5.031238288211171e-06,0.0,0.0001599101669853,0.0,0.0,20.31425666809082,0.0,0.0,0.0,0.3358714878559112,4.0,0.0,1.0
813060,293.25634765625,297.1499938964844,293.1499938964844,0.0253175571560859,-978.716796875,304.15887451171875,0.5326685905456543,0.0666037276387214,0.0621460229158401,293.515380859375,297.1499938964844,293.1499938964844,0.0107158683240413,-674.5333251953125,302.5066223144531,0.4783393740653991,0.050000000745058,0.049174215644598,293.21160888671875,297.1499938964844,293.1499938964844,0.2091756165027618,-3213.20654296875,304.1553039550781,0.8773630261421204,0.2900420725345611,0.2040921598672866,293.2453918457031,297.1499938964844,293.1499938964844,0.2835663557052612,-5540.29833984375,304.1426696777344,0.958489716053009,0.3698853254318237,0.3522375226020813,293.2344055175781,297.1499938964844,293.1499938964844,0.0128165185451507,-3489.9833984375,303.5150451660156,0.4783393740653991,0.050000000745058,0.233261302113533,291.1451416015625,291.1499938964844,273.0033264160156,271.1754150390625,284.6262512207031,293.40582275390625,291.1471862792969,1.0,0.2555963099002838,0.929596483707428,0.929596483707428,1.0,1.0,-1.0811914205551147,0.4653318226337433,0.6158595681190491,0.2032354325056076,0.0,0.0,0.4659716486930847,53.16370391845703,70.0,6.013498783111572,-7127.068359375,169.50941467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,309.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.267578125,18000.0,0.0,0.0,0.1559858918190002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992344737052917,0.3992395401000976,-5.0552825996419415e-06,0.0,0.0001583058474352,0.0,0.0,20.605737686157227,0.0,0.0,0.0,0.336923748254776,4.0,0.0,1.0
813120,293.25634765625,297.1499938964844,293.1499938964844,0.0253175571560859,-978.716796875,304.15887451171875,0.5326685905456543,0.0666037276387214,0.0621460229158401,293.515380859375,297.1499938964844,293.1499938964844,0.0107158683240413,-674.5333251953125,302.5066223144531,0.4783393740653991,0.050000000745058,0.049174215644598,293.21160888671875,297.1499938964844,293.1499938964844,0.2091756165027618,-3213.20654296875,304.1553039550781,0.8773630261421204,0.2900420725345611,0.2040921598672866,293.2453918457031,297.1499938964844,293.1499938964844,0.2835663557052612,-5540.29833984375,304.1426696777344,0.958489716053009,0.3698853254318237,0.3522375226020813,293.2344055175781,297.1499938964844,293.1499938964844,0.0128165185451507,-3489.9833984375,303.5150451660156,0.4783393740653991,0.050000000745058,0.233261302113533,291.1451416015625,291.1499938964844,273.0033264160156,271.1754150390625,284.6262512207031,293.40582275390625,291.1471862792969,1.0,0.2555963099002838,0.929596483707428,0.929596483707428,1.0,1.0,-1.0811914205551147,0.4653318226337433,0.6158595681190491,0.2032354325056076,0.0,0.0,0.4659716486930847,53.16370391845703,70.0,6.013498783111572,-7127.068359375,169.50941467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,309.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.267578125,18000.0,0.0,0.0,0.1559858918190002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992344737052917,0.3992395401000976,-5.0552825996419415e-06,0.0,0.0001583058474352,0.0,0.0,20.605737686157227,0.0,0.0,0.0,0.336923748254776,4.0,0.0,1.0
813180,293.2539978027344,297.1499938964844,293.1499938964844,0.023761099204421,-948.9246215820312,304.15850830078125,0.5153282880783081,0.0643819496035575,0.0603169612586498,293.530029296875,297.1499938964844,293.1499938964844,0.0104717230424284,-666.533935546875,302.341064453125,0.4677920341491699,0.050000000745058,0.0493712499737739,293.2118530273437,297.1499938964844,293.1499938964844,0.2077048569917678,-3194.94970703125,304.1559753417969,0.8604333996772766,0.288433164358139,0.2031205892562866,293.2508850097656,297.1499938964844,293.1499938964844,0.2800866365432739,-5483.45703125,304.1507568359375,0.9361915588378906,0.366343080997467,0.3487510681152344,293.238037109375,297.1499938964844,293.1499938964844,0.0127957351505756,-3489.348876953125,303.47637939453125,0.4677920341491699,0.050000000745058,0.2341959476470947,291.1582946777344,291.1499938964844,273.0400085449219,271.1965026855469,284.6576538085937,293.42401123046875,291.1594543457031,1.0,0.2613854110240936,0.9291456341743468,0.9291456341743468,1.0,1.0,-1.075002908706665,0.462395578622818,0.6126073598861694,0.2021334618330001,0.0,0.0,0.4638986587524414,58.082061767578125,73.0,13.796394348144531,-7067.23779296875,176.72059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59625244140625,309.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.51953125,18000.0,0.0,0.0,0.1547359824180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39682337641716,0.3968284428119659,-5.050661457062233e-06,0.0,0.0001570373569848,0.0,0.0,20.43700218200684,0.0,0.0,0.0,0.3363053500652313,4.0,0.0,1.0
813240,293.2539978027344,297.1499938964844,293.1499938964844,0.023761099204421,-948.9246215820312,304.15850830078125,0.5153282880783081,0.0643819496035575,0.0603169612586498,293.530029296875,297.1499938964844,293.1499938964844,0.0104717230424284,-666.533935546875,302.341064453125,0.4677920341491699,0.050000000745058,0.0493712499737739,293.2118530273437,297.1499938964844,293.1499938964844,0.2077048569917678,-3194.94970703125,304.1559753417969,0.8604333996772766,0.288433164358139,0.2031205892562866,293.2508850097656,297.1499938964844,293.1499938964844,0.2800866365432739,-5483.45703125,304.1507568359375,0.9361915588378906,0.366343080997467,0.3487510681152344,293.238037109375,297.1499938964844,293.1499938964844,0.0127957351505756,-3489.348876953125,303.47637939453125,0.4677920341491699,0.050000000745058,0.2341959476470947,291.1582946777344,291.1499938964844,273.0400085449219,271.1965026855469,284.6576538085937,293.42401123046875,291.1594543457031,1.0,0.2613854110240936,0.9291456341743468,0.9291456341743468,1.0,1.0,-1.075002908706665,0.462395578622818,0.6126073598861694,0.2021334618330001,0.0,0.0,0.4638986587524414,58.082061767578125,73.0,13.796394348144531,-7067.23779296875,176.72059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59625244140625,309.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.51953125,18000.0,0.0,0.0,0.1547359824180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39682337641716,0.3968284428119659,-5.050661457062233e-06,0.0,0.0001570373569848,0.0,0.0,20.43700218200684,0.0,0.0,0.0,0.3363053500652313,4.0,0.0,1.0
813300,293.2527770996094,297.1499938964844,293.1499938964844,0.0230316650122404,-934.5599975585938,304.1582946777344,0.5080482363700867,0.0633083805441856,0.0594261847436428,293.53729248046875,297.1499938964844,293.1499938964844,0.0103481812402606,-662.38818359375,302.2564697265625,0.4624480307102203,0.050000000745058,0.0494617223739624,293.21197509765625,297.1499938964844,293.1499938964844,0.2069896161556244,-3186.1025390625,304.1561889648437,0.8533759713172913,0.2876290082931518,0.2026273757219314,293.25177001953125,297.1499938964844,293.1499938964844,0.2787071168422699,-5461.20068359375,304.1531066894531,0.9265540838241576,0.3648932576179504,0.3473978042602539,293.23980712890625,297.1499938964844,293.1499938964844,0.0127830309793353,-3488.808349609375,303.4566650390625,0.4624480307102203,0.050000000745058,0.2346251159906387,291.1630554199219,291.1499938964844,273.0583190917969,271.20733642578125,284.6737365722656,293.43408203125,291.1640319824219,1.0,0.2640091478824615,0.9289202094078064,0.9289202094078064,1.0,1.0,-1.0723412036895752,0.4611242115497589,0.6112169027328491,0.2016801983118057,0.0,0.0,0.4625466167926788,60.34309005737305,73.0,13.567805290222168,-7035.427734375,180.06021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,309.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.767578125,18000.0,0.0,0.0,0.1541971266269683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951163589954376,0.3951214253902435,-5.044328645453788e-06,0.0,0.0001564904814586,0.0,0.0,20.307004928588867,0.0,0.0,0.0,0.3358053863048553,4.0,0.0,1.0
813360,293.25146484375,297.1499938964844,293.1499938964844,0.0223347302526235,-920.566162109375,304.1580505371094,0.5014748573303223,0.0622610785067081,0.0585547462105751,293.54443359375,297.1499938964844,293.1499938964844,0.0102242985740304,-658.1600341796875,302.1707763671875,0.4573765993118286,0.050000000745058,0.0495481379330158,293.2120361328125,297.1499938964844,293.1499938964844,0.2062860131263733,-3177.4130859375,304.1563415527344,0.847008466720581,0.2868263721466064,0.2021321207284927,293.2520446777344,297.1499938964844,293.1499938964844,0.2774469256401062,-5441.01416015625,304.1548156738281,0.9178509712219238,0.3635501563549042,0.3461708128452301,293.24151611328125,297.1499938964844,293.1499938964844,0.0127691440284252,-3488.14453125,303.4367980957031,0.4573765993118286,0.050000000745058,0.2350350320339203,291.1669921875,291.1499938964844,273.07666015625,271.2184143066406,284.68994140625,293.4447021484375,291.16778564453125,1.0,0.2664859592914581,0.9288259148597716,0.9288259148597716,1.0,1.0,-1.0698237419128418,0.4599236249923706,0.6099001169204712,0.2012615203857422,0.0,0.0,0.4610112905502319,62.50321578979492,61.0,12.112125396728516,-7002.3349609375,183.24176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340576171875,309.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.76953125,18000.0,0.0,0.0,0.1537013947963714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930977582931518,0.3931027948856354,-5.036351467424538e-06,0.0,0.0001559873635414,0.0,0.0,20.1521110534668,0.0,0.0,0.0,0.3352067172527313,4.0,0.0,1.0
813420,293.24853515625,297.1499938964844,293.1499938964844,0.0209408942610025,-891.6790771484375,304.1576843261719,0.4955523610115051,0.0602834485471248,0.0567454360425472,293.55828857421875,297.1499938964844,293.1499938964844,0.0099316388368606,-647.4423217773438,301.9969177246094,0.4569348990917206,0.050000000745058,0.049555979669094,293.21209716796875,297.1499938964844,293.1499938964844,0.2047719061374664,-3158.7001953125,304.1567687988281,0.8450353741645813,0.2852444946765899,0.2010295987129211,293.2514953613281,297.1499938964844,293.1499938964844,0.2749913930892944,-5401.96142578125,304.15728759765625,0.9147824048995972,0.3610702753067016,0.3437830805778503,293.2445678710937,297.1499938964844,293.1499938964844,0.0126734375953674,-3475.68359375,303.3970642089844,0.4569348990917206,0.050000000745058,0.2350722402334213,291.1731872558594,291.1499938964844,273.11334228515625,271.2411804199219,284.7235717773437,293.4669494628906,291.17388916015625,1.0,0.2655040323734283,0.9286373257637024,0.9286373257637024,1.0,1.0,-1.063517689704895,0.4569409787654876,0.6065767407417297,0.2001587599515915,0.0,0.0,0.4575016796588897,62.63080596923828,49.0,9.822389602661133,-6929.60546875,181.5803985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820251464844,309.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.70703125,18000.0,0.0,0.0,0.1527939289808273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884147107601166,0.3884197473526001,-5.017006515117828e-06,0.0,0.0001550664164824,0.0,0.0,19.79228782653809,0.0,0.0,0.0,0.3338039517402649,4.0,0.0,1.0
813480,293.24853515625,297.1499938964844,293.1499938964844,0.0209408942610025,-891.6790771484375,304.1576843261719,0.4955523610115051,0.0602834485471248,0.0567454360425472,293.55828857421875,297.1499938964844,293.1499938964844,0.0099316388368606,-647.4423217773438,301.9969177246094,0.4569348990917206,0.050000000745058,0.049555979669094,293.21209716796875,297.1499938964844,293.1499938964844,0.2047719061374664,-3158.7001953125,304.1567687988281,0.8450353741645813,0.2852444946765899,0.2010295987129211,293.2514953613281,297.1499938964844,293.1499938964844,0.2749913930892944,-5401.96142578125,304.15728759765625,0.9147824048995972,0.3610702753067016,0.3437830805778503,293.2445678710937,297.1499938964844,293.1499938964844,0.0126734375953674,-3475.68359375,303.3970642089844,0.4569348990917206,0.050000000745058,0.2350722402334213,291.1731872558594,291.1499938964844,273.11334228515625,271.2411804199219,284.7235717773437,293.4669494628906,291.17388916015625,1.0,0.2655040323734283,0.9286373257637024,0.9286373257637024,1.0,1.0,-1.063517689704895,0.4569409787654876,0.6065767407417297,0.2001587599515915,0.0,0.0,0.4575016796588897,62.63080596923828,49.0,9.822389602661133,-6929.60546875,181.5803985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820251464844,309.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.70703125,18000.0,0.0,0.0,0.1527939289808273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884147107601166,0.3884197473526001,-5.017006515117828e-06,0.0,0.0001550664164824,0.0,0.0,19.79228782653809,0.0,0.0,0.0,0.3338039517402649,4.0,0.0,1.0
813540,293.2450256347656,297.1499938964844,293.1499938964844,0.0196403618901968,-863.4573364257812,304.15728759765625,0.4953592121601105,0.0584966614842414,0.0549762919545173,293.5712280273437,297.1499938964844,293.1499938964844,0.0096099525690078,-634.8912963867188,301.8209228515625,0.4643901586532593,0.050000000745058,0.0494297333061695,293.2118225097656,297.1499938964844,293.1499938964844,0.2031888514757156,-3139.11767578125,304.1571350097656,0.8517833948135376,0.2837283313274383,0.1998688280582428,293.2501220703125,297.1499938964844,293.1499938964844,0.2725678086280823,-5363.6416015625,304.15887451171875,0.923205018043518,0.3587753474712372,0.3414589762687683,293.2470397949219,297.1499938964844,293.1499938964844,0.0125246085226535,-3454.11181640625,303.3580627441406,0.4643901586532593,0.050000000745058,0.2344733625650406,291.1792297363281,291.1499938964844,273.1499938964844,271.2649230957031,284.7584533691406,293.4905700683594,291.17987060546875,1.0,0.2603503167629242,0.9284487366676332,0.9284487366676332,1.0,1.0,-1.0563416481018066,0.4535672068595886,0.602774441242218,0.1988599449396133,0.0,0.0,0.4531942903995514,59.35282897949219,37.0,8.666345596313477,-6850.421875,173.5521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4448547363281,309.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.154296875,18000.0,0.0,0.0,0.1519166529178619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827079236507416,0.3827129006385803,-4.9936124923988245e-06,0.0,0.000154176086653,0.0,0.0,19.3591537475586,0.0,0.0,0.0,0.3320972323417663,4.0,0.0,1.0
813600,293.2450256347656,297.1499938964844,293.1499938964844,0.0196403618901968,-863.4573364257812,304.15728759765625,0.4953592121601105,0.0584966614842414,0.0549762919545173,293.5712280273437,297.1499938964844,293.1499938964844,0.0096099525690078,-634.8912963867188,301.8209228515625,0.4643901586532593,0.050000000745058,0.0494297333061695,293.2118225097656,297.1499938964844,293.1499938964844,0.2031888514757156,-3139.11767578125,304.1571350097656,0.8517833948135376,0.2837283313274383,0.1998688280582428,293.2501220703125,297.1499938964844,293.1499938964844,0.2725678086280823,-5363.6416015625,304.15887451171875,0.923205018043518,0.3587753474712372,0.3414589762687683,293.2470397949219,297.1499938964844,293.1499938964844,0.0125246085226535,-3454.11181640625,303.3580627441406,0.4643901586532593,0.050000000745058,0.2344733625650406,291.1792297363281,291.1499938964844,273.1499938964844,271.2649230957031,284.7584533691406,293.4905700683594,291.17987060546875,1.0,0.2603503167629242,0.9284487366676332,0.9284487366676332,1.0,1.0,-1.0563416481018066,0.4535672068595886,0.602774441242218,0.1988599449396133,0.0,0.0,0.4531942903995514,59.35282897949219,37.0,8.666345596313477,-6850.421875,173.5521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4448547363281,309.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.154296875,18000.0,0.0,0.0,0.1519166529178619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827079236507416,0.3827129006385803,-4.9936124923988245e-06,0.0,0.000154176086653,0.0,0.0,19.3591537475586,0.0,0.0,0.0,0.3320972323417663,4.0,0.0,1.0
813660,293.2411499023437,297.1499938964844,293.1499938964844,0.0184525027871131,-836.4373779296875,304.1568298339844,0.4998968243598938,0.0568759180605411,0.0532790906727314,293.5829772949219,297.1499938964844,293.1499938964844,0.0092775961384177,-621.25048828125,301.6437683105469,0.4762810170650482,0.050000000745058,0.0492142736911773,293.21124267578125,297.1499938964844,293.1499938964844,0.2015969157218933,-3119.424072265625,304.15740966796875,0.8661813735961914,0.2822805941104889,0.1986901462078094,293.2483215332031,297.1499938964844,293.1499938964844,0.2701807022094726,-5326.03466796875,304.1598815917969,0.9413372874259948,0.356604665517807,0.3391741514205932,293.24884033203125,297.1499938964844,293.1499938964844,0.0123446509242057,-3426.880126953125,303.32000732421875,0.4762810170650482,0.050000000745058,0.2334513217210769,291.1845397949219,291.1499938964844,273.1866760253906,271.2892761230469,284.7938232421875,293.5148010253906,291.1850891113281,1.0,0.2520826458930969,0.9282708764076232,0.9282708764076232,1.0,1.0,-1.0486624240875244,0.4499739110469818,0.5986884832382202,0.1974365711212158,0.0,0.0,0.4482263326644897,53.81007766723633,25.0,7.499228000640869,-6767.13720703125,161.43971252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246826171875,309.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.048828125,18000.0,0.0,0.0,0.1509842574596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760927021503448,0.3760976791381836,-4.966432243236341e-06,0.0,0.0001532298338133,0.0,0.0,18.86328887939453,0.0,0.0,0.0,0.3301303684711456,4.0,0.0,1.0
813720,293.2411499023437,297.1499938964844,293.1499938964844,0.0184525027871131,-836.4373779296875,304.1568298339844,0.4998968243598938,0.0568759180605411,0.0532790906727314,293.5829772949219,297.1499938964844,293.1499938964844,0.0092775961384177,-621.25048828125,301.6437683105469,0.4762810170650482,0.050000000745058,0.0492142736911773,293.21124267578125,297.1499938964844,293.1499938964844,0.2015969157218933,-3119.424072265625,304.15740966796875,0.8661813735961914,0.2822805941104889,0.1986901462078094,293.2483215332031,297.1499938964844,293.1499938964844,0.2701807022094726,-5326.03466796875,304.1598815917969,0.9413372874259948,0.356604665517807,0.3391741514205932,293.24884033203125,297.1499938964844,293.1499938964844,0.0123446509242057,-3426.880126953125,303.32000732421875,0.4762810170650482,0.050000000745058,0.2334513217210769,291.1845397949219,291.1499938964844,273.1866760253906,271.2892761230469,284.7938232421875,293.5148010253906,291.1850891113281,1.0,0.2520826458930969,0.9282708764076232,0.9282708764076232,1.0,1.0,-1.0486624240875244,0.4499739110469818,0.5986884832382202,0.1974365711212158,0.0,0.0,0.4482263326644897,53.81007766723633,25.0,7.499228000640869,-6767.13720703125,161.43971252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246826171875,309.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.048828125,18000.0,0.0,0.0,0.1509842574596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760927021503448,0.3760976791381836,-4.966432243236341e-06,0.0,0.0001532298338133,0.0,0.0,18.86328887939453,0.0,0.0,0.0,0.3301303684711456,4.0,0.0,1.0
813780,293.2370910644531,297.1499938964844,293.1499938964844,0.0173702910542488,-810.6287231445312,304.1563720703125,0.5095809698104858,0.0553913675248622,0.0516544915735721,293.59375,297.1499938964844,293.1499938964844,0.0089437747374176,-606.9218139648438,301.4652709960937,0.4905088245868683,0.050000000745058,0.0489398688077926,293.2104187011719,297.1499938964844,293.1499938964844,0.2000200003385543,-3099.914306640625,304.1575622558594,0.8892087340354919,0.2808937132358551,0.1975118666887283,293.24627685546875,297.1499938964844,293.1499938964844,0.2678356170654297,-5289.16455078125,304.1604919433594,0.9675903916358948,0.3545275032520294,0.3369244039058685,293.25,297.1499938964844,293.1499938964844,0.0121475374326109,-3396.176513671875,303.2829895019531,0.4905088245868683,0.050000000745058,0.2321496605873108,291.1890563964844,291.1499938964844,273.22332763671875,271.3139343261719,284.8292236328125,293.5391845703125,291.18951416015625,1.0,0.2414167523384094,0.9280930757522584,0.9280930757522584,1.0,1.0,-1.0407062768936155,0.4462677836418152,0.5944385528564453,0.1959284543991089,0.0,0.0,0.4427088499069214,46.77137756347656,25.0,6.327550411224365,-6681.65673828125,146.7709197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212646484375,309.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.234375,18000.0,0.0,0.0,0.1499312222003936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368775874376297,0.3687807917594909,-4.936533969157608e-06,0.0,0.000152161141159,0.0,0.0,18.32335090637207,0.0,0.0,0.0,0.3279780745506286,4.0,0.0,1.0
813840,293.2370910644531,297.1499938964844,293.1499938964844,0.0173702910542488,-810.6287231445312,304.1563720703125,0.5095809698104858,0.0553913675248622,0.0516544915735721,293.59375,297.1499938964844,293.1499938964844,0.0089437747374176,-606.9218139648438,301.4652709960937,0.4905088245868683,0.050000000745058,0.0489398688077926,293.2104187011719,297.1499938964844,293.1499938964844,0.2000200003385543,-3099.914306640625,304.1575622558594,0.8892087340354919,0.2808937132358551,0.1975118666887283,293.24627685546875,297.1499938964844,293.1499938964844,0.2678356170654297,-5289.16455078125,304.1604919433594,0.9675903916358948,0.3545275032520294,0.3369244039058685,293.25,297.1499938964844,293.1499938964844,0.0121475374326109,-3396.176513671875,303.2829895019531,0.4905088245868683,0.050000000745058,0.2321496605873108,291.1890563964844,291.1499938964844,273.22332763671875,271.3139343261719,284.8292236328125,293.5391845703125,291.18951416015625,1.0,0.2414167523384094,0.9280930757522584,0.9280930757522584,1.0,1.0,-1.0407062768936155,0.4462677836418152,0.5944385528564453,0.1959284543991089,0.0,0.0,0.4427088499069214,46.77137756347656,25.0,6.327550411224365,-6681.65673828125,146.7709197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212646484375,309.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.234375,18000.0,0.0,0.0,0.1499312222003936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368775874376297,0.3687807917594909,-4.936533969157608e-06,0.0,0.000152161141159,0.0,0.0,18.32335090637207,0.0,0.0,0.0,0.3279780745506286,4.0,0.0,1.0
813900,293.23504638671875,297.1499938964844,293.1499938964844,0.0168896466493606,-798.7620239257812,304.15606689453125,0.5141646265983582,0.0546875298023223,0.0509064756333828,293.5989685058594,297.1499938964844,293.1499938964844,0.008787783794105,-600.0786743164062,301.375,0.4968139231204986,0.050000000745058,0.048828512430191,293.2099609375,297.1499938964844,293.1499938964844,0.1992779821157455,-3090.74658203125,304.15753173828125,0.900089681148529,0.2802155911922455,0.1969551891088485,293.2452392578125,297.1499938964844,293.1499938964844,0.2667202949523926,-5271.66943359375,304.1606140136719,0.9783995747566224,0.3535141050815582,0.3358529806137085,293.2504272460937,297.1499938964844,293.1499938964844,0.0120617877691984,-3382.841796875,303.2647705078125,0.4968139231204986,0.050000000745058,0.2316214442253112,291.19091796875,291.1499938964844,273.2416687011719,271.32635498046875,284.8466491699219,293.5514221191406,291.1912536621094,1.0,0.2371712625026703,0.9280041456222534,0.9280041456222534,1.0,1.0,-1.0370862483978271,0.4445871114730835,0.5924991965293884,0.1952299326658249,0.0,0.0,0.4397912919521332,43.91050338745117,25.0,5.342357158660889,-6639.71875,140.77017211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252014160156,309.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.673828125,18000.0,0.0,0.0,0.1493456959724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649174571037292,0.3649223744869232,-4.920884748571552e-06,0.0,0.0001515668991487,0.0,0.0,18.042346954345703,0.0,0.0,0.0,0.3268539905548095,4.0,0.0,1.0
813960,293.23309326171875,297.1499938964844,293.1499938964844,0.0164419636130332,-787.4738159179688,304.1557922363281,0.5180931091308594,0.0539956130087375,0.0501920655369758,293.6041564941406,297.1499938964844,293.1499938964844,0.008639327250421,-593.4910278320312,301.28375244140625,0.5025460720062256,0.050000000745058,0.0487368032336235,293.2095642089844,297.1499938964844,293.1499938964844,0.1985709220170974,-3082.022705078125,304.1574401855469,0.9100508093833924,0.2795382440090179,0.1964157521724701,293.24420166015625,297.1499938964844,293.1499938964844,0.2656506597995758,-5254.9189453125,304.1606140136719,0.9871320724487304,0.352508544921875,0.3348113298416137,293.2507629394531,297.1499938964844,293.1499938964844,0.0119855217635631,-3371.10595703125,303.2465515136719,0.5025460720062256,0.050000000745058,0.2311864048242569,291.19207763671875,291.1499938964844,273.260009765625,271.3388671875,284.86328125,293.562744140625,291.19219970703125,1.0,0.2334304898977279,0.9279345870018004,0.9279345870018004,1.0,1.0,-1.0336986780166626,0.4430181086063385,0.5906806588172913,0.194569930434227,0.0,0.0,0.436869204044342,41.549598693847656,25.0,3.671890258789064,-6598.91162109375,135.74703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322509765625,309.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18054.111328125,18000.0,0.0,0.0,0.1487181186676025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610128462314605,0.3610177636146545,-4.90502179673058e-06,0.0,0.0001509299763711,0.0,0.0,17.760211944580078,0.0,0.0,0.0,0.3257235288619995,4.0,0.0,1.0
814020,293.2294006347656,297.1499938964844,293.1499938964844,0.0156190060079097,-766.0950927734375,304.1552429199219,0.5243113040924072,0.0526413768529892,0.0488297678530216,293.6145935058594,297.1499938964844,293.1499938964844,0.0083581591024994,-580.7901611328125,301.09783935546875,0.5128836035728455,0.050000000745058,0.0485938899219036,293.20880126953125,297.1499938964844,293.1499938964844,0.1972374469041824,-3065.599853515625,304.1571960449219,0.9285503625869752,0.2781814932823181,0.195366159081459,293.2420654296875,297.1499938964844,293.1499938964844,0.2629829049110412,-5212.4296875,304.16168212890625,0.9990000128746032,0.3505531847476959,0.3320393562316894,293.2514953613281,297.1499938964844,293.1499938964844,0.0118524776771664,-3351.021484375,303.2096862792969,0.5128836035728455,0.050000000745058,0.230508491396904,291.1918334960937,291.1499938964844,273.2966613769531,271.3640441894531,284.8929748535156,293.5791931152344,291.1916809082031,1.0,0.2272215336561203,0.9277953505516052,0.9277953505516052,1.0,1.0,-1.0265394449234009,0.4397113919258117,0.5868279933929443,0.1931584030389785,0.0,0.0,0.4312835037708282,37.849159240722656,25.0,0.248618945479393,-6520.02490234375,127.47933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45294189453125,309.04608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.091796875,18000.0,0.0,0.0,0.1473425030708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534984886646271,0.3535033464431762,-4.874191745329881e-06,0.0,0.0001495339092798,0.0,0.0,17.222803115844727,0.0,0.0,0.0,0.3235607743263244,4.0,0.0,1.0
814080,293.2294006347656,297.1499938964844,293.1499938964844,0.0156190060079097,-766.0950927734375,304.1552429199219,0.5243113040924072,0.0526413768529892,0.0488297678530216,293.6145935058594,297.1499938964844,293.1499938964844,0.0083581591024994,-580.7901611328125,301.09783935546875,0.5128836035728455,0.050000000745058,0.0485938899219036,293.20880126953125,297.1499938964844,293.1499938964844,0.1972374469041824,-3065.599853515625,304.1571960449219,0.9285503625869752,0.2781814932823181,0.195366159081459,293.2420654296875,297.1499938964844,293.1499938964844,0.2629829049110412,-5212.4296875,304.16168212890625,0.9990000128746032,0.3505531847476959,0.3320393562316894,293.2514953613281,297.1499938964844,293.1499938964844,0.0118524776771664,-3351.021484375,303.2096862792969,0.5128836035728455,0.050000000745058,0.230508491396904,291.1918334960937,291.1499938964844,273.2966613769531,271.3640441894531,284.8929748535156,293.5791931152344,291.1916809082031,1.0,0.2272215336561203,0.9277953505516052,0.9277953505516052,1.0,1.0,-1.0265394449234009,0.4397113919258117,0.5868279933929443,0.1931584030389785,0.0,0.0,0.4312835037708282,37.849159240722656,25.0,0.248618945479393,-6520.02490234375,127.47933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45294189453125,309.04608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.091796875,18000.0,0.0,0.0,0.1473425030708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534984886646271,0.3535033464431762,-4.874191745329881e-06,0.0,0.0001495339092798,0.0,0.0,17.222803115844727,0.0,0.0,0.0,0.3235607743263244,4.0,0.0,1.0
814140,293.2263488769531,297.1499938964844,293.1499938964844,0.0148647641763091,-745.534423828125,304.1547546386719,0.5263121724128723,0.0512529611587524,0.0475538559257984,293.6252136230469,297.1499938964844,293.1499938964844,0.008091970346868,-568.234375,300.9099426269531,0.5197309255599976,0.050000000745058,0.0485129207372665,293.2081298828125,297.1499938964844,293.1499938964844,0.1958088874816894,-3047.798583984375,304.1571960449219,0.9397128224372864,0.2768295407295227,0.1943653523921966,293.2308654785156,297.1499938964844,293.1499938964844,0.252608984708786,-5041.22998046875,304.1748352050781,0.9990000128746032,0.3504659831523895,0.3207776248455047,293.2522888183594,297.1499938964844,293.1499938964844,0.0117355640977621,-3332.748779296875,303.17303466796875,0.5197309255599976,0.050000000745058,0.2301243990659713,291.1999816894531,291.1499938964844,273.3333435058594,271.38946533203125,284.9241943359375,293.58892822265625,291.2016906738281,1.0,0.2220647186040878,0.9276561737060548,0.9276561737060548,1.0,1.0,-1.010334849357605,0.4322699308395386,0.5780649185180664,0.1899048388004303,0.0,0.0,0.4242945909500122,35.61382293701172,25.0,12.664128303527832,-6413.26904296875,119.66153717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,309.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.263671875,18000.0,0.0,0.0,0.1457589268684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454287052154541,0.3454335629940033,-4.8442702791362535e-06,0.0,0.0001479267812101,0.0,0.0,16.66517448425293,0.0,0.0,0.0,0.3212893009185791,4.0,0.0,1.0
814200,293.2263488769531,297.1499938964844,293.1499938964844,0.0148647641763091,-745.534423828125,304.1547546386719,0.5263121724128723,0.0512529611587524,0.0475538559257984,293.6252136230469,297.1499938964844,293.1499938964844,0.008091970346868,-568.234375,300.9099426269531,0.5197309255599976,0.050000000745058,0.0485129207372665,293.2081298828125,297.1499938964844,293.1499938964844,0.1958088874816894,-3047.798583984375,304.1571960449219,0.9397128224372864,0.2768295407295227,0.1943653523921966,293.2308654785156,297.1499938964844,293.1499938964844,0.252608984708786,-5041.22998046875,304.1748352050781,0.9990000128746032,0.3504659831523895,0.3207776248455047,293.2522888183594,297.1499938964844,293.1499938964844,0.0117355640977621,-3332.748779296875,303.17303466796875,0.5197309255599976,0.050000000745058,0.2301243990659713,291.1999816894531,291.1499938964844,273.3333435058594,271.38946533203125,284.9241943359375,293.58892822265625,291.2016906738281,1.0,0.2220647186040878,0.9276561737060548,0.9276561737060548,1.0,1.0,-1.010334849357605,0.4322699308395386,0.5780649185180664,0.1899048388004303,0.0,0.0,0.4242945909500122,35.61382293701172,25.0,12.664128303527832,-6413.26904296875,119.66153717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,309.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.263671875,18000.0,0.0,0.0,0.1457589268684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454287052154541,0.3454335629940033,-4.8442702791362535e-06,0.0,0.0001479267812101,0.0,0.0,16.66517448425293,0.0,0.0,0.0,0.3212893009185791,4.0,0.0,1.0
814260,293.2284545898437,297.1499938964844,293.1499938964844,0.0139703620225191,-720.5602416992188,304.1396789550781,0.5257483124732971,0.050000000745058,0.0460642464458942,293.6361694335937,297.1499938964844,293.1499938964844,0.007835485972464,-555.7965698242188,300.7174987792969,0.5255037546157837,0.050000000745058,0.0484515130519866,293.2074890136719,297.1499938964844,293.1499938964844,0.1944431662559509,-3030.8134765625,304.15704345703125,0.9482938647270204,0.2754870057106018,0.1933821886777877,293.2103881835937,297.1499938964844,293.1499938964844,0.2431592792272567,-4892.462890625,304.1820373535156,0.9990000128746032,0.3525546193122864,0.3115614652633667,293.2530822753906,297.1499938964844,293.1499938964844,0.0116294221952557,-3316.387939453125,303.1360168457031,0.5255037546157837,0.050000000745058,0.2298331260681152,291.2073059082031,291.1499938964844,273.3699951171875,271.4151306152344,284.9375915527344,293.5687866210937,291.2074584960937,1.0,0.2177361845970153,0.927581548690796,0.927581548690796,1.0,1.0,-0.9952335953712464,0.4253411293029785,0.5698924660682678,0.1869061738252639,0.0,0.0,0.4160158336162567,33.8890495300293,25.0,7.033100605010986,-6297.6455078125,113.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5305480957031,309.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.076171875,18000.0,0.0,0.0,0.1438712626695633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350127041339874,0.3350175023078918,-4.806805918633472e-06,0.0,0.0001460110361222,0.0,0.0,15.96263599395752,0.0,0.0,0.0,0.3184597194194793,4.0,0.0,1.0
814320,293.2284545898437,297.1499938964844,293.1499938964844,0.0139703620225191,-720.5602416992188,304.1396789550781,0.5257483124732971,0.050000000745058,0.0460642464458942,293.6361694335937,297.1499938964844,293.1499938964844,0.007835485972464,-555.7965698242188,300.7174987792969,0.5255037546157837,0.050000000745058,0.0484515130519866,293.2074890136719,297.1499938964844,293.1499938964844,0.1944431662559509,-3030.8134765625,304.15704345703125,0.9482938647270204,0.2754870057106018,0.1933821886777877,293.2103881835937,297.1499938964844,293.1499938964844,0.2431592792272567,-4892.462890625,304.1820373535156,0.9990000128746032,0.3525546193122864,0.3115614652633667,293.2530822753906,297.1499938964844,293.1499938964844,0.0116294221952557,-3316.387939453125,303.1360168457031,0.5255037546157837,0.050000000745058,0.2298331260681152,291.2073059082031,291.1499938964844,273.3699951171875,271.4151306152344,284.9375915527344,293.5687866210937,291.2074584960937,1.0,0.2177361845970153,0.927581548690796,0.927581548690796,1.0,1.0,-0.9952335953712464,0.4253411293029785,0.5698924660682678,0.1869061738252639,0.0,0.0,0.4160158336162567,33.8890495300293,25.0,7.033100605010986,-6297.6455078125,113.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5305480957031,309.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.076171875,18000.0,0.0,0.0,0.1438712626695633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350127041339874,0.3350175023078918,-4.806805918633472e-06,0.0,0.0001460110361222,0.0,0.0,15.96263599395752,0.0,0.0,0.0,0.3184597194194793,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138011509552598,-716.548095703125,304.0953369140625,0.5309333205223083,0.050000000745058,0.0459603145718574,293.6473388671875,297.1499938964844,293.1499938964844,0.0075878067873418,-543.5423583984375,300.51861572265625,0.5309339165687561,0.050000000745058,0.0483985543251037,293.2088623046875,297.1499938964844,293.1499938964844,0.1930640041828155,-3013.703857421875,304.15704345703125,0.955539882183075,0.2737651765346527,0.1922768354415893,293.1872253417969,297.1499938964844,293.1499938964844,0.2352527976036071,-4765.3046875,304.1844177246094,0.9990000128746032,0.3557212650775909,0.3033886849880218,293.2538146972656,297.1499938964844,293.1499938964844,0.0115348501130938,-3302.533447265625,303.09832763671875,0.5309339165687561,0.050000000745058,0.2295819073915481,291.2066345214844,291.1499938964844,273.4066772460937,271.4410400390625,284.9540100097656,293.55828857421875,291.2063293457031,1.0,0.2141313552856445,0.9275069236755372,0.9275069236755372,1.0,1.0,-0.9836072325706482,0.4200521111488342,0.563555121421814,0.1845055520534515,0.0,0.0,0.4084636270999908,32.416561126708984,43.0,0.0569115504622459,-6198.18994140625,108.24686431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845947265625,309.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.970703125,18000.0,0.0,0.0,0.141700804233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254683315753937,0.3254730999469757,-4.7704966164019424e-06,0.0,0.0001438082981621,0.0,0.0,15.326216697692873,0.0,0.0,0.0,0.3158644437789917,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138011509552598,-716.548095703125,304.0953369140625,0.5309333205223083,0.050000000745058,0.0459603145718574,293.6473388671875,297.1499938964844,293.1499938964844,0.0075878067873418,-543.5423583984375,300.51861572265625,0.5309339165687561,0.050000000745058,0.0483985543251037,293.2088623046875,297.1499938964844,293.1499938964844,0.1930640041828155,-3013.703857421875,304.15704345703125,0.955539882183075,0.2737651765346527,0.1922768354415893,293.1872253417969,297.1499938964844,293.1499938964844,0.2352527976036071,-4765.3046875,304.1844177246094,0.9990000128746032,0.3557212650775909,0.3033886849880218,293.2538146972656,297.1499938964844,293.1499938964844,0.0115348501130938,-3302.533447265625,303.09832763671875,0.5309339165687561,0.050000000745058,0.2295819073915481,291.2066345214844,291.1499938964844,273.4066772460937,271.4410400390625,284.9540100097656,293.55828857421875,291.2063293457031,1.0,0.2141313552856445,0.9275069236755372,0.9275069236755372,1.0,1.0,-0.9836072325706482,0.4200521111488342,0.563555121421814,0.1845055520534515,0.0,0.0,0.4084636270999908,32.416561126708984,43.0,0.0569115504622459,-6198.18994140625,108.24686431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845947265625,309.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.970703125,18000.0,0.0,0.0,0.141700804233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254683315753937,0.3254730999469757,-4.7704966164019424e-06,0.0,0.0001438082981621,0.0,0.0,15.326216697692873,0.0,0.0,0.0,0.3158644437789917,4.0,0.0,1.0
814500,293.2366027832031,297.1499938964844,293.1499938964844,0.0137574207037687,-715.7518920898438,304.07391357421875,0.5293324589729309,0.050000000745058,0.0459748692810535,293.6530456542969,297.1499938964844,293.1499938964844,0.0074738194234669,-537.8663330078125,300.4167785644531,0.5293325185775757,0.050000000745058,0.0484137572348117,293.21063232421875,297.1499938964844,293.1499938964844,0.1921885013580322,-3002.802734375,304.1573486328125,0.9515195488929749,0.2726669311523437,0.1915329843759536,293.178466796875,297.1499938964844,293.1499938964844,0.237181082367897,-4799.59521484375,304.17449951171875,0.9990000128746032,0.3569724857807159,0.305753231048584,293.25421142578125,297.1499938964844,293.1499938964844,0.0115051278844475,-3298.9736328125,303.0791015625,0.5293325185775757,0.050000000745058,0.2296540141105651,291.2042236328125,291.1499938964844,273.42498779296875,271.4540710449219,284.9609069824219,293.5595397949219,291.2026672363281,1.0,0.2154935300350189,0.9274696111679076,0.9274696111679076,1.0,1.0,-0.9856672286987304,0.4210616946220398,0.5646055936813354,0.1847342997789383,0.0,0.0,0.4050693809986114,32.82022857666016,43.0,-8.693803787231445,-6172.82421875,109.37813568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104431152344,309.0205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.83203125,18000.0,0.0,0.0,0.1405466496944427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210996687412262,0.3211044371128082,-4.753959274239605e-06,0.0,0.0001426369854016,0.0,0.0,15.039417266845703,0.0,0.0,0.0,0.3146914839744568,4.0,0.0,1.0
814560,293.23876953125,297.1499938964844,293.1499938964844,0.0137428054586052,-715.9671020507812,304.0525817871094,0.5246538519859314,0.050000000745058,0.0460190288722515,293.6588439941406,297.1499938964844,293.1499938964844,0.0073698060587048,-532.8457641601562,300.3109436035156,0.5246538519859314,0.050000000745058,0.0484602563083171,293.2115173339844,297.1499938964844,293.1499938964844,0.1915627568960189,-2995.2275390625,304.1571350097656,0.9421327710151672,0.2717256546020508,0.1908638626337051,293.17779541015625,297.1499938964844,293.1499938964844,0.243746280670166,-4910.0654296875,304.1580505371094,0.9990000128746032,0.356752336025238,0.3128824234008789,293.2547302246094,297.1499938964844,293.1499938964844,0.011495292186737,-3299.887451171875,303.0586242675781,0.5246538519859314,0.050000000745058,0.2298745810985565,291.1926574707031,291.1499938964844,273.4433288574219,271.4671630859375,284.9689025878906,293.5702819824219,291.1883850097656,1.0,0.2186299115419387,0.9274481534957886,0.9274481534957886,1.0,1.0,-0.9937907457351683,0.4248570799827575,0.5689337253570557,0.1861414909362793,0.0,0.0,0.4033253490924835,34.08359146118164,46.0,-27.64383316040039,-6169.9521484375,113.32254028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6297607421875,308.9936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.09375,18000.0,0.0,0.0,0.1394118815660476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177893459796905,0.3177940845489502,-4.739416453958256e-06,0.0,0.0001414853468304,0.0,0.0,14.818063735961914,0.0,0.0,0.0,0.3137946724891662,4.0,0.0,1.0
814620,293.2427062988281,297.1499938964844,293.1499938964844,0.0137207340449094,-716.765380859375,304.0098876953125,0.5173219442367554,0.050000000745058,0.046095136553049,293.6705627441406,297.1499938964844,293.1499938964844,0.0071645034477114,-522.8709106445312,300.0913391113281,0.5173219442367554,0.050000000745058,0.0485403984785079,293.210693359375,297.1499938964844,293.1499938964844,0.19081512093544,-2986.590087890625,304.156005859375,0.926616072654724,0.2703233063220978,0.1898056417703628,293.1945495605469,297.1499938964844,293.1499938964844,0.2554137110710144,-5102.88818359375,304.13623046875,0.9990000128746032,0.3526887595653534,0.324805349111557,293.2563171386719,297.1499938964844,293.1499938964844,0.0114777069538831,-3303.03271484375,303.01483154296875,0.5173219442367554,0.050000000745058,0.2302547395229339,291.1564636230469,291.1499938964844,273.4800109863281,271.4934997558594,284.997802734375,293.6123352050781,291.1533203125,1.0,0.2233721315860748,0.9274052977561952,0.9274052977561952,1.0,1.0,-1.007477045059204,0.4312489926815033,0.5762280225753784,0.188541904091835,0.0,0.0,0.4049932658672333,36.259952545166016,49.0,-39.23348617553711,-6200.02880859375,120.1787338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63592529296875,308.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.724609375,18000.0,0.0,0.0,0.1374031901359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176884949207306,0.3176932036876678,-4.728576641355176e-06,0.0,0.0001394467690261,0.0,0.0,14.781405448913574,0.0,0.0,0.0,0.3136013448238373,4.0,0.0,1.0
