time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814680,293.2427062988281,297.1499938964844,293.1499938964844,0.0137207340449094,-716.765380859375,304.0098876953125,0.5173219442367554,0.050000000745058,0.046095136553049,293.6705627441406,297.1499938964844,293.1499938964844,0.0071645034477114,-522.8709106445312,300.0913391113281,0.5173219442367554,0.050000000745058,0.0485403984785079,293.210693359375,297.1499938964844,293.1499938964844,0.19081512093544,-2986.590087890625,304.156005859375,0.926616072654724,0.2703233063220978,0.1898056417703628,293.1945495605469,297.1499938964844,293.1499938964844,0.2554137110710144,-5102.88818359375,304.13623046875,0.9990000128746032,0.3526887595653534,0.324805349111557,293.2563171386719,297.1499938964844,293.1499938964844,0.0114777069538831,-3303.03271484375,303.01483154296875,0.5173219442367554,0.050000000745058,0.2302547395229339,291.1564636230469,291.1499938964844,273.4800109863281,271.4934997558594,284.997802734375,293.6123352050781,291.1533203125,1.0,0.2233721315860748,0.9274052977561952,0.9274052977561952,1.0,1.0,-1.007477045059204,0.4312489926815033,0.5762280225753784,0.188541904091835,0.0,0.0,0.4049932658672333,36.259952545166016,49.0,-39.23348617553711,-6200.02880859375,120.1787338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63592529296875,308.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.724609375,18000.0,0.0,0.0,0.1374031901359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176884949207306,0.3176932036876678,-4.728576641355176e-06,0.0,0.0001394467690261,0.0,0.0,14.781405448913574,0.0,0.0,0.0,0.3136013448238373,4.0,0.0,1.0
814740,293.2442932128906,297.1499938964844,293.1499938964844,0.0137076759710907,-717.3920288085938,303.97247314453125,0.5086140036582947,0.050000000745058,0.0461989641189575,293.6825256347656,297.1499938964844,293.1499938964844,0.0069596408866345,-512.2570190429688,299.87158203125,0.5086140036582947,0.050000000745058,0.0486497357487678,293.2074890136719,297.1499938964844,293.1499938964844,0.1903965175151825,-2981.83203125,304.1547241210937,0.9091640710830688,0.2694388628005981,0.1892638206481933,293.2218933105469,297.1499938964844,293.1499938964844,0.2602656185626983,-5183.046875,304.1341247558594,0.9921873211860656,0.3460112512111664,0.329708456993103,293.2585144042969,297.1499938964844,293.1499938964844,0.0114502627402544,-3302.991455078125,302.9701843261719,0.5086140036582947,0.050000000745058,0.230773389339447,291.1376953125,291.1499938964844,273.51666259765625,271.5200500488281,285.0364990234375,293.6632995605469,291.1370544433594,1.0,0.2282923310995102,0.9273624420166016,0.9273624420166016,1.0,1.0,-1.0131065845489502,0.4339247941970825,0.5791818499565125,0.1894119977951049,0.0,0.0,0.4080755710601806,39.087249755859375,52.0,-21.1127986907959,-6224.7509765625,126.43744659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5939025878906,308.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.576171875,18000.0,0.0,0.0,0.1359505355358123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210463225841522,0.3210510611534118,-4.7362987061205786e-06,0.0,0.0001379724999424,0.0,0.0,14.985122680664062,0.0,0.0,0.0,0.314401775598526,4.0,0.0,1.0
814800,293.2442932128906,297.1499938964844,293.1499938964844,0.0137076759710907,-717.3920288085938,303.97247314453125,0.5086140036582947,0.050000000745058,0.0461989641189575,293.6825256347656,297.1499938964844,293.1499938964844,0.0069596408866345,-512.2570190429688,299.87158203125,0.5086140036582947,0.050000000745058,0.0486497357487678,293.2074890136719,297.1499938964844,293.1499938964844,0.1903965175151825,-2981.83203125,304.1547241210937,0.9091640710830688,0.2694388628005981,0.1892638206481933,293.2218933105469,297.1499938964844,293.1499938964844,0.2602656185626983,-5183.046875,304.1341247558594,0.9921873211860656,0.3460112512111664,0.329708456993103,293.2585144042969,297.1499938964844,293.1499938964844,0.0114502627402544,-3302.991455078125,302.9701843261719,0.5086140036582947,0.050000000745058,0.230773389339447,291.1376953125,291.1499938964844,273.51666259765625,271.5200500488281,285.0364990234375,293.6632995605469,291.1370544433594,1.0,0.2282923310995102,0.9273624420166016,0.9273624420166016,1.0,1.0,-1.0131065845489502,0.4339247941970825,0.5791818499565125,0.1894119977951049,0.0,0.0,0.4080755710601806,39.087249755859375,52.0,-21.1127986907959,-6224.7509765625,126.43744659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5939025878906,308.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.576171875,18000.0,0.0,0.0,0.1359505355358123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210463225841522,0.3210510611534118,-4.7362987061205786e-06,0.0,0.0001379724999424,0.0,0.0,14.985122680664062,0.0,0.0,0.0,0.314401775598526,4.0,0.0,1.0
814860,293.2440185546875,297.1499938964844,293.1499938964844,0.0136754410341382,-716.9219970703125,303.9403686523437,0.4992359280586242,0.050000000745058,0.0463310107588768,293.6948547363281,297.1499938964844,293.1499938964844,0.0067458394914865,-500.2679443359375,299.6564636230469,0.4992359280586242,0.050000000745058,0.0487887859344482,293.2068786621094,297.1499938964844,293.1499938964844,0.1892445236444473,-2967.230224609375,304.15509033203125,0.8910462260246277,0.2681105434894562,0.1885077506303787,293.2349548339844,297.1499938964844,293.1499938964844,0.2561745941638946,-5111.48046875,304.1461181640625,0.9727858304977416,0.3415150046348572,0.3249513208866119,293.2610168457031,297.1499938964844,293.1499938964844,0.011402471922338,-3296.80615234375,302.92657470703125,0.4992359280586242,0.050000000745058,0.2314330041408538,291.1487731933594,291.1499938964844,273.5533447265625,271.5467834472656,285.0685119628906,293.6903991699219,291.1504821777344,1.0,0.2329018414020538,0.92703515291214,0.92703515291214,1.0,1.0,-1.0080960988998413,0.4317368566989898,0.5763591527938843,0.188084989786148,0.0,0.0,0.4077173173427582,42.54449844360352,55.0,8.907532691955566,-6199.5986328125,131.10142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281677246094,308.92840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.1349610537290573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221810460090637,0.3221858143806457,-4.744475972984219e-06,0.0,0.0001369683159282,0.0,0.0,15.070511817932127,0.0,0.0,0.0,0.3147411644458771,4.0,0.0,1.0
814920,293.2440185546875,297.1499938964844,293.1499938964844,0.0136754410341382,-716.9219970703125,303.9403686523437,0.4992359280586242,0.050000000745058,0.0463310107588768,293.6948547363281,297.1499938964844,293.1499938964844,0.0067458394914865,-500.2679443359375,299.6564636230469,0.4992359280586242,0.050000000745058,0.0487887859344482,293.2068786621094,297.1499938964844,293.1499938964844,0.1892445236444473,-2967.230224609375,304.15509033203125,0.8910462260246277,0.2681105434894562,0.1885077506303787,293.2349548339844,297.1499938964844,293.1499938964844,0.2561745941638946,-5111.48046875,304.1461181640625,0.9727858304977416,0.3415150046348572,0.3249513208866119,293.2610168457031,297.1499938964844,293.1499938964844,0.011402471922338,-3296.80615234375,302.92657470703125,0.4992359280586242,0.050000000745058,0.2314330041408538,291.1487731933594,291.1499938964844,273.5533447265625,271.5467834472656,285.0685119628906,293.6903991699219,291.1504821777344,1.0,0.2329018414020538,0.92703515291214,0.92703515291214,1.0,1.0,-1.0080960988998413,0.4317368566989898,0.5763591527938843,0.188084989786148,0.0,0.0,0.4077173173427582,42.54449844360352,55.0,8.907532691955566,-6199.5986328125,131.10142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281677246094,308.92840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.1349610537290573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221810460090637,0.3221858143806457,-4.744475972984219e-06,0.0,0.0001369683159282,0.0,0.0,15.070511817932127,0.0,0.0,0.0,0.3147411644458771,4.0,0.0,1.0
814980,293.2462463378906,297.1499938964844,293.1499938964844,0.0136270960792899,-716.1717529296875,303.9016418457031,0.4915098845958709,0.050000000745058,0.0464572571218013,293.7074584960937,297.1499938964844,293.1499938964844,0.0065325172618031,-488.0169067382813,299.43572998046875,0.4915098845958709,0.050000000745058,0.0489217303693294,293.2070617675781,297.1499938964844,293.1499938964844,0.1879662573337555,-2951.08154296875,304.155517578125,0.8755459785461426,0.2666345834732055,0.1875936836004257,293.2389221191406,297.1499938964844,293.1499938964844,0.2533352077007293,-5064.54296875,304.1520080566406,0.9545702338218688,0.3385449945926666,0.3220261931419372,293.2636413574219,297.1499938964844,293.1499938964844,0.0113537609577178,-3290.811767578125,302.8817138671875,0.4915098845958709,0.050000000745058,0.2320636212825775,291.15753173828125,291.1499938964844,273.5899963378906,271.5736999511719,285.0925598144531,293.7054443359375,291.1580810546875,1.0,0.237354576587677,0.9267078042030334,0.9267078042030334,1.0,1.0,-1.004555583000183,0.4302334189414978,0.5743221640586853,0.1870268881320953,0.0,0.0,0.4060290455818176,45.86338424682617,58.0,9.277381896972656,-6155.39013671875,135.90692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,308.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.1342476457357406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203205168247223,0.3203252553939819,-4.740761596622178e-06,0.0,0.0001362442999379,0.0,0.0,14.95878791809082,0.0,0.0,0.0,0.3143109381198883,4.0,0.0,1.0
815040,293.2462463378906,297.1499938964844,293.1499938964844,0.0136270960792899,-716.1717529296875,303.9016418457031,0.4915098845958709,0.050000000745058,0.0464572571218013,293.7074584960937,297.1499938964844,293.1499938964844,0.0065325172618031,-488.0169067382813,299.43572998046875,0.4915098845958709,0.050000000745058,0.0489217303693294,293.2070617675781,297.1499938964844,293.1499938964844,0.1879662573337555,-2951.08154296875,304.155517578125,0.8755459785461426,0.2666345834732055,0.1875936836004257,293.2389221191406,297.1499938964844,293.1499938964844,0.2533352077007293,-5064.54296875,304.1520080566406,0.9545702338218688,0.3385449945926666,0.3220261931419372,293.2636413574219,297.1499938964844,293.1499938964844,0.0113537609577178,-3290.811767578125,302.8817138671875,0.4915098845958709,0.050000000745058,0.2320636212825775,291.15753173828125,291.1499938964844,273.5899963378906,271.5736999511719,285.0925598144531,293.7054443359375,291.1580810546875,1.0,0.237354576587677,0.9267078042030334,0.9267078042030334,1.0,1.0,-1.004555583000183,0.4302334189414978,0.5743221640586853,0.1870268881320953,0.0,0.0,0.4060290455818176,45.86338424682617,58.0,9.277381896972656,-6155.39013671875,135.90692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,308.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.1342476457357406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203205168247223,0.3203252553939819,-4.740761596622178e-06,0.0,0.0001362442999379,0.0,0.0,14.95878791809082,0.0,0.0,0.0,0.3143109381198883,4.0,0.0,1.0
815100,293.24822998046875,297.1499938964844,293.1499938964844,0.0135986162349581,-715.74853515625,303.879638671875,0.4880054593086242,0.050000000745058,0.0465191788971424,293.7138061523437,297.1499938964844,293.1499938964844,0.0064262598752975,-481.8173522949219,299.3228759765625,0.4880054593086242,0.050000000745058,0.0489869378507137,293.20721435546875,297.1499938964844,293.1499938964844,0.1873427331447601,-2943.23583984375,304.1556396484375,0.868535041809082,0.2658842504024505,0.1871210485696792,293.23956298828125,297.1499938964844,293.1499938964844,0.2522042095661163,-5046.06201171875,304.1536865234375,0.9458325505256652,0.3372972309589386,0.3208582401275635,293.2649230957031,297.1499938964844,293.1499938964844,0.0113302692770957,-3288.1533203125,302.85870361328125,0.4880054593086242,0.050000000745058,0.2323729395866394,291.1595764160156,291.1499938964844,273.6083374023437,271.58721923828125,285.1038818359375,293.7121887207031,291.15997314453125,1.0,0.2395344525575637,0.926544189453125,0.926544189453125,1.0,1.0,-1.0031102895736694,0.429634541273117,0.57347571849823,0.1865531951189041,0.0,0.0,0.4051823318004608,47.49433517456055,58.0,7.4942216873168945,-6134.369140625,138.32952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43072509765625,308.83935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.89453125,18000.0,0.0,0.0,0.1339664310216903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193362057209015,0.3193409442901611,-4.737566996482201e-06,0.0,0.0001359589077765,0.0,0.0,14.896268844604492,0.0,0.0,0.0,0.314057320356369,4.0,0.0,1.0
815160,293.2506408691406,297.1499938964844,293.1499938964844,0.0135673452168703,-715.2720336914062,303.856201171875,0.4846335351467132,0.050000000745058,0.0465806946158409,293.7201538085937,297.1499938964844,293.1499938964844,0.0063205710612237,-475.5704956054688,299.20867919921875,0.4846335351467132,0.050000000745058,0.0490517131984233,293.20733642578125,297.1499938964844,293.1499938964844,0.1867247372865677,-2935.466796875,304.1557312011719,0.8619428277015686,0.2651324570178985,0.1866458654403686,293.23974609375,297.1499938964844,293.1499938964844,0.251160979270935,-5029.115234375,304.1549072265625,0.937342643737793,0.33612722158432,0.3197855949401855,293.2662353515625,297.1499938964844,293.1499938964844,0.0113067897036671,-3285.537841796875,302.83544921875,0.4846335351467132,0.050000000745058,0.2326802164316177,291.1610412597656,291.1499938964844,273.6266784667969,271.60076904296875,285.1151123046875,293.71905517578125,291.16131591796875,1.0,0.2416861355304718,0.9264737367630004,0.9264737367630004,1.0,1.0,-1.0017727613449097,0.4290902018547058,0.5726825594902039,0.1860984563827514,0.0,0.0,0.4042949080467224,49.115509033203125,61.0,5.74162483215332,-6113.736328125,140.75559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40155029296875,308.8109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.66015625,18000.0,0.0,0.0,0.1337267905473709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183102607727051,0.3183149993419647,-4.734133653983008e-06,0.0,0.0001357156870653,0.0,0.0,14.830941200256348,0.0,0.0,0.0,0.3137904107570648,4.0,0.0,1.0
815220,293.25616455078125,297.1499938964844,293.1499938964844,0.013498636893928,-714.201904296875,303.8060302734375,0.4780401289463043,0.050000000745058,0.0467030070722103,293.7328491210937,297.1499938964844,293.1499938964844,0.0061101769097149,-462.8913879394531,298.97662353515625,0.4780401289463043,0.050000000745058,0.0491805151104927,293.20758056640625,297.1499938964844,293.1499938964844,0.1855098307132721,-2920.2099609375,304.1558532714844,0.8498554229736328,0.2636290490627289,0.1856940239667892,293.2394104003906,297.1499938964844,293.1499938964844,0.2492248266935348,-4997.87158203125,304.156494140625,0.9213137626647948,0.3339155316352844,0.3177949786186218,293.2688293457031,297.1499938964844,293.1499938964844,0.0112596163526177,-3280.380615234375,302.7881774902344,0.4780401289463043,0.050000000745058,0.2332911789417266,291.1625671386719,291.1499938964844,273.663330078125,271.6280212402344,285.1368103027344,293.7319030761719,291.16265869140625,1.0,0.2459093034267425,0.9263328909873962,0.9263328909873962,1.0,1.0,-0.9992757439613342,0.4280891418457031,0.5711866021156311,0.1852110922336578,0.0,0.0,0.4024994671344757,52.34056854248047,49.0,2.638976573944092,-6074.04736328125,145.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497619628906,308.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2734375,18000.0,0.0,0.0,0.1333452761173248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161886036396026,0.3161933124065399,-4.726855877379421e-06,0.0,0.0001353285042569,0.0,0.0,14.69576644897461,0.0,0.0,0.0,0.3132373392581939,4.0,0.0,1.0
815280,293.25616455078125,297.1499938964844,293.1499938964844,0.013498636893928,-714.201904296875,303.8060302734375,0.4780401289463043,0.050000000745058,0.0467030070722103,293.7328491210937,297.1499938964844,293.1499938964844,0.0061101769097149,-462.8913879394531,298.97662353515625,0.4780401289463043,0.050000000745058,0.0491805151104927,293.20758056640625,297.1499938964844,293.1499938964844,0.1855098307132721,-2920.2099609375,304.1558532714844,0.8498554229736328,0.2636290490627289,0.1856940239667892,293.2394104003906,297.1499938964844,293.1499938964844,0.2492248266935348,-4997.87158203125,304.156494140625,0.9213137626647948,0.3339155316352844,0.3177949786186218,293.2688293457031,297.1499938964844,293.1499938964844,0.0112596163526177,-3280.380615234375,302.7881774902344,0.4780401289463043,0.050000000745058,0.2332911789417266,291.1625671386719,291.1499938964844,273.663330078125,271.6280212402344,285.1368103027344,293.7319030761719,291.16265869140625,1.0,0.2459093034267425,0.9263328909873962,0.9263328909873962,1.0,1.0,-0.9992757439613342,0.4280891418457031,0.5711866021156311,0.1852110922336578,0.0,0.0,0.4024994671344757,52.34056854248047,49.0,2.638976573944092,-6074.04736328125,145.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497619628906,308.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2734375,18000.0,0.0,0.0,0.1333452761173248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161886036396026,0.3161933124065399,-4.726855877379421e-06,0.0,0.0001353285042569,0.0,0.0,14.69576644897461,0.0,0.0,0.0,0.3132373392581939,4.0,0.0,1.0
815340,293.26202392578125,297.1499938964844,293.1499938964844,0.0133560709655284,-710.8728637695312,303.75311279296875,0.4789253175258636,0.050000000745058,0.0466866493225097,293.7453918457031,297.1499938964844,293.1499938964844,0.0058804736472666,-448.55419921875,298.7405700683594,0.4789253175258636,0.050000000745058,0.0491632930934429,293.2076721191406,297.1499938964844,293.1499938964844,0.1841818839311599,-2903.4814453125,304.1561279296875,0.8496578335762024,0.262151688337326,0.1846451163291931,293.23858642578125,297.1499938964844,293.1499938964844,0.247246116399765,-4966.0380859375,304.1576232910156,0.9208024144172668,0.3318162262439728,0.3157754838466644,293.27130126953125,297.1499938964844,293.1499938964844,0.0111605264246463,-3265.353271484375,302.7403259277344,0.4789253175258636,0.050000000745058,0.233209490776062,291.163818359375,291.1499938964844,273.70001220703125,271.65545654296875,285.158935546875,293.74444580078125,291.1641540527344,1.0,0.2443518936634063,0.926192045211792,0.926192045211792,1.0,1.0,-0.9954552054405212,0.426487386226654,0.5689678192138672,0.1840498745441436,0.0,0.0,0.4005954265594482,51.85350036621094,37.0,2.842425346374512,-6032.7646484375,143.79208374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,308.7167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.133050337433815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140343427658081,0.3140390515327453,-4.719495791505324e-06,0.0,0.0001350291713606,0.0,0.0,14.5592041015625,0.0,0.0,0.0,0.3126755654811859,4.0,0.0,1.0
815400,293.26202392578125,297.1499938964844,293.1499938964844,0.0133560709655284,-710.8728637695312,303.75311279296875,0.4789253175258636,0.050000000745058,0.0466866493225097,293.7453918457031,297.1499938964844,293.1499938964844,0.0058804736472666,-448.55419921875,298.7405700683594,0.4789253175258636,0.050000000745058,0.0491632930934429,293.2076721191406,297.1499938964844,293.1499938964844,0.1841818839311599,-2903.4814453125,304.1561279296875,0.8496578335762024,0.262151688337326,0.1846451163291931,293.23858642578125,297.1499938964844,293.1499938964844,0.247246116399765,-4966.0380859375,304.1576232910156,0.9208024144172668,0.3318162262439728,0.3157754838466644,293.27130126953125,297.1499938964844,293.1499938964844,0.0111605264246463,-3265.353271484375,302.7403259277344,0.4789253175258636,0.050000000745058,0.233209490776062,291.163818359375,291.1499938964844,273.70001220703125,271.65545654296875,285.158935546875,293.74444580078125,291.1641540527344,1.0,0.2443518936634063,0.926192045211792,0.926192045211792,1.0,1.0,-0.9954552054405212,0.426487386226654,0.5689678192138672,0.1840498745441436,0.0,0.0,0.4005954265594482,51.85350036621094,37.0,2.842425346374512,-6032.7646484375,143.79208374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,308.7167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.133050337433815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140343427658081,0.3140390515327453,-4.719495791505324e-06,0.0,0.0001350291713606,0.0,0.0,14.5592041015625,0.0,0.0,0.0,0.3126755654811859,4.0,0.0,1.0
815460,293.2665405273437,297.1499938964844,293.1499938964844,0.0131656378507614,-705.87939453125,303.7020263671875,0.4858784675598144,0.050000000745058,0.0465578846633434,293.7575988769531,297.1499938964844,293.1499938964844,0.0056384769268333,-432.9302062988281,298.50201416015625,0.4858784675598144,0.050000000745058,0.0490276925265789,293.2084045410156,297.1499938964844,293.1499938964844,0.1826683133840561,-2884.323486328125,304.1566162109375,0.8591899871826172,0.2605480253696441,0.1834688633680343,293.2373962402344,297.1499938964844,293.1499938964844,0.2451893985271453,-4932.95458984375,304.15850830078125,0.9331346154212952,0.3298167586326599,0.313734769821167,293.27349853515625,297.1499938964844,293.1499938964844,0.0110201677307486,-3241.995849609375,302.6928100585937,0.4858784675598144,0.050000000745058,0.2325662672519683,291.1672668457031,291.1499938964844,273.7366638183594,271.6829833984375,285.181396484375,293.7567138671875,291.1677551269531,1.0,0.2387185245752334,0.9260470867156982,0.9260470867156982,1.0,1.0,-0.9905051589012146,0.4243770837783813,0.5661280751228333,0.182647168636322,0.0,0.0,0.3980764746665954,48.3564338684082,25.0,4.728009223937988,-5986.609375,136.6317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27886962890625,308.6831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3671875,18000.0,0.0,0.0,0.1327726989984512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113165199756622,0.3113212287425995,-4.71096291221329e-06,0.0,0.000134747402626,0.0,0.0,14.389901161193848,0.0,0.0,0.0,0.3119820952415466,4.0,0.0,1.0
815520,293.2665405273437,297.1499938964844,293.1499938964844,0.0131656378507614,-705.87939453125,303.7020263671875,0.4858784675598144,0.050000000745058,0.0465578846633434,293.7575988769531,297.1499938964844,293.1499938964844,0.0056384769268333,-432.9302062988281,298.50201416015625,0.4858784675598144,0.050000000745058,0.0490276925265789,293.2084045410156,297.1499938964844,293.1499938964844,0.1826683133840561,-2884.323486328125,304.1566162109375,0.8591899871826172,0.2605480253696441,0.1834688633680343,293.2373962402344,297.1499938964844,293.1499938964844,0.2451893985271453,-4932.95458984375,304.15850830078125,0.9331346154212952,0.3298167586326599,0.313734769821167,293.27349853515625,297.1499938964844,293.1499938964844,0.0110201677307486,-3241.995849609375,302.6928100585937,0.4858784675598144,0.050000000745058,0.2325662672519683,291.1672668457031,291.1499938964844,273.7366638183594,271.6829833984375,285.181396484375,293.7567138671875,291.1677551269531,1.0,0.2387185245752334,0.9260470867156982,0.9260470867156982,1.0,1.0,-0.9905051589012146,0.4243770837783813,0.5661280751228333,0.182647168636322,0.0,0.0,0.3980764746665954,48.3564338684082,25.0,4.728009223937988,-5986.609375,136.6317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27886962890625,308.6831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3671875,18000.0,0.0,0.0,0.1327726989984512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113165199756622,0.3113212287425995,-4.71096291221329e-06,0.0,0.000134747402626,0.0,0.0,14.389901161193848,0.0,0.0,0.0,0.3119820952415466,4.0,0.0,1.0
815580,293.2686767578125,297.1499938964844,293.1499938964844,0.0129952300339937,-701.1665649414062,303.6640625,0.4949364364147186,0.050000000745058,0.0463994853198528,293.76715087890625,297.1499938964844,293.1499938964844,0.0054407226853072,-419.8198547363281,298.3092956542969,0.4949364364147186,0.050000000745058,0.0488608926534652,293.2094421386719,297.1499938964844,293.1499938964844,0.1812752038240432,-2866.63623046875,304.1571960449219,0.8733781576156616,0.259152740240097,0.1823855191469192,293.2362365722656,297.1499938964844,293.1499938964844,0.2435235530138015,-4906.1640625,304.1590270996094,0.950939953327179,0.3282777667045593,0.312103658914566,293.27496337890625,297.1499938964844,293.1499938964844,0.0108895255252718,-3219.38623046875,302.655029296875,0.4949364364147186,0.050000000745058,0.2317750304937362,291.1708374023437,291.1499938964844,273.7659912109375,271.70513916015625,285.1994934082031,293.7662658691406,291.17138671875,1.0,0.231917068362236,0.9259310960769652,0.9259310960769652,1.0,1.0,-0.9859073758125304,0.4224028885364532,0.5635045170783997,0.1813888102769851,0.0,0.0,0.3955744206905365,44.074981689453125,25.0,5.905176162719727,-5945.833984375,128.30812072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265869140625,308.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.86328125,18000.0,0.0,0.0,0.1325135827064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086073696613312,0.3086120784282684,-4.702528713096399e-06,0.0,0.0001344844349659,0.0,0.0,14.222254753112791,0.0,0.0,0.0,0.3112965822219848,4.0,0.0,1.0
815640,293.26910400390625,297.1499938964844,293.1499938964844,0.012950855307281,-699.9131469726562,303.65484619140625,0.4977603256702423,0.050000000745058,0.0463540479540824,293.7694702148437,297.1499938964844,293.1499938964844,0.005391139537096,-416.4874572753906,298.2608642578125,0.4977603256702423,0.050000000745058,0.0488130450248718,293.209716796875,297.1499938964844,293.1499938964844,0.1809158027172088,-2862.070556640625,304.1573181152344,0.8779565095901489,0.258802205324173,0.1821063309907913,293.2359313964844,297.1499938964844,293.1499938964844,0.2431064844131469,-4899.45703125,304.1591186523437,0.956350803375244,0.3279004991054535,0.3116970658302307,293.2752990722656,297.1499938964844,293.1499938964844,0.0108551420271396,-3213.339599609375,302.6456604003906,0.4977603256702423,0.050000000745058,0.2315480560064315,291.1717834472656,291.1499938964844,273.7733459472656,271.710693359375,285.2040100097656,293.7685852050781,291.1723327636719,1.0,0.2299485057592392,0.9259020686149596,0.9259020686149596,1.0,1.0,-0.984699845314026,0.4218835234642029,0.562816321849823,0.1810615956783294,0.0,0.0,0.3948801159858703,42.84832763671875,25.0,6.101657867431641,-5935.177734375,125.9631576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640991210937,308.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.755859375,18000.0,0.0,0.0,0.1324390918016433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078541457653045,0.3078588545322418,-4.700181307271123e-06,0.0,0.0001344088523183,0.0,0.0,14.175800323486328,0.0,0.0,0.0,0.3111066222190857,4.0,0.0,1.0
815700,293.2699584960937,297.1499938964844,293.1499938964844,0.0128548443317413,-697.2348022460938,303.63201904296875,0.5034197568893433,0.050000000745058,0.0462694428861141,293.7752685546875,297.1499938964844,293.1499938964844,0.0052715521305799,-408.392578125,298.1391906738281,0.5034197568893433,0.050000000745058,0.0487239509820938,293.2103271484375,297.1499938964844,293.1499938964844,0.1800428330898285,-2850.988525390625,304.1575927734375,0.8868373036384583,0.2579236328601837,0.1814295202493667,293.2351379394531,297.1499938964844,293.1499938964844,0.2421023994684219,-4883.3310546875,304.1593017578125,0.9663591980934144,0.3269656002521515,0.310721755027771,293.2760925292969,297.1499938964844,293.1499938964844,0.0107800029218196,-3200.25634765625,302.6221618652344,0.5034197568893433,0.050000000745058,0.231125459074974,291.1741027832031,291.1499938964844,273.7916564941406,271.7245788574219,285.2151184082031,293.7744140625,291.1745910644531,1.0,0.2264486402273178,0.9258295893669128,0.9258295893669128,1.0,1.0,-0.9820008873939514,0.4207330346107483,0.5612678527832031,0.1803037375211715,0.0,0.0,0.3930409252643585,40.55820846557617,25.0,6.017090320587158,-5908.89404296875,121.49636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,308.64581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.888671875,18000.0,0.0,0.0,0.1322316974401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058450520038605,0.3058497607707977,-4.693898972618626e-06,0.0,0.0001341983588645,0.0,0.0,14.052172660827637,0.0,0.0,0.0,0.3106010854244232,4.0,0.0,1.0
815760,293.27069091796875,297.1499938964844,293.1499938964844,0.0127678839489817,-694.828125,303.60943603515625,0.5085686445236206,0.050000000745058,0.0461997501552104,293.7809753417969,297.1499938964844,293.1499938964844,0.0051552518270909,-400.4394226074219,298.0165405273437,0.5085686445236206,0.050000000745058,0.0486505590379238,293.2109375,297.1499938964844,293.1499938964844,0.1791893392801284,-2840.16162109375,304.1577453613281,0.8946150541305542,0.2570406496524811,0.1807619035243988,293.234375,297.1499938964844,293.1499938964844,0.2411330193281173,-4867.783203125,304.15936279296875,0.9745551943778992,0.3260378241539001,0.3097714781761169,293.2768249511719,297.1499938964844,293.1499938964844,0.0107112135738134,-3188.361083984375,302.5985717773437,0.5085686445236206,0.050000000745058,0.230777308344841,291.1759033203125,291.1499938964844,273.8099975585937,271.7384948730469,285.2260131835937,293.7801208496094,291.1762390136719,1.0,0.2233509272336959,0.9257771372795104,0.9257771372795104,1.0,1.0,-0.9794692993164062,0.4196599125862121,0.5598093867301941,0.1795805096626281,0.0,0.0,0.3911318182945251,38.66752243041992,25.0,5.09676456451416,-5882.71240234375,117.75682830810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638244628906,308.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.41015625,18000.0,0.0,0.0,0.1319903582334518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037119507789612,0.3037166595458984,-4.687114596890751e-06,0.0,0.0001339534355793,0.0,0.0,13.921143531799316,0.0,0.0,0.0,0.310065358877182,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.0126115093007683,-690.5406494140625,303.56451416015625,0.517963171005249,0.050000000745058,0.0460882820188999,293.79217529296875,297.1499938964844,293.1499938964844,0.0049289045855402,-384.7272644042969,297.7681884765625,0.517963171005249,0.050000000745058,0.0485331788659095,293.21209716796875,297.1499938964844,293.1499938964844,0.1775210797786712,-2819.01025390625,304.157958984375,0.9081346392631532,0.2552618682384491,0.1794394850730896,293.23291015625,297.1499938964844,293.1499938964844,0.2392689436674118,-4837.91650390625,304.1593322753906,0.9873809814453124,0.3241972327232361,0.3079165518283844,293.2782592773437,297.1499938964844,293.1499938964844,0.0105858603492379,-3166.855224609375,302.551025390625,0.517963171005249,0.050000000745058,0.2302205115556717,291.17791748046875,291.1499938964844,273.8466796875,271.76641845703125,285.2474670410156,293.7913513183594,291.1780700683594,1.0,0.2182012498378753,0.9256722927093506,0.9256722927093506,1.0,1.0,-0.974712610244751,0.4176555871963501,0.5570570230484009,0.1781944334506988,0.0,0.0,0.3872560560703277,35.63419342041016,25.0,2.966085195541382,-5832.04541015625,111.6411590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,308.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.28125,18000.0,0.0,0.0,0.1313964426517486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993532121181488,0.2993578612804413,-4.672916929848725e-06,0.0,0.0001333506806986,0.0,0.0,13.654244422912598,0.0,0.0,0.0,0.3089705109596252,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.0126115093007683,-690.5406494140625,303.56451416015625,0.517963171005249,0.050000000745058,0.0460882820188999,293.79217529296875,297.1499938964844,293.1499938964844,0.0049289045855402,-384.7272644042969,297.7681884765625,0.517963171005249,0.050000000745058,0.0485331788659095,293.21209716796875,297.1499938964844,293.1499938964844,0.1775210797786712,-2819.01025390625,304.157958984375,0.9081346392631532,0.2552618682384491,0.1794394850730896,293.23291015625,297.1499938964844,293.1499938964844,0.2392689436674118,-4837.91650390625,304.1593322753906,0.9873809814453124,0.3241972327232361,0.3079165518283844,293.2782592773437,297.1499938964844,293.1499938964844,0.0105858603492379,-3166.855224609375,302.551025390625,0.517963171005249,0.050000000745058,0.2302205115556717,291.17791748046875,291.1499938964844,273.8466796875,271.76641845703125,285.2474670410156,293.7913513183594,291.1780700683594,1.0,0.2182012498378753,0.9256722927093506,0.9256722927093506,1.0,1.0,-0.974712610244751,0.4176555871963501,0.5570570230484009,0.1781944334506988,0.0,0.0,0.3872560560703277,35.63419342041016,25.0,2.966085195541382,-5832.04541015625,111.6411590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,308.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.28125,18000.0,0.0,0.0,0.1313964426517486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993532121181488,0.2993578612804413,-4.672916929848725e-06,0.0,0.0001333506806986,0.0,0.0,13.654244422912598,0.0,0.0,0.0,0.3089705109596252,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124720791354775,-686.75244140625,303.5196838378906,0.5261052846908569,0.050000000745058,0.0460051260888576,293.80328369140625,297.1499938964844,293.1499938964844,0.0047086412087082,-369.1321716308594,297.5157470703125,0.5261052846908569,0.050000000745058,0.0484456121921539,293.21319580078125,297.1499938964844,293.1499938964844,0.1758814603090286,-2798.2109375,304.15802001953125,0.9198350310325624,0.2534631490707397,0.1781258583068847,293.2315368652344,297.1499938964844,293.1499938964844,0.2374709248542785,-4809.119140625,304.15924072265625,0.9965007901191713,0.3223726153373718,0.3061072826385498,293.2796325683594,297.1499938964844,293.1499938964844,0.0104723069816827,-3147.500732421875,302.5029296875,0.5261052846908569,0.050000000745058,0.229805126786232,291.1788635253906,291.1499938964844,273.8833312988281,271.79443359375,285.2686462402344,293.8024597167969,291.17889404296875,1.0,0.2141520977020263,0.925567388534546,0.925567388534546,1.0,1.0,-0.9702585339546204,0.4157904982566833,0.554468035697937,0.176870584487915,0.0,0.0,0.3833384215831756,33.359344482421875,25.0,1.403653860092163,-5783.5546875,106.89956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958679199219,308.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.103515625,18000.0,0.0,0.0,0.1306522935628891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949844598770141,0.2949891090393066,-4.65867879029247e-06,0.0,0.0001325954654021,0.0,0.0,13.389081001281738,0.0,0.0,0.0,0.3078799843788147,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124720791354775,-686.75244140625,303.5196838378906,0.5261052846908569,0.050000000745058,0.0460051260888576,293.80328369140625,297.1499938964844,293.1499938964844,0.0047086412087082,-369.1321716308594,297.5157470703125,0.5261052846908569,0.050000000745058,0.0484456121921539,293.21319580078125,297.1499938964844,293.1499938964844,0.1758814603090286,-2798.2109375,304.15802001953125,0.9198350310325624,0.2534631490707397,0.1781258583068847,293.2315368652344,297.1499938964844,293.1499938964844,0.2374709248542785,-4809.119140625,304.15924072265625,0.9965007901191713,0.3223726153373718,0.3061072826385498,293.2796325683594,297.1499938964844,293.1499938964844,0.0104723069816827,-3147.500732421875,302.5029296875,0.5261052846908569,0.050000000745058,0.229805126786232,291.1788635253906,291.1499938964844,273.8833312988281,271.79443359375,285.2686462402344,293.8024597167969,291.17889404296875,1.0,0.2141520977020263,0.925567388534546,0.925567388534546,1.0,1.0,-0.9702585339546204,0.4157904982566833,0.554468035697937,0.176870584487915,0.0,0.0,0.3833384215831756,33.359344482421875,25.0,1.403653860092163,-5783.5546875,106.89956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958679199219,308.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.103515625,18000.0,0.0,0.0,0.1306522935628891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949844598770141,0.2949891090393066,-4.65867879029247e-06,0.0,0.0001325954654021,0.0,0.0,13.389081001281738,0.0,0.0,0.0,0.3078799843788147,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123470863327384,-683.3704223632812,303.4749450683594,0.5320764183998108,0.050000000745058,0.0459504947066307,293.8144226074219,297.1499938964844,293.1499938964844,0.0044935895130038,-353.6037292480469,297.2596130371094,0.5320764183998108,0.050000000745058,0.048388086259365,293.2145080566406,297.1499938964844,293.1499938964844,0.1742295175790786,-2777.202880859375,304.1581115722656,0.9276172518730164,0.2515997290611267,0.1768072843551635,293.228759765625,297.1499938964844,293.1499938964844,0.2332855463027954,-4740.84521484375,304.1634216308594,0.9990000128746032,0.3208638429641723,0.3017240166664123,293.2809753417969,297.1499938964844,293.1499938964844,0.0103691201657056,-3129.919677734375,302.4544982910156,0.5320764183998108,0.050000000745058,0.229532241821289,291.1801452636719,291.1499938964844,273.9200134277344,271.82257080078125,285.2912292480469,293.8135681152344,291.1806945800781,1.0,0.2108665853738784,0.9254699945449828,0.9254699945449828,1.0,1.0,-0.9628857970237732,0.4125969707965851,0.5502888560295105,0.1749748885631561,0.0,0.0,0.3792711496353149,31.81390190124512,25.0,3.8083882331848153,-5728.21435546875,102.78440856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218078613281,308.6119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.154296875,18000.0,0.0,0.0,0.1297589987516403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906102836132049,0.2906149327754974,-4.644702130462974e-06,0.0,0.0001316888956353,0.0,0.0,13.126684188842772,0.0,0.0,0.0,0.3067985773086548,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123470863327384,-683.3704223632812,303.4749450683594,0.5320764183998108,0.050000000745058,0.0459504947066307,293.8144226074219,297.1499938964844,293.1499938964844,0.0044935895130038,-353.6037292480469,297.2596130371094,0.5320764183998108,0.050000000745058,0.048388086259365,293.2145080566406,297.1499938964844,293.1499938964844,0.1742295175790786,-2777.202880859375,304.1581115722656,0.9276172518730164,0.2515997290611267,0.1768072843551635,293.228759765625,297.1499938964844,293.1499938964844,0.2332855463027954,-4740.84521484375,304.1634216308594,0.9990000128746032,0.3208638429641723,0.3017240166664123,293.2809753417969,297.1499938964844,293.1499938964844,0.0103691201657056,-3129.919677734375,302.4544982910156,0.5320764183998108,0.050000000745058,0.229532241821289,291.1801452636719,291.1499938964844,273.9200134277344,271.82257080078125,285.2912292480469,293.8135681152344,291.1806945800781,1.0,0.2108665853738784,0.9254699945449828,0.9254699945449828,1.0,1.0,-0.9628857970237732,0.4125969707965851,0.5502888560295105,0.1749748885631561,0.0,0.0,0.3792711496353149,31.81390190124512,25.0,3.8083882331848153,-5728.21435546875,102.78440856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218078613281,308.6119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.154296875,18000.0,0.0,0.0,0.1297589987516403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906102836132049,0.2906149327754974,-4.644702130462974e-06,0.0,0.0001316888956353,0.0,0.0,13.126684188842772,0.0,0.0,0.0,0.3067985773086548,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122254798188805,-679.94775390625,303.4306335449219,0.5363595485687256,0.050000000745058,0.0459141097962856,293.8256225585937,297.1499938964844,293.1499938964844,0.0042793378233909,-337.78228759765625,297.0028991699219,0.5363595485687256,0.050000000745058,0.0483497679233551,293.2173156738281,297.1499938964844,293.1499938964844,0.1722895056009292,-2752.32421875,304.1586608886719,0.931933343410492,0.2494024634361267,0.1753172576427459,293.2198791503906,297.1499938964844,293.1499938964844,0.2274660319089889,-4644.79150390625,304.1685485839844,0.9990000128746032,0.3206608295440674,0.2956365942955017,293.2821350097656,297.1499938964844,293.1499938964844,0.0102688623592257,-3112.168212890625,302.4069519042969,0.5363595485687256,0.050000000745058,0.2293504774570465,291.1875,291.1499938964844,273.9566650390625,271.8507385253906,285.3148498535156,293.8247375488281,291.1884155273437,1.0,0.2080805301666259,0.92537260055542,0.92537260055542,1.0,1.0,-0.9535542726516724,0.4085282683372497,0.5450260043144226,0.1726655811071396,0.0,0.0,0.3738053739070892,30.733652114868164,25.0,8.721911430358887,-5659.84375,99.06111145019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551940917969,308.6138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.798828125,18000.0,0.0,0.0,0.1286733150482177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285170167684555,0.2851747870445251,-4.629122940968955e-06,0.0,0.000130587053718,0.0,0.0,12.808238983154297,0.0,0.0,0.0,0.305492639541626,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122254798188805,-679.94775390625,303.4306335449219,0.5363595485687256,0.050000000745058,0.0459141097962856,293.8256225585937,297.1499938964844,293.1499938964844,0.0042793378233909,-337.78228759765625,297.0028991699219,0.5363595485687256,0.050000000745058,0.0483497679233551,293.2173156738281,297.1499938964844,293.1499938964844,0.1722895056009292,-2752.32421875,304.1586608886719,0.931933343410492,0.2494024634361267,0.1753172576427459,293.2198791503906,297.1499938964844,293.1499938964844,0.2274660319089889,-4644.79150390625,304.1685485839844,0.9990000128746032,0.3206608295440674,0.2956365942955017,293.2821350097656,297.1499938964844,293.1499938964844,0.0102688623592257,-3112.168212890625,302.4069519042969,0.5363595485687256,0.050000000745058,0.2293504774570465,291.1875,291.1499938964844,273.9566650390625,271.8507385253906,285.3148498535156,293.8247375488281,291.1884155273437,1.0,0.2080805301666259,0.92537260055542,0.92537260055542,1.0,1.0,-0.9535542726516724,0.4085282683372497,0.5450260043144226,0.1726655811071396,0.0,0.0,0.3738053739070892,30.733652114868164,25.0,8.721911430358887,-5659.84375,99.06111145019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551940917969,308.6138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.798828125,18000.0,0.0,0.0,0.1286733150482177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285170167684555,0.2851747870445251,-4.629122940968955e-06,0.0,0.000130587053718,0.0,0.0,12.808238983154297,0.0,0.0,0.0,0.305492639541626,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121678160503506,-678.3344116210938,303.4085388183594,0.5382500886917114,0.050000000745058,0.0458987094461917,293.8312072753906,297.1499938964844,293.1499938964844,0.0041736615821719,-329.8952941894531,296.8728332519531,0.5382500886917114,0.050000000745058,0.0483335480093956,293.2188415527344,297.1499938964844,293.1499938964844,0.1712387204170227,-2738.83447265625,304.15899658203125,0.9334434866905212,0.2482443004846573,0.1744922995567321,293.21441650390625,297.1499938964844,293.1499938964844,0.2249205708503723,-4603.109375,304.1697998046875,0.9990000128746032,0.3208438158035278,0.2930213212966919,293.2826232910156,297.1499938964844,293.1499938964844,0.0102210035547614,-3103.733642578125,302.3832092285156,0.5382500886917114,0.050000000745058,0.2292735427618026,291.1905517578125,291.1499938964844,273.9750061035156,271.8648681640625,285.3248596191406,293.8278503417969,291.19110107421875,1.0,0.2068523615598678,0.9253239035606384,0.9253239035606384,1.0,1.0,-0.9492948055267334,0.406679093837738,0.5426157116889954,0.1715968698263168,0.0,0.0,0.3707878291606903,30.272754669189453,25.0,7.590408802032471,-5623.732421875,97.43785858154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749084472656,308.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.349609375,18000.0,0.0,0.0,0.1280459910631179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820129990577698,0.2820176184177398,-4.619944320438663e-06,0.0,0.0001299504074268,0.0,0.0,12.624628067016602,0.0,0.0,0.0,0.3047438561916351,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.012113026343286,-676.8347778320312,303.38641357421875,0.5400161743164062,0.050000000745058,0.0458846613764762,293.8367919921875,297.1499938964844,293.1499938964844,0.0040681194514036,-321.98052978515625,296.7409362792969,0.5400161743164062,0.050000000745058,0.0483187586069107,293.219482421875,297.1499938964844,293.1499938964844,0.1702887564897537,-2726.681884765625,304.1590881347656,0.9348485469818116,0.2472462803125381,0.173732504248619,293.20953369140625,297.1499938964844,293.1499938964844,0.2225951701402664,-4565.119140625,304.17041015625,0.9990000128746032,0.3209923207759857,0.2906153798103332,293.2831115722656,297.1499938964844,293.1499938964844,0.0101749263703823,-3095.767333984375,302.35919189453125,0.5400161743164062,0.050000000745058,0.2292033731937408,291.19195556640625,291.1499938964844,273.99334716796875,271.8790283203125,285.3322448730469,293.82647705078125,291.1920166015625,1.0,0.2057229727506637,0.9253069162368774,0.9253069162368774,1.0,1.0,-0.9453760981559752,0.4049857258796692,0.5403903722763062,0.1705999970436096,0.0,0.0,0.3678419291973114,29.851831436157227,25.0,4.511525630950928,-5588.939453125,95.9605484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3961181640625,308.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.83203125,18000.0,0.0,0.0,0.1273623406887054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278849333524704,0.2788539528846741,-4.610393261827994e-06,0.0,0.0001292565866606,0.0,0.0,12.440889358520508,0.0,0.0,0.0,0.303992211818695,4.0,0.0,1.0
