time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816420,293.27520751953125,297.1499938964844,293.1499938964844,0.0120103675872087,-674.0992431640625,303.3421630859375,0.5432113409042358,0.050000000745058,0.0458600297570228,293.8479309082031,297.1499938964844,293.1499938964844,0.0038582193665206,-306.1181335449219,296.47198486328125,0.5432113409042358,0.050000000745058,0.0482928231358528,293.2196655273437,297.1499938964844,293.1499938964844,0.1686945557594299,-2706.381591796875,304.15869140625,0.9374625086784364,0.2454509437084198,0.1724239438772201,293.20123291015625,297.1499938964844,293.1499938964844,0.21851247549057,-4498.59228515625,304.1703796386719,0.9990000128746032,0.3211690187454223,0.2863481938838959,293.2840881347656,297.1499938964844,293.1499938964844,0.0100872060284018,-3080.932373046875,302.310302734375,0.5432113409042358,0.050000000745058,0.2290803492069244,291.190673828125,291.1499938964844,274.0299987792969,271.9073486328125,285.34686279296875,293.8242492675781,291.1903076171875,1.0,0.2037270069122314,0.9252728819847108,0.9252728819847108,1.0,1.0,-0.9384753704071044,0.4020226001739502,0.5364527702331543,0.1688048988580703,0.0,0.0,0.3624702394008636,29.11305809020996,25.0,-1.141142725944519,-5525.87353515625,93.38861846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,308.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.443359375,18000.0,0.0,0.0,0.1258535981178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730429470539093,0.273047536611557,-4.5921956370875705e-06,0.0,0.0001277254050364,0.0,0.0,12.105015754699709,0.0,0.0,0.0,0.3026093542575836,4.0,0.0,1.0
816480,293.27520751953125,297.1499938964844,293.1499938964844,0.0120103675872087,-674.0992431640625,303.3421630859375,0.5432113409042358,0.050000000745058,0.0458600297570228,293.8479309082031,297.1499938964844,293.1499938964844,0.0038582193665206,-306.1181335449219,296.47198486328125,0.5432113409042358,0.050000000745058,0.0482928231358528,293.2196655273437,297.1499938964844,293.1499938964844,0.1686945557594299,-2706.381591796875,304.15869140625,0.9374625086784364,0.2454509437084198,0.1724239438772201,293.20123291015625,297.1499938964844,293.1499938964844,0.21851247549057,-4498.59228515625,304.1703796386719,0.9990000128746032,0.3211690187454223,0.2863481938838959,293.2840881347656,297.1499938964844,293.1499938964844,0.0100872060284018,-3080.932373046875,302.310302734375,0.5432113409042358,0.050000000745058,0.2290803492069244,291.190673828125,291.1499938964844,274.0299987792969,271.9073486328125,285.34686279296875,293.8242492675781,291.1903076171875,1.0,0.2037270069122314,0.9252728819847108,0.9252728819847108,1.0,1.0,-0.9384753704071044,0.4020226001739502,0.5364527702331543,0.1688048988580703,0.0,0.0,0.3624702394008636,29.11305809020996,25.0,-1.141142725944519,-5525.87353515625,93.38861846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,308.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.443359375,18000.0,0.0,0.0,0.1258535981178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730429470539093,0.273047536611557,-4.5921956370875705e-06,0.0,0.0001277254050364,0.0,0.0,12.105015754699709,0.0,0.0,0.0,0.3026093542575836,4.0,0.0,1.0
816540,293.27545166015625,297.1499938964844,293.1499938964844,0.0119130266830325,-671.53173828125,303.2980041503906,0.545962393283844,0.050000000745058,0.0458395853638649,293.8590393066406,297.1499938964844,293.1499938964844,0.0036489712074398,-290.1220703125,296.19805908203125,0.545962393283844,0.050000000745058,0.0482712909579277,293.219482421875,297.1499938964844,293.1499938964844,0.1672267168760299,-2687.69091796875,304.15826416015625,0.9394351840019226,0.2437189370393753,0.1711956709623336,293.1947021484375,297.1499938964844,293.1499938964844,0.2150877565145492,-4442.9052734375,304.1692810058594,0.9990000128746032,0.3212036192417145,0.2827564179897308,293.2850646972656,297.1499938964844,293.1499938964844,0.010002558119595,-3066.709716796875,302.2607421875,0.545962393283844,0.050000000745058,0.228978231549263,291.1875,291.1499938964844,274.0666809082031,271.93572998046875,285.3625183105469,293.8245544433594,291.1869812011719,1.0,0.2020279467105865,0.9252387881278992,0.9252387881278992,1.0,1.0,-0.9325169324874878,0.399483174085617,0.5330337285995483,0.1672145277261734,0.0,0.0,0.3576789200305938,28.49662971496582,25.0,-4.038069725036621,-5469.9443359375,91.22815704345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4792175292969,308.6026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.18359375,18000.0,0.0,0.0,0.1242160946130752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679592967033386,0.2679638564586639,-4.576284027280053e-06,0.0,0.0001260635472135,0.0,0.0,11.814220428466797,0.0,0.0,0.0,0.3014079928398132,4.0,0.0,1.0
816600,293.27545166015625,297.1499938964844,293.1499938964844,0.0119130266830325,-671.53173828125,303.2980041503906,0.545962393283844,0.050000000745058,0.0458395853638649,293.8590393066406,297.1499938964844,293.1499938964844,0.0036489712074398,-290.1220703125,296.19805908203125,0.545962393283844,0.050000000745058,0.0482712909579277,293.219482421875,297.1499938964844,293.1499938964844,0.1672267168760299,-2687.69091796875,304.15826416015625,0.9394351840019226,0.2437189370393753,0.1711956709623336,293.1947021484375,297.1499938964844,293.1499938964844,0.2150877565145492,-4442.9052734375,304.1692810058594,0.9990000128746032,0.3212036192417145,0.2827564179897308,293.2850646972656,297.1499938964844,293.1499938964844,0.010002558119595,-3066.709716796875,302.2607421875,0.545962393283844,0.050000000745058,0.228978231549263,291.1875,291.1499938964844,274.0666809082031,271.93572998046875,285.3625183105469,293.8245544433594,291.1869812011719,1.0,0.2020279467105865,0.9252387881278992,0.9252387881278992,1.0,1.0,-0.9325169324874878,0.399483174085617,0.5330337285995483,0.1672145277261734,0.0,0.0,0.3576789200305938,28.49662971496582,25.0,-4.038069725036621,-5469.9443359375,91.22815704345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4792175292969,308.6026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.18359375,18000.0,0.0,0.0,0.1242160946130752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679592967033386,0.2679638564586639,-4.576284027280053e-06,0.0,0.0001260635472135,0.0,0.0,11.814220428466797,0.0,0.0,0.0,0.3014079928398132,4.0,0.0,1.0
816660,293.27557373046875,297.1499938964844,293.1499938964844,0.011819222010672,-669.0540771484375,303.2539978027344,0.5483052730560303,0.050000000745058,0.0458226948976516,293.8701477050781,297.1499938964844,293.1499938964844,0.0034396492410451,-273.9482727050781,295.919921875,0.5483052730560303,0.050000000745058,0.0482535026967525,293.2193298339844,297.1499938964844,293.1499938964844,0.1657877117395401,-2669.322021484375,304.15789794921875,0.9407125115394592,0.2419938445091247,0.1699805408716201,293.18963623046875,297.1499938964844,293.1499938964844,0.2122191190719604,-4396.31689453125,304.1676330566406,0.9990000128746032,0.3210966885089874,0.2797455489635467,293.2860717773437,297.1499938964844,293.1499938964844,0.0099196266382932,-3052.724853515625,302.2106628417969,0.5483052730560303,0.050000000745058,0.2288938462734222,291.1837463378906,291.1499938964844,274.10333251953125,271.964111328125,285.3792724609375,293.8273010253906,291.1832275390625,1.0,0.2005769610404968,0.9252067804336548,0.9252067804336548,1.0,1.0,-0.9273017048835754,0.3972753882408142,0.5300263166427612,0.1657914370298385,0.0,0.0,0.353427529335022,27.983474731445312,25.0,-5.114203929901123,-5419.2861328125,89.39830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107421875,308.5975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.333984375,18000.0,0.0,0.0,0.1225178092718124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635130286216736,0.2635175883769989,-4.562575668387581e-06,0.0,0.0001243400038219,0.0,0.0,11.562823295593262,0.0,0.0,0.0,0.3003691732883453,4.0,0.0,1.0
816720,293.27557373046875,297.1499938964844,293.1499938964844,0.011819222010672,-669.0540771484375,303.2539978027344,0.5483052730560303,0.050000000745058,0.0458226948976516,293.8701477050781,297.1499938964844,293.1499938964844,0.0034396492410451,-273.9482727050781,295.919921875,0.5483052730560303,0.050000000745058,0.0482535026967525,293.2193298339844,297.1499938964844,293.1499938964844,0.1657877117395401,-2669.322021484375,304.15789794921875,0.9407125115394592,0.2419938445091247,0.1699805408716201,293.18963623046875,297.1499938964844,293.1499938964844,0.2122191190719604,-4396.31689453125,304.1676330566406,0.9990000128746032,0.3210966885089874,0.2797455489635467,293.2860717773437,297.1499938964844,293.1499938964844,0.0099196266382932,-3052.724853515625,302.2106628417969,0.5483052730560303,0.050000000745058,0.2288938462734222,291.1837463378906,291.1499938964844,274.10333251953125,271.964111328125,285.3792724609375,293.8273010253906,291.1832275390625,1.0,0.2005769610404968,0.9252067804336548,0.9252067804336548,1.0,1.0,-0.9273017048835754,0.3972753882408142,0.5300263166427612,0.1657914370298385,0.0,0.0,0.353427529335022,27.983474731445312,25.0,-5.114203929901123,-5419.2861328125,89.39830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107421875,308.5975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.333984375,18000.0,0.0,0.0,0.1225178092718124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635130286216736,0.2635175883769989,-4.562575668387581e-06,0.0,0.0001243400038219,0.0,0.0,11.562823295593262,0.0,0.0,0.0,0.3003691732883453,4.0,0.0,1.0
816780,293.275634765625,297.1499938964844,293.1499938964844,0.0117279943078756,-666.6267700195312,303.2101135253906,0.5502845048904419,0.050000000745058,0.0458087734878063,293.8811950683594,297.1499938964844,293.1499938964844,0.0032297044526785,-257.5750427246094,295.63787841796875,0.5502845048904419,0.050000000745058,0.0482388436794281,293.2191772460937,297.1499938964844,293.1499938964844,0.1643540412187576,-2650.966796875,304.1576538085937,0.941359519958496,0.2402651757001876,0.1687662303447723,293.1859436035156,297.1499938964844,293.1499938964844,0.2098168283700943,-4357.32568359375,304.165771484375,0.9990000128746032,0.3208474516868591,0.2772246897220611,293.28717041015625,297.1499938964844,293.1499938964844,0.0098376786336302,-3038.78515625,302.1600341796875,0.5502845048904419,0.050000000745058,0.2288243174552917,291.1800537109375,291.1499938964844,274.1400146484375,271.9925537109375,285.3969116210937,293.8319396972656,291.1795654296875,1.0,0.1993349939584732,0.9251747727394104,0.9251747727394104,1.0,1.0,-0.9227007627487184,0.3953390419483185,0.5273617506027222,0.1645120680332183,0.0,0.0,0.3496747314929962,27.556764602661133,25.0,-5.171968936920166,-5372.78759765625,87.8395004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5313720703125,308.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.98046875,18000.0,0.0,0.0,0.1208229586482048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596443891525268,0.2596489489078522,-4.550823632598622e-06,0.0,0.0001226199383381,0.0,0.0,11.34632396697998,0.0,0.0,0.0,0.2994747757911682,4.0,0.0,1.0
816840,293.275634765625,297.1499938964844,293.1499938964844,0.0117279943078756,-666.6267700195312,303.2101135253906,0.5502845048904419,0.050000000745058,0.0458087734878063,293.8811950683594,297.1499938964844,293.1499938964844,0.0032297044526785,-257.5750427246094,295.63787841796875,0.5502845048904419,0.050000000745058,0.0482388436794281,293.2191772460937,297.1499938964844,293.1499938964844,0.1643540412187576,-2650.966796875,304.1576538085937,0.941359519958496,0.2402651757001876,0.1687662303447723,293.1859436035156,297.1499938964844,293.1499938964844,0.2098168283700943,-4357.32568359375,304.165771484375,0.9990000128746032,0.3208474516868591,0.2772246897220611,293.28717041015625,297.1499938964844,293.1499938964844,0.0098376786336302,-3038.78515625,302.1600341796875,0.5502845048904419,0.050000000745058,0.2288243174552917,291.1800537109375,291.1499938964844,274.1400146484375,271.9925537109375,285.3969116210937,293.8319396972656,291.1795654296875,1.0,0.1993349939584732,0.9251747727394104,0.9251747727394104,1.0,1.0,-0.9227007627487184,0.3953390419483185,0.5273617506027222,0.1645120680332183,0.0,0.0,0.3496747314929962,27.556764602661133,25.0,-5.171968936920166,-5372.78759765625,87.8395004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5313720703125,308.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.98046875,18000.0,0.0,0.0,0.1208229586482048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596443891525268,0.2596489489078522,-4.550823632598622e-06,0.0,0.0001226199383381,0.0,0.0,11.34632396697998,0.0,0.0,0.0,0.2994747757911682,4.0,0.0,1.0
816900,293.275634765625,297.1499938964844,293.1499938964844,0.0116831520572304,-665.4244384765625,303.188232421875,0.5511544942855835,0.050000000745058,0.045802753418684,293.88671875,297.1499938964844,293.1499938964844,0.0031243497505784,-249.3096160888672,295.49542236328125,0.5511544942855835,0.050000000745058,0.0482325032353401,293.2191467285156,297.1499938964844,293.1499938964844,0.1636364758014679,-2641.759765625,304.1575622558594,0.9414753913879396,0.2393985986709594,0.1681583821773529,293.1845092773437,297.1499938964844,293.1499938964844,0.2087647020816803,-4340.2509765625,304.1648254394531,0.9990000128746032,0.3206705152988434,0.2761210501194,293.2877197265625,297.1499938964844,293.1499938964844,0.0097969286143779,-3031.796142578125,302.134521484375,0.5511544942855835,0.050000000745058,0.2287942320108413,291.1783142089844,291.1499938964844,274.1583251953125,272.0067749023437,285.406005859375,293.8348083496094,291.1778259277344,1.0,0.1987807601690292,0.9251587986946106,0.9251587986946106,1.0,1.0,-0.9205955862998962,0.3944563567638397,0.5261392593383789,0.1639199256896972,0.0,0.0,0.3479654192924499,27.370758056640625,25.0,-5.01513671875,-5350.77783203125,87.14517211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372314453125,308.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.498046875,18000.0,0.0,0.0,0.1199949234724044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579004764556885,0.2579050362110138,-4.545586307358462e-06,0.0,0.0001217795943375,0.0,0.0,11.24941635131836,0.0,0.0,0.0,0.2990745306015014,4.0,0.0,1.0
816960,293.275634765625,297.1499938964844,293.1499938964844,0.011638761498034,-664.2275390625,303.1664123535156,0.5519523620605469,0.050000000745058,0.0457972846925258,293.8922424316406,297.1499938964844,293.1499938964844,0.0030186765361577,-240.990966796875,295.3520812988281,0.5519523620605469,0.050000000745058,0.0482267439365386,293.2190856933594,297.1499938964844,293.1499938964844,0.1629177927970886,-2632.52490234375,304.1575012207031,0.9414659142494202,0.2385303527116775,0.1675497591495514,293.1833801269531,297.1499938964844,293.1499938964844,0.2078011780977249,-4324.6142578125,304.16387939453125,0.9990000128746032,0.3204590082168579,0.2751105427742004,293.2882995605469,297.1499938964844,293.1499938964844,0.0097562819719314,-3024.783203125,302.10888671875,0.5519523620605469,0.050000000745058,0.228766918182373,291.1766357421875,291.1499938964844,274.1766662597656,272.0210266113281,285.4152526855469,293.8379821777344,291.1762084960937,1.0,0.1982659846544265,0.9251412749290466,0.9251412749290466,1.0,1.0,-0.9186059832572936,0.3936237692832947,0.524982213973999,0.1633568257093429,0.0,0.0,0.3463588953018188,27.200796127319336,25.0,-4.800566673278809,-5329.47412109375,86.50057220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401306152344,308.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12890625,18000.0,0.0,0.0,0.1191883236169815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562716007232666,0.2562761604785919,-4.540728241408942e-06,0.0,0.0001209609981742,0.0,0.0,11.159284591674805,0.0,0.0,0.0,0.2987024188041687,4.0,0.0,1.0
817020,293.27557373046875,297.1499938964844,293.1499938964844,0.0115512078627944,-661.8460083007812,303.122802734375,0.5533548593521118,0.050000000745058,0.0457877852022647,293.9032592773437,297.1499938964844,293.1499938964844,0.0028061843477189,-224.1918792724609,295.0626220703125,0.5533548593521118,0.050000000745058,0.0482167415320873,293.21905517578125,297.1499938964844,293.1499938964844,0.1614764332771301,-2613.96630859375,304.15740966796875,0.9411100745201112,0.2367888540029525,0.1663301736116409,293.1817932128906,297.1499938964844,293.1499938964844,0.2061097025871276,-4297.162109375,304.1620788574219,0.9990000128746032,0.3199343085289001,0.2733368277549743,293.2895202636719,297.1499938964844,293.1499938964844,0.0096752122044563,-3010.667724609375,302.0571594238281,0.5533548593521118,0.050000000745058,0.2287194579839706,291.173583984375,291.1499938964844,274.2133483886719,272.0494689941406,285.4341125488281,293.844970703125,291.1731872558594,1.0,0.1973408460617065,0.9251063466072084,0.9251063466072084,1.0,1.0,-0.9149328470230104,0.3920902609825134,0.5228425860404968,0.1623106449842453,0.0,0.0,0.3434270918369293,26.902976989746094,25.0,-4.299680233001709,-5288.72119140625,85.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372314453125,308.5485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.701171875,18000.0,0.0,0.0,0.1176594421267509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533246874809265,0.2533292174339294,-4.53202164862887e-06,0.0,0.0001194093711092,0.0,0.0,10.997150421142578,0.0,0.0,0.0,0.2980333268642425,4.0,0.0,1.0
817080,293.27557373046875,297.1499938964844,293.1499938964844,0.0115512078627944,-661.8460083007812,303.122802734375,0.5533548593521118,0.050000000745058,0.0457877852022647,293.9032592773437,297.1499938964844,293.1499938964844,0.0028061843477189,-224.1918792724609,295.0626220703125,0.5533548593521118,0.050000000745058,0.0482167415320873,293.21905517578125,297.1499938964844,293.1499938964844,0.1614764332771301,-2613.96630859375,304.15740966796875,0.9411100745201112,0.2367888540029525,0.1663301736116409,293.1817932128906,297.1499938964844,293.1499938964844,0.2061097025871276,-4297.162109375,304.1620788574219,0.9990000128746032,0.3199343085289001,0.2733368277549743,293.2895202636719,297.1499938964844,293.1499938964844,0.0096752122044563,-3010.667724609375,302.0571594238281,0.5533548593521118,0.050000000745058,0.2287194579839706,291.173583984375,291.1499938964844,274.2133483886719,272.0494689941406,285.4341125488281,293.844970703125,291.1731872558594,1.0,0.1973408460617065,0.9251063466072084,0.9251063466072084,1.0,1.0,-0.9149328470230104,0.3920902609825134,0.5228425860404968,0.1623106449842453,0.0,0.0,0.3434270918369293,26.902976989746094,25.0,-4.299680233001709,-5288.72119140625,85.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372314453125,308.5485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.701171875,18000.0,0.0,0.0,0.1176594421267509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533246874809265,0.2533292174339294,-4.53202164862887e-06,0.0,0.0001194093711092,0.0,0.0,10.997150421142578,0.0,0.0,0.0,0.2980333268642425,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.0114651331678032,-659.4761352539062,303.079345703125,0.5545309782028198,0.050000000745058,0.0457799285650253,293.9142150878906,297.1499938964844,293.1499938964844,0.0025919368490576,-207.17921447753903,294.76959228515625,0.5545309782028198,0.050000000745058,0.0482084713876247,293.21905517578125,297.1499938964844,293.1499938964844,0.1600282192230224,-2595.270751953125,304.1573486328125,0.9403551816940308,0.2350389808416366,0.1651064604520797,293.1810913085937,297.1499938964844,293.1499938964844,0.2046923488378524,-4274.15576171875,304.1604309082031,0.9990000128746032,0.3192763328552246,0.2718508243560791,293.2908020019531,297.1499938964844,293.1499938964844,0.0095943389460444,-2996.408203125,302.0048828125,0.5545309782028198,0.050000000745058,0.2286802232265472,291.1708679199219,291.1499938964844,274.25,272.0779113769531,285.453369140625,293.8526916503906,291.1705322265625,1.0,0.1965362727642059,0.9250713586807252,0.9250713586807252,1.0,1.0,-0.9116141200065612,0.3907071948051452,0.520906925201416,0.1613617092370987,0.0,0.0,0.3408300578594208,26.65337371826172,28.0,-3.762888431549072,-5250.1533203125,84.33159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238647460937,308.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6484375,18000.0,0.0,0.0,0.116268366575241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507433891296386,0.2507479190826416,-4.524488304014085e-06,0.0,0.0001179976170533,0.0,0.0,10.856120109558104,0.0,0.0,0.0,0.2974516749382019,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.0114651331678032,-659.4761352539062,303.079345703125,0.5545309782028198,0.050000000745058,0.0457799285650253,293.9142150878906,297.1499938964844,293.1499938964844,0.0025919368490576,-207.17921447753903,294.76959228515625,0.5545309782028198,0.050000000745058,0.0482084713876247,293.21905517578125,297.1499938964844,293.1499938964844,0.1600282192230224,-2595.270751953125,304.1573486328125,0.9403551816940308,0.2350389808416366,0.1651064604520797,293.1810913085937,297.1499938964844,293.1499938964844,0.2046923488378524,-4274.15576171875,304.1604309082031,0.9990000128746032,0.3192763328552246,0.2718508243560791,293.2908020019531,297.1499938964844,293.1499938964844,0.0095943389460444,-2996.408203125,302.0048828125,0.5545309782028198,0.050000000745058,0.2286802232265472,291.1708679199219,291.1499938964844,274.25,272.0779113769531,285.453369140625,293.8526916503906,291.1705322265625,1.0,0.1965362727642059,0.9250713586807252,0.9250713586807252,1.0,1.0,-0.9116141200065612,0.3907071948051452,0.520906925201416,0.1613617092370987,0.0,0.0,0.3408300578594208,26.65337371826172,28.0,-3.762888431549072,-5250.1533203125,84.33159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238647460937,308.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6484375,18000.0,0.0,0.0,0.116268366575241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507433891296386,0.2507479190826416,-4.524488304014085e-06,0.0,0.0001179976170533,0.0,0.0,10.856120109558104,0.0,0.0,0.0,0.2974516749382019,4.0,0.0,1.0
817260,293.2754211425781,297.1499938964844,293.1499938964844,0.0113876005634665,-657.4143676757812,303.03570556640625,0.5532769560813904,0.050000000745058,0.0457883328199386,293.9252014160156,297.1499938964844,293.1499938964844,0.002376357326284,-190.0223388671875,294.4717712402344,0.5532769560813904,0.050000000745058,0.0482173189520835,293.2191467285156,297.1499938964844,293.1499938964844,0.158606544137001,-2576.906982421875,304.1572570800781,0.9356452822685242,0.2332708835601806,0.1638848185539245,293.1829833984375,297.1499938964844,293.1499938964844,0.2060570418834686,-4298.5029296875,304.1545715332031,0.9990000128746032,0.3181156516075134,0.2734353840351105,293.2922058105469,297.1499938964844,293.1499938964844,0.0095187993720173,-2983.322021484375,301.9515991210937,0.5532769560813904,0.050000000745058,0.2287221997976303,291.1668701171875,291.1499938964844,274.2856140136719,272.1054382324219,285.472900390625,293.8642272949219,291.1659240722656,1.0,0.1971059441566467,0.9250292778015136,0.9250292778015136,1.0,1.0,-0.9121188521385192,0.3910457789897918,0.5210731029510498,0.1611750423908233,0.0,0.0,0.3388005197048187,26.876956939697266,25.0,-7.066907405853272,-5222.59033203125,84.7730484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,308.4805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.916015625,18000.0,0.0,0.0,0.1150465011596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485909312963485,0.2485954463481903,-4.518029982136795e-06,0.0,0.0001167575683211,0.0,0.0,10.738669395446776,0.0,0.0,0.0,0.2969679236412048,4.0,0.0,1.0
817320,293.2754211425781,297.1499938964844,293.1499938964844,0.0113876005634665,-657.4143676757812,303.03570556640625,0.5532769560813904,0.050000000745058,0.0457883328199386,293.9252014160156,297.1499938964844,293.1499938964844,0.002376357326284,-190.0223388671875,294.4717712402344,0.5532769560813904,0.050000000745058,0.0482173189520835,293.2191467285156,297.1499938964844,293.1499938964844,0.158606544137001,-2576.906982421875,304.1572570800781,0.9356452822685242,0.2332708835601806,0.1638848185539245,293.1829833984375,297.1499938964844,293.1499938964844,0.2060570418834686,-4298.5029296875,304.1545715332031,0.9990000128746032,0.3181156516075134,0.2734353840351105,293.2922058105469,297.1499938964844,293.1499938964844,0.0095187993720173,-2983.322021484375,301.9515991210937,0.5532769560813904,0.050000000745058,0.2287221997976303,291.1668701171875,291.1499938964844,274.2856140136719,272.1054382324219,285.472900390625,293.8642272949219,291.1659240722656,1.0,0.1971059441566467,0.9250292778015136,0.9250292778015136,1.0,1.0,-0.9121188521385192,0.3910457789897918,0.5210731029510498,0.1611750423908233,0.0,0.0,0.3388005197048187,26.876956939697266,25.0,-7.066907405853272,-5222.59033203125,84.7730484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,308.4805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.916015625,18000.0,0.0,0.0,0.1150465011596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485909312963485,0.2485954463481903,-4.518029982136795e-06,0.0,0.0001167575683211,0.0,0.0,10.738669395446776,0.0,0.0,0.0,0.2969679236412048,4.0,0.0,1.0
817380,293.2753295898437,297.1499938964844,293.1499938964844,0.0113063501194119,-655.1937866210938,302.9920654296875,0.5541956424713135,0.050000000745058,0.0457821786403656,293.9360656738281,297.1499938964844,293.1499938964844,0.0021582208573818,-172.63241577148438,294.1691589355469,0.5541956424713135,0.050000000745058,0.0482108406722545,293.2192687988281,297.1499938964844,293.1499938964844,0.1571748256683349,-2558.374755859375,304.1572265625,0.93438720703125,0.231496050953865,0.1626432836055755,293.18670654296875,297.1499938964844,293.1499938964844,0.2050746381282806,-4282.12109375,304.1548767089844,0.9990000128746032,0.3165198266506195,0.2722745835781097,293.293701171875,297.1499938964844,293.1499938964844,0.0094393659383058,-2969.285888671875,301.8972473144531,0.5541956424713135,0.050000000745058,0.2286914736032486,291.1614990234375,291.1499938964844,274.3191833496094,272.1311340332031,285.4942321777344,293.87896728515625,291.16143798828125,1.0,0.196263313293457,0.9249871373176576,0.9249871373176576,1.0,1.0,-0.9091858863830566,0.3898510634899139,0.5193348526954651,0.1602676063776016,0.0,0.0,0.3377024829387665,26.676328659057617,25.0,-4.140411853790283,-5194.36474609375,83.91447448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,308.44940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.267578125,18000.0,0.0,0.0,0.1140370070934295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474164217710495,0.2474209368228912,-4.513812200457323e-06,0.0,0.0001157330625574,0.0,0.0,10.67323875427246,0.0,0.0,0.0,0.2966892719268799,4.0,0.0,1.0
817440,293.2753295898437,297.1499938964844,293.1499938964844,0.0113063501194119,-655.1937866210938,302.9920654296875,0.5541956424713135,0.050000000745058,0.0457821786403656,293.9360656738281,297.1499938964844,293.1499938964844,0.0021582208573818,-172.63241577148438,294.1691589355469,0.5541956424713135,0.050000000745058,0.0482108406722545,293.2192687988281,297.1499938964844,293.1499938964844,0.1571748256683349,-2558.374755859375,304.1572265625,0.93438720703125,0.231496050953865,0.1626432836055755,293.18670654296875,297.1499938964844,293.1499938964844,0.2050746381282806,-4282.12109375,304.1548767089844,0.9990000128746032,0.3165198266506195,0.2722745835781097,293.293701171875,297.1499938964844,293.1499938964844,0.0094393659383058,-2969.285888671875,301.8972473144531,0.5541956424713135,0.050000000745058,0.2286914736032486,291.1614990234375,291.1499938964844,274.3191833496094,272.1311340332031,285.4942321777344,293.87896728515625,291.16143798828125,1.0,0.196263313293457,0.9249871373176576,0.9249871373176576,1.0,1.0,-0.9091858863830566,0.3898510634899139,0.5193348526954651,0.1602676063776016,0.0,0.0,0.3377024829387665,26.676328659057617,25.0,-4.140411853790283,-5194.36474609375,83.91447448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,308.44940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.267578125,18000.0,0.0,0.0,0.1140370070934295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474164217710495,0.2474209368228912,-4.513812200457323e-06,0.0,0.0001157330625574,0.0,0.0,10.67323875427246,0.0,0.0,0.0,0.2966892719268799,4.0,0.0,1.0
817500,293.2752685546875,297.1499938964844,293.1499938964844,0.0112628750503063,-653.9122924804688,302.9705810546875,0.5547767281532288,0.050000000745058,0.0457783229649066,293.94146728515625,297.1499938964844,293.1499938964844,0.002047753194347,-163.79754638671875,294.0188903808594,0.5547767281532288,0.050000000745058,0.0482067801058292,293.2193298339844,297.1499938964844,293.1499938964844,0.1564149558544159,-2548.4697265625,304.1573181152344,0.9339433908462524,0.2306058257818222,0.1620210409164428,293.1875305175781,297.1499938964844,293.1499938964844,0.2043771743774414,-4270.45166015625,304.1552429199219,0.9990000128746032,0.315888911485672,0.271540492773056,293.29449462890625,297.1499938964844,293.1499938964844,0.0093972869217395,-2961.411865234375,301.870361328125,0.5547767281532288,0.050000000745058,0.2286722064018249,291.1620178222656,291.1499938964844,274.3352355957031,272.14337158203125,285.5030517578125,293.8837280273437,291.1622619628906,1.0,0.1959013789892196,0.9249660968780518,0.9249660968780518,1.0,1.0,-0.9075247645378112,0.3891776204109192,0.5183471441268921,0.159746915102005,0.0,0.0,0.3368538916110992,26.55257034301757,25.0,-1.0506175756454468,-5179.04443359375,83.4148178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491271972656,308.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.03125,18000.0,0.0,0.0,0.1136067658662796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24674953520298,0.2467540353536605,-4.512193299888168e-06,0.0,0.000115296425065,0.0,0.0,10.637895584106444,0.0,0.0,0.0,0.2965428531169891,4.0,0.0,1.0
817560,293.27520751953125,297.1499938964844,293.1499938964844,0.0112202232703566,-652.6564331054688,302.9491271972656,0.5552417635917664,0.050000000745058,0.0457752533257007,293.9468688964844,297.1499938964844,293.1499938964844,0.0019369462970644,-154.93487548828125,293.8677673339844,0.5552417635917664,0.050000000745058,0.0482035465538501,293.2193908691406,297.1499938964844,293.1499938964844,0.1556573212146759,-2538.589111328125,304.1573486328125,0.9333019256591796,0.229713574051857,0.1613974720239639,293.1882629394531,297.1499938964844,293.1499938964844,0.2038154304027557,-4261.09521484375,304.1553039550781,0.9990000128746032,0.315269261598587,0.2709530293941498,293.2952575683594,297.1499938964844,293.1499938964844,0.0093556018546223,-2953.603759765625,301.8433532714844,0.5552417635917664,0.050000000745058,0.2286568731069564,291.1625671386719,291.1499938964844,274.3507995605469,272.1551513671875,285.5112609863281,293.8879699707031,291.1625671386719,1.0,0.1955599784851074,0.9249378442764282,0.9249378442764282,1.0,1.0,-0.9060452580451964,0.3885862827301025,0.517458975315094,0.1592612862586975,0.0,0.0,0.3359578251838684,26.45173072814941,25.0,-0.4398576021194458,-5162.63427734375,82.98552703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4298400878906,308.41259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.142578125,18000.0,0.0,0.0,0.1132209226489067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459249943494796,0.2459294945001602,-4.510236067289952e-06,0.0,0.0001149048403021,0.0,0.0,10.594355583190918,0.0,0.0,0.0,0.296367734670639,4.0,0.0,1.0
817620,293.2750244140625,297.1499938964844,293.1499938964844,0.0111375842243433,-650.2432861328125,302.9061584472656,0.5560483932495117,0.050000000745058,0.0457699671387672,293.9576721191406,297.1499938964844,293.1499938964844,0.0017133203800767,-137.0531463623047,293.5613098144531,0.5560483932495117,0.050000000745058,0.0481979809701442,293.21954345703125,297.1499938964844,293.1499938964844,0.1541623324155807,-2519.08984375,304.1573791503906,0.9317962527275084,0.2279263585805893,0.1601484268903732,293.18975830078125,297.1499938964844,293.1499938964844,0.2028582543134689,-4245.24072265625,304.1551208496094,0.9990000128746032,0.3140003085136413,0.2699338495731354,293.2968139648437,297.1499938964844,293.1499938964844,0.0092735849320888,-2938.289794921875,301.78863525390625,0.5560483932495117,0.050000000745058,0.2286304682493209,291.1619567871094,291.1499938964844,274.3805847167969,272.1775817871094,285.526611328125,293.89599609375,291.1618347167969,1.0,0.1949402093887329,0.9248813390731812,0.9248813390731812,1.0,1.0,-0.903278112411499,0.3874954581260681,0.5157826542854309,0.1583159267902374,0.0,0.0,0.3343952596187591,26.27458381652832,25.0,-0.8344903588294983,-5131.677734375,82.2033920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912658691406,308.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.783203125,18000.0,0.0,0.0,0.1125662550330162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244399219751358,0.2444037199020385,-4.506086952460464e-06,0.0,0.0001142404362326,0.0,0.0,10.51279354095459,0.0,0.0,0.0,0.2960353195667267,4.0,0.0,1.0
817680,293.2750244140625,297.1499938964844,293.1499938964844,0.0111375842243433,-650.2432861328125,302.9061584472656,0.5560483932495117,0.050000000745058,0.0457699671387672,293.9576721191406,297.1499938964844,293.1499938964844,0.0017133203800767,-137.0531463623047,293.5613098144531,0.5560483932495117,0.050000000745058,0.0481979809701442,293.21954345703125,297.1499938964844,293.1499938964844,0.1541623324155807,-2519.08984375,304.1573791503906,0.9317962527275084,0.2279263585805893,0.1601484268903732,293.18975830078125,297.1499938964844,293.1499938964844,0.2028582543134689,-4245.24072265625,304.1551208496094,0.9990000128746032,0.3140003085136413,0.2699338495731354,293.2968139648437,297.1499938964844,293.1499938964844,0.0092735849320888,-2938.289794921875,301.78863525390625,0.5560483932495117,0.050000000745058,0.2286304682493209,291.1619567871094,291.1499938964844,274.3805847167969,272.1775817871094,285.526611328125,293.89599609375,291.1618347167969,1.0,0.1949402093887329,0.9248813390731812,0.9248813390731812,1.0,1.0,-0.903278112411499,0.3874954581260681,0.5157826542854309,0.1583159267902374,0.0,0.0,0.3343952596187591,26.27458381652832,25.0,-0.8344903588294983,-5131.677734375,82.2033920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912658691406,308.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.783203125,18000.0,0.0,0.0,0.1125662550330162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244399219751358,0.2444037199020385,-4.506086952460464e-06,0.0,0.0001142404362326,0.0,0.0,10.51279354095459,0.0,0.0,0.0,0.2960353195667267,4.0,0.0,1.0
817740,293.2748107910156,297.1499938964844,293.1499938964844,0.0110566169023513,-647.8601684570312,302.8634033203125,0.5567147731781006,0.050000000745058,0.0457656346261501,293.9685974121094,297.1499938964844,293.1499938964844,0.0014863557880744,-118.90167999267578,293.2507019042969,0.5567147731781006,0.050000000745058,0.0481934174895286,293.2196960449219,297.1499938964844,293.1499938964844,0.1526699364185333,-2499.5869140625,304.15740966796875,0.930036723613739,0.2261362075805664,0.1588979661464691,293.19146728515625,297.1499938964844,293.1499938964844,0.2020641267299652,-4232.14013671875,304.1547546386719,0.9990000128746032,0.3126457333564758,0.2690915167331695,293.2983703613281,297.1499938964844,293.1499938964844,0.0091919740661978,-2922.904296875,301.7333374023437,0.5567147731781006,0.050000000745058,0.2286088168621063,291.1611633300781,291.1499938964844,274.4086303710937,272.1984558105469,285.5411071777344,293.9041748046875,291.1610412597656,1.0,0.1943923830986023,0.924824833869934,0.924824833869934,1.0,1.0,-0.9007295370101928,0.38650643825531,0.5142230987548828,0.1574073284864425,0.0,0.0,0.3329643309116363,26.125093460083008,25.0,-0.9454057216644288,-5103.31396484375,81.50755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35400390625,308.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.048828125,18000.0,0.0,0.0,0.1120494902133941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430435419082641,0.2430480420589447,-4.502326646615984e-06,0.0,0.0001137159924837,0.0,0.0,10.44036102294922,0.0,0.0,0.0,0.2957375049591064,4.0,0.0,1.0
817800,293.2748107910156,297.1499938964844,293.1499938964844,0.0110566169023513,-647.8601684570312,302.8634033203125,0.5567147731781006,0.050000000745058,0.0457656346261501,293.9685974121094,297.1499938964844,293.1499938964844,0.0014863557880744,-118.90167999267578,293.2507019042969,0.5567147731781006,0.050000000745058,0.0481934174895286,293.2196960449219,297.1499938964844,293.1499938964844,0.1526699364185333,-2499.5869140625,304.15740966796875,0.930036723613739,0.2261362075805664,0.1588979661464691,293.19146728515625,297.1499938964844,293.1499938964844,0.2020641267299652,-4232.14013671875,304.1547546386719,0.9990000128746032,0.3126457333564758,0.2690915167331695,293.2983703613281,297.1499938964844,293.1499938964844,0.0091919740661978,-2922.904296875,301.7333374023437,0.5567147731781006,0.050000000745058,0.2286088168621063,291.1611633300781,291.1499938964844,274.4086303710937,272.1984558105469,285.5411071777344,293.9041748046875,291.1610412597656,1.0,0.1943923830986023,0.924824833869934,0.924824833869934,1.0,1.0,-0.9007295370101928,0.38650643825531,0.5142230987548828,0.1574073284864425,0.0,0.0,0.3329643309116363,26.125093460083008,25.0,-0.9454057216644288,-5103.31396484375,81.50755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35400390625,308.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.048828125,18000.0,0.0,0.0,0.1120494902133941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430435419082641,0.2430480420589447,-4.502326646615984e-06,0.0,0.0001137159924837,0.0,0.0,10.44036102294922,0.0,0.0,0.0,0.2957375049591064,4.0,0.0,1.0
817860,293.2745361328125,297.1499938964844,293.1499938964844,0.0109771471470594,-645.4970703125,302.8208923339844,0.5572613477706909,0.050000000745058,0.0457621067762374,293.97955322265625,297.1499938964844,293.1499938964844,0.0012568867532536,-100.54785919189452,292.9361267089844,0.5572613477706909,0.050000000745058,0.048189703375101,293.2198181152344,297.1499938964844,293.1499938964844,0.1511768847703933,-2480.033447265625,304.1574401855469,0.9280573129653932,0.2243426442146301,0.1576457917690277,293.1935119628906,297.1499938964844,293.1499938964844,0.2014079988002777,-4221.3505859375,304.1542663574219,0.9990000128746032,0.3111806511878967,0.2684003412723541,293.2999267578125,297.1499938964844,293.1499938964844,0.0091106863692402,-2907.405029296875,301.677490234375,0.5572613477706909,0.050000000745058,0.2285912036895752,291.16046142578125,291.1499938964844,274.43505859375,272.2179260253906,285.5550231933594,293.91265869140625,291.16033935546875,1.0,0.1939059644937515,0.924784779548645,0.924784779548645,1.0,1.0,-0.8983672261238098,0.3856006860733032,0.5127664804458618,0.1565403342247009,0.0,0.0,0.3316193521022796,25.99909400939941,25.0,-0.9007944464683532,-5076.91015625,80.88469696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,308.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.548828125,18000.0,0.0,0.0,0.1116495728492736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417783737182617,0.2417828738689422,-4.498876478464808e-06,0.0,0.0001133101250161,0.0,0.0,10.373064994812012,0.0,0.0,0.0,0.2954614758491516,4.0,0.0,1.0
817920,293.2745361328125,297.1499938964844,293.1499938964844,0.0109771471470594,-645.4970703125,302.8208923339844,0.5572613477706909,0.050000000745058,0.0457621067762374,293.97955322265625,297.1499938964844,293.1499938964844,0.0012568867532536,-100.54785919189452,292.9361267089844,0.5572613477706909,0.050000000745058,0.048189703375101,293.2198181152344,297.1499938964844,293.1499938964844,0.1511768847703933,-2480.033447265625,304.1574401855469,0.9280573129653932,0.2243426442146301,0.1576457917690277,293.1935119628906,297.1499938964844,293.1499938964844,0.2014079988002777,-4221.3505859375,304.1542663574219,0.9990000128746032,0.3111806511878967,0.2684003412723541,293.2999267578125,297.1499938964844,293.1499938964844,0.0091106863692402,-2907.405029296875,301.677490234375,0.5572613477706909,0.050000000745058,0.2285912036895752,291.16046142578125,291.1499938964844,274.43505859375,272.2179260253906,285.5550231933594,293.91265869140625,291.16033935546875,1.0,0.1939059644937515,0.924784779548645,0.924784779548645,1.0,1.0,-0.8983672261238098,0.3856006860733032,0.5127664804458618,0.1565403342247009,0.0,0.0,0.3316193521022796,25.99909400939941,25.0,-0.9007944464683532,-5076.91015625,80.88469696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,308.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.548828125,18000.0,0.0,0.0,0.1116495728492736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417783737182617,0.2417828738689422,-4.498876478464808e-06,0.0,0.0001133101250161,0.0,0.0,10.373064994812012,0.0,0.0,0.0,0.2954614758491516,4.0,0.0,1.0
817980,293.2742004394531,297.1499938964844,293.1499938964844,0.0108989691361784,-643.1461791992188,302.7785949707031,0.5577061176300049,0.050000000745058,0.0457592494785785,293.9906005859375,297.1499938964844,293.1499938964844,0.0010245880112051,-81.96605682373047,292.6177062988281,0.5577061176300049,0.050000000745058,0.0481866933405399,293.219970703125,297.1499938964844,293.1499938964844,0.1496816426515579,-2460.40625,304.1574401855469,0.925889015197754,0.2225452363491058,0.1563914716243744,293.1958923339844,297.1499938964844,293.1499938964844,0.2008689492940902,-4212.50927734375,304.1537475585937,0.9990000128746032,0.3095958530902862,0.267837643623352,293.3014831542969,297.1499938964844,293.1499938964844,0.0090295551344752,-2891.747314453125,301.62109375,0.5577061176300049,0.050000000745058,0.2285769283771515,291.1599426269531,291.1499938964844,274.4599609375,272.2360534667969,285.5684814453125,293.9215087890625,291.1598815917969,1.0,0.1934717297554016,0.924744725227356,0.924744725227356,1.0,1.0,-0.896162211894989,0.3847608268260956,0.511401355266571,0.1557184308767318,0.0,0.0,0.3303337097167969,25.89301490783692,25.0,-0.6407723426818848,-5052.39013671875,80.32334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,308.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.185546875,18000.0,0.0,0.0,0.1113424077630043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405843138694763,0.2405888140201568,-4.495660050451988e-06,0.0,0.0001129983938881,0.0,0.0,10.309788703918455,0.0,0.0,0.0,0.2952021360397339,4.0,0.0,1.0
818040,293.2742004394531,297.1499938964844,293.1499938964844,0.0108989691361784,-643.1461791992188,302.7785949707031,0.5577061176300049,0.050000000745058,0.0457592494785785,293.9906005859375,297.1499938964844,293.1499938964844,0.0010245880112051,-81.96605682373047,292.6177062988281,0.5577061176300049,0.050000000745058,0.0481866933405399,293.219970703125,297.1499938964844,293.1499938964844,0.1496816426515579,-2460.40625,304.1574401855469,0.925889015197754,0.2225452363491058,0.1563914716243744,293.1958923339844,297.1499938964844,293.1499938964844,0.2008689492940902,-4212.50927734375,304.1537475585937,0.9990000128746032,0.3095958530902862,0.267837643623352,293.3014831542969,297.1499938964844,293.1499938964844,0.0090295551344752,-2891.747314453125,301.62109375,0.5577061176300049,0.050000000745058,0.2285769283771515,291.1599426269531,291.1499938964844,274.4599609375,272.2360534667969,285.5684814453125,293.9215087890625,291.1598815917969,1.0,0.1934717297554016,0.924744725227356,0.924744725227356,1.0,1.0,-0.896162211894989,0.3847608268260956,0.511401355266571,0.1557184308767318,0.0,0.0,0.3303337097167969,25.89301490783692,25.0,-0.6407723426818848,-5052.39013671875,80.32334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,308.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.185546875,18000.0,0.0,0.0,0.1113424077630043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405843138694763,0.2405888140201568,-4.495660050451988e-06,0.0,0.0001129983938881,0.0,0.0,10.309788703918455,0.0,0.0,0.0,0.2952021360397339,4.0,0.0,1.0
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0108602987602353,-641.972412109375,302.7575378417969,0.5578958988189697,0.050000000745058,0.0457580387592315,293.9961242675781,297.1499938964844,293.1499938964844,0.000907371751964,-72.58922576904297,292.4571533203125,0.5578958988189697,0.050000000745058,0.0481854155659675,293.22003173828125,297.1499938964844,293.1499938964844,0.1489326208829879,-2450.556884765625,304.1574401855469,0.9247441291809082,0.2216450273990631,0.1557634472846985,293.1972045898437,297.1499938964844,293.1499938964844,0.2006363570690155,-4208.69921875,304.1534729003906,0.9990000128746032,0.3087582588195801,0.2675974369049072,293.3022766113281,297.1499938964844,293.1499938964844,0.0089890090748667,-2883.846435546875,301.5927124023437,0.5578958988189697,0.050000000745058,0.2285708785057068,291.1597900390625,291.1499938964844,274.47186279296875,272.24462890625,285.5750732421875,293.9259948730469,291.1597595214844,1.0,0.1932713538408279,0.9247246980667114,0.9247246980667114,1.0,1.0,-0.8951098322868347,0.384360522031784,0.5107492804527283,0.1553252786397934,0.0,0.0,0.3296964168548584,25.84636116027832,25.0,-0.453632116317749,-5040.71435546875,80.06229400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,308.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08984375,18000.0,0.0,0.0,0.111215204000473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399995177984237,0.2400040030479431,-4.494108452490764e-06,0.0,0.0001128692965721,0.0,0.0,10.278903007507324,0.0,0.0,0.0,0.2950757443904876,4.0,0.0,1.0
