time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818160,293.2738342285156,297.1499938964844,293.1499938964844,0.0108218919485807,-640.7993774414062,302.7365417480469,0.5580663084983826,0.050000000745058,0.0457569509744644,294.00164794921875,297.1499938964844,293.1499938964844,0.0007894615409895,-63.1566162109375,292.295654296875,0.5580663084983826,0.050000000745058,0.0481842719018459,293.2200927734375,297.1499938964844,293.1499938964844,0.148182600736618,-2440.68212890625,304.157470703125,0.9235631227493286,0.2207438200712204,0.15513476729393,293.1985778808594,297.1499938964844,293.1499938964844,0.2004257589578628,-4205.251953125,304.1532287597656,0.9990000128746032,0.3078905045986175,0.2673817574977875,293.3030700683594,297.1499938964844,293.1499938964844,0.0089484732598066,-2875.896240234375,301.5641784667969,0.5580663084983826,0.050000000745058,0.228565439581871,291.15972900390625,291.1499938964844,274.4834289550781,272.2528991699219,285.58160400390625,293.9305725097656,291.1596984863281,1.0,0.1930809617042541,0.9247065782546996,0.9247065782546996,1.0,1.0,-0.8940871953964233,0.383971244096756,0.510115921497345,0.1549444645643234,0.0,0.0,0.3290556371212005,25.803524017333984,25.0,-0.2526902854442596,-5029.36328125,79.81289672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,308.24224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.048828125,18000.0,0.0,0.0,0.1111014634370803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394156455993652,0.2394201308488845,-4.4925754991709255e-06,0.0,0.0001127538635046,0.0,0.0,10.248135566711426,0.0,0.0,0.0,0.2949499487876892,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.01074586994946,-638.4561157226562,302.6947021484375,0.5583559274673462,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.0005565075553022,-44.513858795166016,291.97003173828125,0.5583559274673462,0.050000000745058,0.0481823310256004,293.2202453613281,297.1499938964844,293.1499938964844,0.1466800272464752,-2420.864013671875,304.157470703125,0.921107053756714,0.2189383804798126,0.1538755446672439,293.2015075683594,297.1499938964844,293.1499938964844,0.2000627666711807,-4199.314453125,304.1527709960937,0.9990000128746032,0.3060661256313324,0.2670150399208069,293.3046569824219,297.1499938964844,293.1499938964844,0.008867435157299,-2859.84912109375,301.5067443847656,0.5583559274673462,0.050000000745058,0.2285562455654144,291.1597900390625,291.1499938964844,274.505615234375,272.26861572265625,285.59442138671875,293.9398498535156,291.1598205566406,1.0,0.1927266418933868,0.9246702194213868,0.9246702194213868,1.0,1.0,-0.8921200633049011,0.383219450712204,0.5089006423950195,0.1542202681303024,0.0,0.0,0.3277457952499389,25.727962493896484,25.0,0.1374163329601287,-5007.4541015625,79.34486389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420959472656,308.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.10546875,18000.0,0.0,0.0,0.1109016165137291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382330894470214,0.238237589597702,-4.489512775762705e-06,0.0,0.0001125510461861,0.0,0.0,10.186015129089355,0.0,0.0,0.0,0.2946963608264923,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.01074586994946,-638.4561157226562,302.6947021484375,0.5583559274673462,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.0005565075553022,-44.513858795166016,291.97003173828125,0.5583559274673462,0.050000000745058,0.0481823310256004,293.2202453613281,297.1499938964844,293.1499938964844,0.1466800272464752,-2420.864013671875,304.157470703125,0.921107053756714,0.2189383804798126,0.1538755446672439,293.2015075683594,297.1499938964844,293.1499938964844,0.2000627666711807,-4199.314453125,304.1527709960937,0.9990000128746032,0.3060661256313324,0.2670150399208069,293.3046569824219,297.1499938964844,293.1499938964844,0.008867435157299,-2859.84912109375,301.5067443847656,0.5583559274673462,0.050000000745058,0.2285562455654144,291.1597900390625,291.1499938964844,274.505615234375,272.26861572265625,285.59442138671875,293.9398498535156,291.1598205566406,1.0,0.1927266418933868,0.9246702194213868,0.9246702194213868,1.0,1.0,-0.8921200633049011,0.383219450712204,0.5089006423950195,0.1542202681303024,0.0,0.0,0.3277457952499389,25.727962493896484,25.0,0.1374163329601287,-5007.4541015625,79.34486389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420959472656,308.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.10546875,18000.0,0.0,0.0,0.1109016165137291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382330894470214,0.238237589597702,-4.489512775762705e-06,0.0,0.0001125510461861,0.0,0.0,10.186015129089355,0.0,0.0,0.0,0.2946963608264923,4.0,0.0,1.0
818340,293.2730407714844,297.1499938964844,293.1499938964844,0.0106709711253643,-636.1204833984375,302.65313720703125,0.5585863590240479,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004411915142554,-25.011024475097656,291.6406555175781,0.5585863590240479,0.050000000745058,0.0481807962059974,293.22039794921875,297.1499938964844,293.1499938964844,0.1451747864484787,-2400.963134765625,304.1575012207031,0.9185456037521362,0.2171289771795272,0.1526137888431549,293.20465087890625,297.1499938964844,293.1499938964844,0.1997678279876709,-4194.4951171875,304.15234375,0.9990000128746032,0.3041250109672546,0.2667232453823089,293.3062744140625,297.1499938964844,293.1499938964844,0.0087864911183714,-2843.62060546875,301.44879150390625,0.5585863590240479,0.050000000745058,0.2285489439964294,291.1601257324219,291.1499938964844,274.52655029296875,272.28326416015625,285.60699462890625,293.94921875,291.16015625,1.0,0.192403107881546,0.9246338605880736,0.9246338605880736,1.0,1.0,-0.8902431130409241,0.382495641708374,0.50774747133255,0.1535464227199554,0.0,0.0,0.3263777196407318,25.6641845703125,25.0,0.4544262290000915,-4986.36474609375,78.91242980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.30078125,18000.0,0.0,0.0,0.1107205376029014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370098978281021,0.2370143830776214,-4.486390480451519e-06,0.0,0.0001123672700487,0.0,0.0,10.122002601623535,0.0,0.0,0.0,0.2944354712963104,4.0,0.0,1.0
818400,293.2730407714844,297.1499938964844,293.1499938964844,0.0106709711253643,-636.1204833984375,302.65313720703125,0.5585863590240479,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004411915142554,-25.011024475097656,291.6406555175781,0.5585863590240479,0.050000000745058,0.0481807962059974,293.22039794921875,297.1499938964844,293.1499938964844,0.1451747864484787,-2400.963134765625,304.1575012207031,0.9185456037521362,0.2171289771795272,0.1526137888431549,293.20465087890625,297.1499938964844,293.1499938964844,0.1997678279876709,-4194.4951171875,304.15234375,0.9990000128746032,0.3041250109672546,0.2667232453823089,293.3062744140625,297.1499938964844,293.1499938964844,0.0087864911183714,-2843.62060546875,301.44879150390625,0.5585863590240479,0.050000000745058,0.2285489439964294,291.1601257324219,291.1499938964844,274.52655029296875,272.28326416015625,285.60699462890625,293.94921875,291.16015625,1.0,0.192403107881546,0.9246338605880736,0.9246338605880736,1.0,1.0,-0.8902431130409241,0.382495641708374,0.50774747133255,0.1535464227199554,0.0,0.0,0.3263777196407318,25.6641845703125,25.0,0.4544262290000915,-4986.36474609375,78.91242980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.30078125,18000.0,0.0,0.0,0.1107205376029014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370098978281021,0.2370143830776214,-4.486390480451519e-06,0.0,0.0001123672700487,0.0,0.0,10.122002601623535,0.0,0.0,0.0,0.2944354712963104,4.0,0.0,1.0
818460,293.2725524902344,297.1499938964844,293.1499938964844,0.0105973128229379,-633.7986450195312,302.6119079589844,0.5587650537490845,0.050000000745058,0.0457525216042995,294.0347900390625,297.1499938964844,293.1499938964844,0.000316621910315,-5.29686164855957,291.3076477050781,0.5587650537490845,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1436680406332016,-2380.995849609375,304.1575012207031,0.915899395942688,0.2153157740831375,0.1513495147228241,293.2079467773437,297.1499938964844,293.1499938964844,0.1995335072278976,-4190.67138671875,304.1519470214844,0.9990000128746032,0.3020645976066589,0.2664968073368072,293.307861328125,297.1499938964844,293.1499938964844,0.00870565418154,-2827.219970703125,301.3902893066406,0.5587650537490845,0.050000000745058,0.2285433113574981,291.1605834960937,291.1499938964844,274.54638671875,272.29693603515625,285.6193542480469,293.9586181640625,291.16064453125,1.0,0.1921065598726272,0.9245977997779846,0.9245977997779846,1.0,1.0,-0.8884444236755371,0.3817935883998871,0.5066508054733276,0.15292289853096,0.0,0.0,0.3249338269233703,25.61075019836425,25.0,0.6517494916915894,-4965.888671875,78.51103210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,308.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1105376705527305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357273995876312,0.2357318848371505,-4.483148586587049e-06,0.0,0.0001121816821978,0.0,0.0,10.055112838745115,0.0,0.0,0.0,0.294163167476654,4.0,0.0,1.0
818520,293.2725524902344,297.1499938964844,293.1499938964844,0.0105973128229379,-633.7986450195312,302.6119079589844,0.5587650537490845,0.050000000745058,0.0457525216042995,294.0347900390625,297.1499938964844,293.1499938964844,0.000316621910315,-5.29686164855957,291.3076477050781,0.5587650537490845,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1436680406332016,-2380.995849609375,304.1575012207031,0.915899395942688,0.2153157740831375,0.1513495147228241,293.2079467773437,297.1499938964844,293.1499938964844,0.1995335072278976,-4190.67138671875,304.1519470214844,0.9990000128746032,0.3020645976066589,0.2664968073368072,293.307861328125,297.1499938964844,293.1499938964844,0.00870565418154,-2827.219970703125,301.3902893066406,0.5587650537490845,0.050000000745058,0.2285433113574981,291.1605834960937,291.1499938964844,274.54638671875,272.29693603515625,285.6193542480469,293.9586181640625,291.16064453125,1.0,0.1921065598726272,0.9245977997779846,0.9245977997779846,1.0,1.0,-0.8884444236755371,0.3817935883998871,0.5066508054733276,0.15292289853096,0.0,0.0,0.3249338269233703,25.61075019836425,25.0,0.6517494916915894,-4965.888671875,78.51103210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,308.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1105376705527305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357273995876312,0.2357318848371505,-4.483148586587049e-06,0.0,0.0001121816821978,0.0,0.0,10.055112838745115,0.0,0.0,0.0,0.294163167476654,4.0,0.0,1.0
818580,293.2720642089844,297.1499938964844,293.1499938964844,0.0105247274041175,-631.4862060546875,302.5708923339844,0.5589032173156738,0.050000000745058,0.0457516498863697,294.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.825439453125,0.5589032173156738,0.050000000745058,0.0481786914169788,293.220703125,297.1499938964844,293.1499938964844,0.1421592980623245,-2360.954345703125,304.15753173828125,0.913194179534912,0.2134940773248672,0.1500819623470306,293.21142578125,297.1499938964844,293.1499938964844,0.1993468254804611,-4187.6279296875,304.151611328125,0.9990000128746032,0.2998928725719452,0.2663217782974243,293.3095092773437,297.1499938964844,293.1499938964844,0.0086248675361275,-2810.634765625,301.33123779296875,0.5589032173156738,0.050000000745058,0.2285389751195907,291.1611633300781,291.1499938964844,274.565185546875,272.3096923828125,285.6337280273437,293.9715881347656,291.1612854003906,1.0,0.1918312460184097,0.9245616793632508,0.9245616793632508,1.0,1.0,-0.8867055773735046,0.3811051547527313,0.5056004524230957,0.1523454934358596,0.0,0.0,0.323409229516983,25.56552696228028,25.0,1.1434401273727417,-4945.3369140625,78.13394165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,308.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87109375,18000.0,0.0,0.0,0.1103365719318389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343846559524536,0.2343891412019729,-4.479774815990822e-06,0.0,0.0001119775915867,0.0,0.0,9.985296249389648,0.0,0.0,0.0,0.2938790917396545,4.0,0.0,1.0
818640,293.2720642089844,297.1499938964844,293.1499938964844,0.0105247274041175,-631.4862060546875,302.5708923339844,0.5589032173156738,0.050000000745058,0.0457516498863697,294.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.825439453125,0.5589032173156738,0.050000000745058,0.0481786914169788,293.220703125,297.1499938964844,293.1499938964844,0.1421592980623245,-2360.954345703125,304.15753173828125,0.913194179534912,0.2134940773248672,0.1500819623470306,293.21142578125,297.1499938964844,293.1499938964844,0.1993468254804611,-4187.6279296875,304.151611328125,0.9990000128746032,0.2998928725719452,0.2663217782974243,293.3095092773437,297.1499938964844,293.1499938964844,0.0086248675361275,-2810.634765625,301.33123779296875,0.5589032173156738,0.050000000745058,0.2285389751195907,291.1611633300781,291.1499938964844,274.565185546875,272.3096923828125,285.6337280273437,293.9715881347656,291.1612854003906,1.0,0.1918312460184097,0.9245616793632508,0.9245616793632508,1.0,1.0,-0.8867055773735046,0.3811051547527313,0.5056004524230957,0.1523454934358596,0.0,0.0,0.323409229516983,25.56552696228028,25.0,1.1434401273727417,-4945.3369140625,78.13394165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,308.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87109375,18000.0,0.0,0.0,0.1103365719318389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343846559524536,0.2343891412019729,-4.479774815990822e-06,0.0,0.0001119775915867,0.0,0.0,9.985296249389648,0.0,0.0,0.0,0.2938790917396545,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104884086176753,-630.3099365234375,302.55047607421875,0.5589572191238403,0.050000000745058,0.0457513108849525,294.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.5589572191238403,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1413924694061279,-2350.741455078125,304.1575622558594,0.911810576915741,0.2125730812549591,0.1494412720203399,293.2132263183594,297.1499938964844,293.1499938964844,0.1992634683847427,-4186.25732421875,304.1514587402344,0.9990000128746032,0.2987613081932068,0.266253262758255,293.31036376953125,297.1499938964844,293.1499938964844,0.0085841948166489,-2802.1650390625,301.3014831542969,0.5589572191238403,0.050000000745058,0.2285372763872146,291.1618957519531,291.1499938964844,274.57427978515625,272.3157653808594,285.6405639648437,293.9779052734375,291.162109375,1.0,0.1917005479335785,0.9245436191558838,0.9245436191558838,1.0,1.0,-0.8858515620231628,0.3807630538940429,0.5050885081291199,0.1520721018314361,0.0,0.0,0.3225427567958832,25.54587173461914,25.0,1.627050518989563,-4935.05322265625,77.95301055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103881835937,308.16314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30078125,18000.0,0.0,0.0,0.1102242469787597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233658030629158,0.2336625158786773,-4.478017672226997e-06,0.0,0.0001118635991588,0.0,0.0,9.947731971740724,0.0,0.0,0.0,0.2937262654304504,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104524968191981,-629.1463012695312,302.53009033203125,0.5590031147003174,0.050000000745058,0.0457510240375995,294.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5590031147003174,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.1406273990869522,-2340.544189453125,304.1575622558594,0.9104187488555908,0.2116519063711166,0.148799180984497,293.2150573730469,297.1499938964844,293.1499938964844,0.1991937756538391,-4185.11865234375,304.1513366699219,0.9990000128746032,0.2976011037826538,0.266195148229599,293.31121826171875,297.1499938964844,293.1499938964844,0.0085436208173632,-2793.69189453125,301.27154541015625,0.5590031147003174,0.050000000745058,0.22853584587574,291.1625366210937,291.1499938964844,274.5831298828125,272.3216552734375,285.6474304199219,293.9840393066406,291.16265869140625,1.0,0.1915740370750427,0.9245278835296632,0.9245278835296632,1.0,1.0,-0.885008692741394,0.3804230988025665,0.5045856237411499,0.1518086642026901,0.0,0.0,0.321643590927124,25.527868270874023,25.0,1.4714062213897705,-4924.2705078125,77.77681732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105712890625,308.1573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.78125,18000.0,0.0,0.0,0.1101016253232956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328696399927139,0.232874110341072,-4.476120466279099e-06,0.0,0.0001117391511797,0.0,0.0,9.90705108642578,0.0,0.0,0.0,0.2935619354248047,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103815821930766,-626.8391723632812,302.4893798828125,0.5590726137161255,0.050000000745058,0.0457505919039249,294.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3215637207031,0.5590726137161255,0.050000000745058,0.0481775775551795,293.22125244140625,297.1499938964844,293.1499938964844,0.139097198843956,-2320.116455078125,304.1575927734375,0.9076194763183594,0.2097983956336975,0.1475095748901367,293.21881103515625,297.1499938964844,293.1499938964844,0.1990867853164672,-4183.3818359375,304.15106201171875,0.9990000128746032,0.2951934039592743,0.2661070525646209,293.3129577636719,297.1499938964844,293.1499938964844,0.0084626479074358,-2776.67041015625,301.2110900878906,0.5590726137161255,0.050000000745058,0.2285336852073669,291.16339111328125,291.1499938964844,274.6002502441406,272.3329162597656,285.662353515625,293.9986267089844,291.1635131835937,1.0,0.1913321763277053,0.9244963526725768,0.9244963526725768,1.0,1.0,-0.8833515644073486,0.3797479271888733,0.5036035776138306,0.1513082087039947,0.0,0.0,0.31980100274086,25.4963321685791,25.0,1.3974570035934448,-4902.732421875,77.43697357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,308.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.154296875,18000.0,0.0,0.0,0.1098193898797035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312595844268798,0.231264054775238,-4.472126875043614e-06,0.0,0.0001114527185563,0.0,0.0,9.82390594482422,0.0,0.0,0.0,0.2932243645191192,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103815821930766,-626.8391723632812,302.4893798828125,0.5590726137161255,0.050000000745058,0.0457505919039249,294.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3215637207031,0.5590726137161255,0.050000000745058,0.0481775775551795,293.22125244140625,297.1499938964844,293.1499938964844,0.139097198843956,-2320.116455078125,304.1575927734375,0.9076194763183594,0.2097983956336975,0.1475095748901367,293.21881103515625,297.1499938964844,293.1499938964844,0.1990867853164672,-4183.3818359375,304.15106201171875,0.9990000128746032,0.2951934039592743,0.2661070525646209,293.3129577636719,297.1499938964844,293.1499938964844,0.0084626479074358,-2776.67041015625,301.2110900878906,0.5590726137161255,0.050000000745058,0.2285336852073669,291.16339111328125,291.1499938964844,274.6002502441406,272.3329162597656,285.662353515625,293.9986267089844,291.1635131835937,1.0,0.1913321763277053,0.9244963526725768,0.9244963526725768,1.0,1.0,-0.8833515644073486,0.3797479271888733,0.5036035776138306,0.1513082087039947,0.0,0.0,0.31980100274086,25.4963321685791,25.0,1.3974570035934448,-4902.732421875,77.43697357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139892578125,308.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.154296875,18000.0,0.0,0.0,0.1098193898797035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312595844268798,0.231264054775238,-4.472126875043614e-06,0.0,0.0001114527185563,0.0,0.0,9.82390594482422,0.0,0.0,0.0,0.2932243645191192,4.0,0.0,1.0
818940,293.2707214355469,297.1499938964844,293.1499938964844,0.0103113679215312,-624.5316162109375,302.4486999511719,0.5591149926185608,0.050000000745058,0.0457503348588943,294.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5591149926185608,0.050000000745058,0.0481773056089878,293.2215576171875,297.1499938964844,293.1499938964844,0.1375557482242584,-2299.487060546875,304.1576232910156,0.9048079252243042,0.2079287469387054,0.146208107471466,293.22265625,297.1499938964844,293.1499938964844,0.1990114152431488,-4182.162109375,304.1508483886719,0.9990000128746032,0.2926691472530365,0.2660533487796783,293.31475830078125,297.1499938964844,293.1499938964844,0.0083815958350896,-2759.431884765625,301.14990234375,0.5591149926185608,0.050000000745058,0.228532388806343,291.16436767578125,291.1499938964844,274.6166687011719,272.3435363769531,285.6771850585937,294.0133056640625,291.1644897460937,1.0,0.1911030411720276,0.9244648218154908,0.9244648218154908,1.0,1.0,-0.8817228674888611,0.3790766298770904,0.5026462078094482,0.1508364975452423,0.0,0.0,0.3178137540817261,25.47013282775879,25.0,1.2341716289520264,-4880.79541015625,77.11113739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,308.139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.669921875,18000.0,0.0,0.0,0.1094827651977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295429706573486,0.2295474261045456,-4.467924554774072e-06,0.0,0.0001111110905185,0.0,0.0,9.735645294189451,0.0,0.0,0.0,0.2928663790225982,4.0,0.0,1.0
819000,293.2707214355469,297.1499938964844,293.1499938964844,0.0103113679215312,-624.5316162109375,302.4486999511719,0.5591149926185608,0.050000000745058,0.0457503348588943,294.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5591149926185608,0.050000000745058,0.0481773056089878,293.2215576171875,297.1499938964844,293.1499938964844,0.1375557482242584,-2299.487060546875,304.1576232910156,0.9048079252243042,0.2079287469387054,0.146208107471466,293.22265625,297.1499938964844,293.1499938964844,0.1990114152431488,-4182.162109375,304.1508483886719,0.9990000128746032,0.2926691472530365,0.2660533487796783,293.31475830078125,297.1499938964844,293.1499938964844,0.0083815958350896,-2759.431884765625,301.14990234375,0.5591149926185608,0.050000000745058,0.228532388806343,291.16436767578125,291.1499938964844,274.6166687011719,272.3435363769531,285.6771850585937,294.0133056640625,291.1644897460937,1.0,0.1911030411720276,0.9244648218154908,0.9244648218154908,1.0,1.0,-0.8817228674888611,0.3790766298770904,0.5026462078094482,0.1508364975452423,0.0,0.0,0.3178137540817261,25.47013282775879,25.0,1.2341716289520264,-4880.79541015625,77.11113739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,308.139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.669921875,18000.0,0.0,0.0,0.1094827651977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295429706573486,0.2295474261045456,-4.467924554774072e-06,0.0,0.0001111110905185,0.0,0.0,9.735645294189451,0.0,0.0,0.0,0.2928663790225982,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102421473711729,-622.2442626953125,302.40802001953125,0.5591351389884949,0.050000000745058,0.0457502156496048,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5591351389884949,0.050000000745058,0.0481771789491176,293.2218933105469,297.1499938964844,293.1499938964844,0.1360125690698623,-2278.78955078125,304.1576538085937,0.9020161032676696,0.2060470879077911,0.1448982208967209,293.2265930175781,297.1499938964844,293.1499938964844,0.1989699006080627,-4181.5087890625,304.150634765625,0.9990000128746032,0.290031373500824,0.2660278677940368,293.31658935546875,297.1499938964844,293.1499938964844,0.008300757035613,-2742.083984375,301.0879211425781,0.5591351389884949,0.050000000745058,0.2285317927598953,291.1650085449219,291.1499938964844,274.63250732421875,272.3536376953125,285.6922302246094,294.0285949707031,291.1650695800781,1.0,0.190884530544281,0.9244370460510254,0.9244370460510254,1.0,1.0,-0.8801191449165344,0.3784099817276001,0.5017091631889343,0.1503871232271194,0.0,0.0,0.3157678246498108,25.448301315307617,25.0,0.8934859037399292,-4858.64208984375,76.79715728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301330566406,308.1329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.88671875,18000.0,0.0,0.0,0.1090882793068885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277687638998031,0.2277732342481613,-4.463540335564176e-06,0.0,0.0001107107382267,0.0,0.0,9.644631385803224,0.0,0.0,0.0,0.2924969792366028,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102421473711729,-622.2442626953125,302.40802001953125,0.5591351389884949,0.050000000745058,0.0457502156496048,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5591351389884949,0.050000000745058,0.0481771789491176,293.2218933105469,297.1499938964844,293.1499938964844,0.1360125690698623,-2278.78955078125,304.1576538085937,0.9020161032676696,0.2060470879077911,0.1448982208967209,293.2265930175781,297.1499938964844,293.1499938964844,0.1989699006080627,-4181.5087890625,304.150634765625,0.9990000128746032,0.290031373500824,0.2660278677940368,293.31658935546875,297.1499938964844,293.1499938964844,0.008300757035613,-2742.083984375,301.0879211425781,0.5591351389884949,0.050000000745058,0.2285317927598953,291.1650085449219,291.1499938964844,274.63250732421875,272.3536376953125,285.6922302246094,294.0285949707031,291.1650695800781,1.0,0.190884530544281,0.9244370460510254,0.9244370460510254,1.0,1.0,-0.8801191449165344,0.3784099817276001,0.5017091631889343,0.1503871232271194,0.0,0.0,0.3157678246498108,25.448301315307617,25.0,0.8934859037399292,-4858.64208984375,76.79715728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301330566406,308.1329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.88671875,18000.0,0.0,0.0,0.1090882793068885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277687638998031,0.2277732342481613,-4.463540335564176e-06,0.0,0.0001107107382267,0.0,0.0,9.644631385803224,0.0,0.0,0.0,0.2924969792366028,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101736672222614,-619.9649658203125,302.3672790527344,0.5591362118721008,0.050000000745058,0.0457502156496048,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5591362118721008,0.050000000745058,0.0481771789491176,293.2222595214844,297.1499938964844,293.1499938964844,0.1344653218984604,-2257.989013671875,304.1576843261719,0.8991885185241699,0.2041532099246978,0.1435797363519668,293.2305908203125,297.1499938964844,293.1499938964844,0.198955237865448,-4181.30078125,304.15045166015625,0.9990000128746032,0.2872819602489471,0.2660266160964966,293.3184509277344,297.1499938964844,293.1499938964844,0.0082200523465871,-2724.5888671875,301.02520751953125,0.5591362118721008,0.050000000745058,0.2285317927598953,291.1654663085937,291.1499938964844,274.6478271484375,272.36328125,285.7074584960937,294.04443359375,291.1654968261719,1.0,0.1906748563051223,0.9244092106819152,0.9244092106819152,1.0,1.0,-0.8785352110862732,0.3777478039264679,0.5007873773574829,0.1499533802270889,0.0,0.0,0.3136745989322662,25.430137634277344,25.0,0.61214280128479,-4836.3642578125,76.49299621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,308.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.001953125,18000.0,0.0,0.0,0.1086378246545791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259637415409088,0.2259681969881057,-4.459087449504295e-06,0.0,0.0001102535825339,0.0,0.0,9.552356719970703,0.0,0.0,0.0,0.2921224534511566,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101736672222614,-619.9649658203125,302.3672790527344,0.5591362118721008,0.050000000745058,0.0457502156496048,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5591362118721008,0.050000000745058,0.0481771789491176,293.2222595214844,297.1499938964844,293.1499938964844,0.1344653218984604,-2257.989013671875,304.1576843261719,0.8991885185241699,0.2041532099246978,0.1435797363519668,293.2305908203125,297.1499938964844,293.1499938964844,0.198955237865448,-4181.30078125,304.15045166015625,0.9990000128746032,0.2872819602489471,0.2660266160964966,293.3184509277344,297.1499938964844,293.1499938964844,0.0082200523465871,-2724.5888671875,301.02520751953125,0.5591362118721008,0.050000000745058,0.2285317927598953,291.1654663085937,291.1499938964844,274.6478271484375,272.36328125,285.7074584960937,294.04443359375,291.1654968261719,1.0,0.1906748563051223,0.9244092106819152,0.9244092106819152,1.0,1.0,-0.8785352110862732,0.3777478039264679,0.5007873773574829,0.1499533802270889,0.0,0.0,0.3136745989322662,25.430137634277344,25.0,0.61214280128479,-4836.3642578125,76.49299621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,308.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.001953125,18000.0,0.0,0.0,0.1086378246545791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259637415409088,0.2259681969881057,-4.459087449504295e-06,0.0,0.0001102535825339,0.0,0.0,9.552356719970703,0.0,0.0,0.0,0.2921224534511566,4.0,0.0,1.0
819300,293.2698974609375,297.1499938964844,293.1499938964844,0.0101396786049008,-618.82763671875,302.34686279296875,0.5591304302215576,0.050000000745058,0.045750256627798,294.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5591304302215576,0.050000000745058,0.0481772236526012,293.2224426269531,297.1499938964844,293.1499938964844,0.1336904615163803,-2247.553466796875,304.1576843261719,0.8977530002593994,0.203202024102211,0.1429174691438675,293.23260498046875,297.1499938964844,293.1499938964844,0.1989569813013076,-4181.34765625,304.1503601074219,0.9990000128746032,0.2858659625053406,0.2660339474678039,293.3193664550781,297.1499938964844,293.1499938964844,0.0081797586753964,-2715.78759765625,300.9935607910156,0.5591304302215576,0.050000000745058,0.228532001376152,291.1656188964844,291.1499938964844,274.6553649902344,272.3679504394531,285.71514892578125,294.0525207519531,291.1656494140625,1.0,0.1905728578567505,0.9243952631950378,0.9243952631950378,1.0,1.0,-0.877749502658844,0.377418577671051,0.500330924987793,0.149740383028984,0.0,0.0,0.3126178681850433,25.422239303588867,25.0,0.4760680496692657,-4825.18115234375,76.3440933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466735839844,308.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.01953125,18000.0,0.0,0.0,0.1083930805325508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250551134347915,0.2250595688819885,-4.456849183043232e-06,0.0,0.0001100051958928,0.0,0.0,9.50602912902832,0.0,0.0,0.0,0.2919344305992126,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0101058315485715,-617.6910400390625,302.326416015625,0.5591208934783936,0.050000000745058,0.0457503199577331,294.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5591208934783936,0.050000000745058,0.0481772907078266,293.2226257324219,297.1499938964844,293.1499938964844,0.1329148858785629,-2237.095947265625,304.15771484375,0.8963040113449097,0.2022482305765152,0.1422533094882965,293.234619140625,297.1499938964844,293.1499938964844,0.1989642232656479,-4181.4853515625,304.1502685546875,0.9990000128746032,0.2844227850437164,0.2660460472106933,293.3203125,297.1499938964844,293.1499938964844,0.0081395050510764,-2706.950927734375,300.9617614746094,0.5591208934783936,0.050000000745058,0.2285323292016983,291.16571044921875,291.1499938964844,274.6628112792969,272.37255859375,285.72283935546875,294.0606994628906,291.1657409667969,1.0,0.1904725283384323,0.9243834018707277,0.9243834018707277,1.0,1.0,-0.8769674301147461,0.3770907819271087,0.4998766779899597,0.1495289504528045,0.0,0.0,0.3115584850311279,25.41503524780273,25.0,0.3472712635993957,-4813.98095703125,76.19706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,308.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.009765625,18000.0,0.0,0.0,0.1081365048885345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241462916135788,0.2241507470607757,-4.454612280824222e-06,0.0,0.0001097448039217,0.0,0.0,9.459773063659668,0.0,0.0,0.0,0.2917467355728149,4.0,0.0,1.0
819420,293.2696228027344,297.1499938964844,293.1499938964844,0.0100385677069425,-615.4197998046875,302.2854309082031,0.5590694546699524,0.050000000745058,0.04575065523386,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5590694546699524,0.050000000745058,0.0481776408851146,293.2229919433594,297.1499938964844,293.1499938964844,0.131362035870552,-2216.119384765625,304.15771484375,0.8933388590812683,0.2003335207700729,0.1409199833869934,293.2386474609375,297.1499938964844,293.1499938964844,0.198948785662651,-4181.26220703125,304.15020751953125,0.9990000128746032,0.2814601361751556,0.2660363912582397,293.3221740722656,297.1499938964844,293.1499938964844,0.0080591756850481,-2689.17919921875,300.8976135253906,0.5590694546699524,0.050000000745058,0.228533998131752,291.16583251953125,291.1499938964844,274.677490234375,272.381591796875,285.7383117675781,294.077392578125,291.16583251953125,1.0,0.1902751624584198,0.9243596196174622,0.9243596196174622,1.0,1.0,-0.8753538131713867,0.3764141201972961,0.4989396929740906,0.1490940004587173,0.0,0.0,0.3094387650489807,25.40558624267578,25.0,0.1620187014341354,-4791.416015625,75.9028091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,308.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9296875,18000.0,0.0,0.0,0.1075921952724456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222336083650589,0.2223405241966247,-4.450166215974605e-06,0.0,0.0001091924059437,0.0,0.0,9.367889404296877,0.0,0.0,0.0,0.2913739383220672,4.0,0.0,1.0
819480,293.2696228027344,297.1499938964844,293.1499938964844,0.0100385677069425,-615.4197998046875,302.2854309082031,0.5590694546699524,0.050000000745058,0.04575065523386,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5590694546699524,0.050000000745058,0.0481776408851146,293.2229919433594,297.1499938964844,293.1499938964844,0.131362035870552,-2216.119384765625,304.15771484375,0.8933388590812683,0.2003335207700729,0.1409199833869934,293.2386474609375,297.1499938964844,293.1499938964844,0.198948785662651,-4181.26220703125,304.15020751953125,0.9990000128746032,0.2814601361751556,0.2660363912582397,293.3221740722656,297.1499938964844,293.1499938964844,0.0080591756850481,-2689.17919921875,300.8976135253906,0.5590694546699524,0.050000000745058,0.228533998131752,291.16583251953125,291.1499938964844,274.677490234375,272.381591796875,285.7383117675781,294.077392578125,291.16583251953125,1.0,0.1902751624584198,0.9243596196174622,0.9243596196174622,1.0,1.0,-0.8753538131713867,0.3764141201972961,0.4989396929740906,0.1490940004587173,0.0,0.0,0.3094387650489807,25.40558624267578,25.0,0.1620187014341354,-4791.416015625,75.9028091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,308.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9296875,18000.0,0.0,0.0,0.1075921952724456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222336083650589,0.2223405241966247,-4.450166215974605e-06,0.0,0.0001091924059437,0.0,0.0,9.367889404296877,0.0,0.0,0.0,0.2913739383220672,4.0,0.0,1.0
819540,293.26953125,297.1499938964844,293.1499938964844,0.0099724363535642,-613.1651611328125,302.24432373046875,0.5584864616394043,0.050000000745058,0.0457543805241584,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5584864616394043,0.050000000745058,0.0481815636157989,293.2233581542969,297.1499938964844,293.1499938964844,0.1298048943281173,-2195.025390625,304.1577453613281,0.8896293640136719,0.1984124928712844,0.1395839601755142,293.2419738769531,297.1499938964844,293.1499938964844,0.1978549063205719,-4162.3466796875,304.1520690917969,0.997836410999298,0.2785385251045227,0.2647963464260101,293.32403564453125,297.1499938964844,293.1499938964844,0.0079796016216278,-2671.359375,300.8329467773437,0.5584864616394043,0.050000000745058,0.2285525947809219,291.16632080078125,291.1499938964844,274.6919860839844,272.3904113769531,285.7526550292969,294.0923156738281,291.1664733886719,1.0,0.1900504827499389,0.924335777759552,0.924335777759552,1.0,1.0,-0.8723104000091553,0.3751218020915985,0.4971886277198791,0.1483180373907089,0.0,0.0,0.3072437942028045,25.47117042541504,25.0,1.1369891166687012,-4765.6923828125,75.47160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742004394531,308.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.048828125,18000.0,0.0,0.0,0.107010580599308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205089628696441,0.2205134183168411,-4.445756076165708e-06,0.0,0.0001086021366063,0.0,0.0,9.275609970092772,0.0,0.0,0.0,0.2909997701644897,4.0,0.0,1.0
819600,293.26953125,297.1499938964844,293.1499938964844,0.0099724363535642,-613.1651611328125,302.24432373046875,0.5584864616394043,0.050000000745058,0.0457543805241584,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5584864616394043,0.050000000745058,0.0481815636157989,293.2233581542969,297.1499938964844,293.1499938964844,0.1298048943281173,-2195.025390625,304.1577453613281,0.8896293640136719,0.1984124928712844,0.1395839601755142,293.2419738769531,297.1499938964844,293.1499938964844,0.1978549063205719,-4162.3466796875,304.1520690917969,0.997836410999298,0.2785385251045227,0.2647963464260101,293.32403564453125,297.1499938964844,293.1499938964844,0.0079796016216278,-2671.359375,300.8329467773437,0.5584864616394043,0.050000000745058,0.2285525947809219,291.16632080078125,291.1499938964844,274.6919860839844,272.3904113769531,285.7526550292969,294.0923156738281,291.1664733886719,1.0,0.1900504827499389,0.924335777759552,0.924335777759552,1.0,1.0,-0.8723104000091553,0.3751218020915985,0.4971886277198791,0.1483180373907089,0.0,0.0,0.3072437942028045,25.47117042541504,25.0,1.1369891166687012,-4765.6923828125,75.47160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742004394531,308.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.048828125,18000.0,0.0,0.0,0.107010580599308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205089628696441,0.2205134183168411,-4.445756076165708e-06,0.0,0.0001086021366063,0.0,0.0,9.275609970092772,0.0,0.0,0.0,0.2909997701644897,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099060405045747,-610.849365234375,302.20330810546875,0.5574979782104492,0.050000000745058,0.0457607433199882,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5574979782104492,0.050000000745058,0.0481882654130458,293.2236633300781,297.1499938964844,293.1499938964844,0.1282321810722351,-2173.64111328125,304.15777587890625,0.8853638768196106,0.1964876651763916,0.1382472962141037,293.24298095703125,297.1499938964844,293.1499938964844,0.1955832093954086,-4123.533203125,304.1551208496094,0.9944485425949096,0.2760019302368164,0.26231649518013,293.32586669921875,297.1499938964844,293.1499938964844,0.0078998459503054,-2653.15185546875,300.76824951171875,0.5574979782104492,0.050000000745058,0.2285843938589096,291.1684875488281,291.1499938964844,274.7063903808594,272.399169921875,285.7625732421875,294.09979248046875,291.1687927246094,1.0,0.1897600293159485,0.9243234395980836,0.9243234395980836,1.0,1.0,-0.8677722215652466,0.3731935024261474,0.4945787489414215,0.1471704691648483,0.0,0.0,0.3046417832374573,25.59086036682129,25.0,2.6425631046295166,-4735.0478515625,74.86795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,308.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33984375,18000.0,0.0,0.0,0.1063814610242843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184311300516128,0.2184355705976486,-4.441041255631717e-06,0.0,0.0001079636567737,0.0,0.0,9.171635627746582,0.0,0.0,0.0,0.2905807495117187,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099060405045747,-610.849365234375,302.20330810546875,0.5574979782104492,0.050000000745058,0.0457607433199882,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5574979782104492,0.050000000745058,0.0481882654130458,293.2236633300781,297.1499938964844,293.1499938964844,0.1282321810722351,-2173.64111328125,304.15777587890625,0.8853638768196106,0.1964876651763916,0.1382472962141037,293.24298095703125,297.1499938964844,293.1499938964844,0.1955832093954086,-4123.533203125,304.1551208496094,0.9944485425949096,0.2760019302368164,0.26231649518013,293.32586669921875,297.1499938964844,293.1499938964844,0.0078998459503054,-2653.15185546875,300.76824951171875,0.5574979782104492,0.050000000745058,0.2285843938589096,291.1684875488281,291.1499938964844,274.7063903808594,272.399169921875,285.7625732421875,294.09979248046875,291.1687927246094,1.0,0.1897600293159485,0.9243234395980836,0.9243234395980836,1.0,1.0,-0.8677722215652466,0.3731935024261474,0.4945787489414215,0.1471704691648483,0.0,0.0,0.3046417832374573,25.59086036682129,25.0,2.6425631046295166,-4735.0478515625,74.86795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,308.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33984375,18000.0,0.0,0.0,0.1063814610242843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184311300516128,0.2184355705976486,-4.441041255631717e-06,0.0,0.0001079636567737,0.0,0.0,9.171635627746582,0.0,0.0,0.0,0.2905807495117187,4.0,0.0,1.0
819780,293.26959228515625,297.1499938964844,293.1499938964844,0.0098404102027416,-608.5604248046875,302.16192626953125,0.556766152381897,0.050000000745058,0.0457655005156993,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.556766152381897,0.050000000745058,0.0481932759284973,293.2239685058594,297.1499938964844,293.1499938964844,0.1266716867685318,-2152.38525390625,304.15777587890625,0.8814396858215332,0.1945606172084808,0.1369071155786514,293.2429504394531,297.1499938964844,293.1499938964844,0.1935255825519561,-4088.530029296875,304.15679931640625,0.9914286136627196,0.2736518383026123,0.2600785493850708,293.3276062011719,297.1499938964844,293.1499938964844,0.0078209768980741,-2635.043212890625,300.702880859375,0.556766152381897,0.050000000745058,0.2286081612110138,291.1697692871094,291.1499938964844,274.7208557128906,272.40789794921875,285.7706604003906,294.1040954589844,291.1697998046875,1.0,0.189431682229042,0.9243110418319702,0.9243110418319702,1.0,1.0,-0.8635180592536926,0.3713895976543426,0.49212846159935,0.1460898071527481,0.0,0.0,0.3019032776355743,25.67091560363769,25.0,1.3821275234222412,-4703.2734375,74.25777435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972106933594,308.0981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.966796875,18000.0,0.0,0.0,0.1056967750191688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161521911621093,0.2161566168069839,-4.43573844677303e-06,0.0,0.0001072687882697,0.0,0.0,9.057781219482422,0.0,0.0,0.0,0.290122926235199,4.0,0.0,1.0
819840,293.26959228515625,297.1499938964844,293.1499938964844,0.0098404102027416,-608.5604248046875,302.16192626953125,0.556766152381897,0.050000000745058,0.0457655005156993,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.556766152381897,0.050000000745058,0.0481932759284973,293.2239685058594,297.1499938964844,293.1499938964844,0.1266716867685318,-2152.38525390625,304.15777587890625,0.8814396858215332,0.1945606172084808,0.1369071155786514,293.2429504394531,297.1499938964844,293.1499938964844,0.1935255825519561,-4088.530029296875,304.15679931640625,0.9914286136627196,0.2736518383026123,0.2600785493850708,293.3276062011719,297.1499938964844,293.1499938964844,0.0078209768980741,-2635.043212890625,300.702880859375,0.556766152381897,0.050000000745058,0.2286081612110138,291.1697692871094,291.1499938964844,274.7208557128906,272.40789794921875,285.7706604003906,294.1040954589844,291.1697998046875,1.0,0.189431682229042,0.9243110418319702,0.9243110418319702,1.0,1.0,-0.8635180592536926,0.3713895976543426,0.49212846159935,0.1460898071527481,0.0,0.0,0.3019032776355743,25.67091560363769,25.0,1.3821275234222412,-4703.2734375,74.25777435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972106933594,308.0981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.966796875,18000.0,0.0,0.0,0.1056967750191688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161521911621093,0.2161566168069839,-4.43573844677303e-06,0.0,0.0001072687882697,0.0,0.0,9.057781219482422,0.0,0.0,0.0,0.290122926235199,4.0,0.0,1.0
819900,293.2696533203125,297.1499938964844,293.1499938964844,0.0098078455775976,-607.4276123046875,302.1410827636719,0.55645352602005,0.050000000745058,0.0457675457000732,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.55645352602005,0.050000000745058,0.0481954291462898,293.22412109375,297.1499938964844,293.1499938964844,0.1258981376886367,-2141.8349609375,304.15777587890625,0.8795490264892578,0.1935972720384597,0.1362367421388626,293.2428283691406,297.1499938964844,293.1499938964844,0.1925258487462997,-4071.56787109375,304.1573791503906,0.9899632930755616,0.2724998891353607,0.2589893341064453,293.32843017578125,297.1499938964844,293.1499938964844,0.0077816834673285,-2625.993408203125,300.6698913574219,0.55645352602005,0.050000000745058,0.2286183685064315,291.1698608398437,291.1499938964844,274.7281188964844,272.41229248046875,285.7746276855469,294.1061096191406,291.1698303222656,1.0,0.1892563998699188,0.9243049025535583,0.9243049025535583,1.0,1.0,-0.8614235520362854,0.3705023229122162,0.4909212291240692,0.1455571800470352,0.0,0.0,0.3005692064762115,25.70244598388672,25.0,0.7224487066268921,-4687.7119140625,73.94732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033142089844,308.0945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.810546875,18000.0,0.0,0.0,0.1053351312875747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150394469499588,0.2150438874959945,-4.433062713360414e-06,0.0,0.0001069017671397,0.0,0.0,9.002188682556152,0.0,0.0,0.0,0.2898981273174286,4.0,0.0,1.0
