time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097753843292593,-606.29541015625,302.12017822265625,0.5561667680740356,0.050000000745058,0.0457694269716739,294.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5561667680740356,0.050000000745058,0.0481974110007286,293.2242431640625,297.1499938964844,293.1499938964844,0.125126838684082,-2131.302978515625,304.15777587890625,0.8776935338973999,0.1926341950893402,0.1355663686990738,293.2426452636719,297.1499938964844,293.1499938964844,0.1915338635444641,-4054.749755859375,304.1578369140625,0.9885095357894896,0.2713563442230224,0.2579094469547272,293.32928466796875,297.1499938964844,293.1499938964844,0.0077425367198884,-2616.9375,300.63677978515625,0.5561667680740356,0.050000000745058,0.2286277711391449,291.1698303222656,291.1499938964844,274.7354431152344,272.4167175292969,285.7786560058594,294.1081848144531,291.1697998046875,1.0,0.1890749931335449,0.924316942691803,0.924316942691803,1.0,1.0,-0.8593388199806213,0.3696200549602508,0.4897187352180481,0.1450275927782058,0.0,0.0,0.2992502152919769,25.72977828979492,25.0,0.2522772550582886,-4672.33349609375,73.63346862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092956542969,308.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.607421875,18000.0,0.0,0.0,0.1049627736210823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139481455087661,0.2139525860548019,-4.430437911651097e-06,0.0,0.0001065238757291,0.0,0.0,8.947775840759277,0.0,0.0,0.0,0.2896778881549835,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097105829045176,-604.0233154296875,302.078125,0.5556566119194031,0.050000000745058,0.0457727946341037,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5556566119194031,0.050000000745058,0.0482009574770927,293.2244567871094,297.1499938964844,293.1499938964844,0.123589426279068,-2110.2705078125,304.1577453613281,0.8740684986114502,0.190708577632904,0.1342257261276245,293.24224853515625,297.1499938964844,293.1499938964844,0.1895656585693359,-4021.3935546875,304.15850830078125,0.9856171011924744,0.2690882980823517,0.2557691037654876,293.3309020996094,297.1499938964844,293.1499938964844,0.007664505392313,-2598.752685546875,300.5701599121094,0.5556566119194031,0.050000000745058,0.2286445796489715,291.1695861816406,291.1499938964844,274.7502746582031,272.4257202148437,285.78692626953125,294.1126708984375,291.16949462890625,1.0,0.1886969059705734,0.924341082572937,0.924341082572937,1.0,1.0,-0.8551894426345825,0.3678648769855499,0.4873245358467102,0.1439748704433441,0.0,0.0,0.2966557443141937,25.774152755737305,25.0,-0.3350808322429657,-4641.654296875,72.99739074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,308.0841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.216796875,18000.0,0.0,0.0,0.1041925102472305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118164747953415,0.211820900440216,-4.42534519606852e-06,0.0,0.0001057421468431,0.0,0.0,8.841863632202148,0.0,0.0,0.0,0.2892495393753052,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097105829045176,-604.0233154296875,302.078125,0.5556566119194031,0.050000000745058,0.0457727946341037,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5556566119194031,0.050000000745058,0.0482009574770927,293.2244567871094,297.1499938964844,293.1499938964844,0.123589426279068,-2110.2705078125,304.1577453613281,0.8740684986114502,0.190708577632904,0.1342257261276245,293.24224853515625,297.1499938964844,293.1499938964844,0.1895656585693359,-4021.3935546875,304.15850830078125,0.9856171011924744,0.2690882980823517,0.2557691037654876,293.3309020996094,297.1499938964844,293.1499938964844,0.007664505392313,-2598.752685546875,300.5701599121094,0.5556566119194031,0.050000000745058,0.2286445796489715,291.1695861816406,291.1499938964844,274.7502746582031,272.4257202148437,285.78692626953125,294.1126708984375,291.16949462890625,1.0,0.1886969059705734,0.924341082572937,0.924341082572937,1.0,1.0,-0.8551894426345825,0.3678648769855499,0.4873245358467102,0.1439748704433441,0.0,0.0,0.2966557443141937,25.774152755737305,25.0,-0.3350808322429657,-4641.654296875,72.99739074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,308.0841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.216796875,18000.0,0.0,0.0,0.1041925102472305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118164747953415,0.211820900440216,-4.42534519606852e-06,0.0,0.0001057421468431,0.0,0.0,8.841863632202148,0.0,0.0,0.0,0.2892495393753052,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096458103507757,-601.734375,302.03570556640625,0.5552138090133667,0.050000000745058,0.0457757301628589,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5552138090133667,0.050000000745058,0.0482040494680404,293.2246398925781,297.1499938964844,293.1499938964844,0.1220577508211135,-2089.261962890625,304.15771484375,0.8705350756645203,0.1887832880020141,0.1328850090503692,293.2418212890625,297.1499938964844,293.1499938964844,0.1876152604818344,-3988.328857421875,304.1589050292969,0.9827260375022888,0.2668414413928985,0.2536491751670837,293.3324890136719,297.1499938964844,293.1499938964844,0.0075867408886551,-2580.443603515625,300.5030517578125,0.5552138090133667,0.050000000745058,0.2286592572927475,291.1691589355469,291.1499938964844,274.76544189453125,272.4349670410156,285.7956237792969,294.1176147460937,291.1690673828125,1.0,0.1883026361465454,0.924365222454071,0.924365222454071,1.0,1.0,-0.8510608673095703,0.3661187589168548,0.4849421083927154,0.1429307907819748,0.0,0.0,0.2941313683986664,25.807580947875977,25.0,-0.5455114245414734,-4611.4921875,72.35333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,308.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.802734375,18000.0,0.0,0.0,0.1033981144428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097592204809188,0.2097636312246322,-4.42046166426735e-06,0.0,0.0001049359416356,0.0,0.0,8.740095138549805,0.0,0.0,0.0,0.2888382375240326,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096458103507757,-601.734375,302.03570556640625,0.5552138090133667,0.050000000745058,0.0457757301628589,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5552138090133667,0.050000000745058,0.0482040494680404,293.2246398925781,297.1499938964844,293.1499938964844,0.1220577508211135,-2089.261962890625,304.15771484375,0.8705350756645203,0.1887832880020141,0.1328850090503692,293.2418212890625,297.1499938964844,293.1499938964844,0.1876152604818344,-3988.328857421875,304.1589050292969,0.9827260375022888,0.2668414413928985,0.2536491751670837,293.3324890136719,297.1499938964844,293.1499938964844,0.0075867408886551,-2580.443603515625,300.5030517578125,0.5552138090133667,0.050000000745058,0.2286592572927475,291.1691589355469,291.1499938964844,274.76544189453125,272.4349670410156,285.7956237792969,294.1176147460937,291.1690673828125,1.0,0.1883026361465454,0.924365222454071,0.924365222454071,1.0,1.0,-0.8510608673095703,0.3661187589168548,0.4849421083927154,0.1429307907819748,0.0,0.0,0.2941313683986664,25.807580947875977,25.0,-0.5455114245414734,-4611.4921875,72.35333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,308.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.802734375,18000.0,0.0,0.0,0.1033981144428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097592204809188,0.2097636312246322,-4.42046166426735e-06,0.0,0.0001049359416356,0.0,0.0,8.740095138549805,0.0,0.0,0.0,0.2888382375240326,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095806941390037,-599.4034423828125,301.9930114746094,0.5548235774040222,0.050000000745058,0.0457783341407775,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5548235774040222,0.050000000745058,0.0482067912817001,293.2248229980469,297.1499938964844,293.1499938964844,0.1205260828137397,-2068.190673828125,304.1576843261719,0.8670734763145447,0.1868579685688018,0.1315440088510513,293.2413330078125,297.1499938964844,293.1499938964844,0.1856745034456253,-3955.3837890625,304.1591796875,0.9798229336738586,0.2646136581897735,0.2515471577644348,293.3340148925781,297.1499938964844,293.1499938964844,0.0075090639293193,-2561.91796875,300.4355773925781,0.5548235774040222,0.050000000745058,0.2286722511053085,291.1690368652344,291.1499938964844,274.7810363769531,272.4445495605469,285.8047790527344,294.1230773925781,291.1690673828125,1.0,0.1878962069749832,0.924394965171814,0.924394965171814,1.0,1.0,-0.8469506502151489,0.3643799722194671,0.4825706481933594,0.1418969184160232,0.0,0.0,0.2916054725646972,25.83250999450684,25.0,-0.0015055515104904,-4582.53125,71.70453643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367004394531,308.0660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.599609375,18000.0,0.0,0.0,0.1025944277644157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207744300365448,0.2077487111091613,-4.415761850395938e-06,0.0,0.0001041202995111,0.0,0.0,8.640941619873047,0.0,0.0,0.0,0.2884380519390106,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095806941390037,-599.4034423828125,301.9930114746094,0.5548235774040222,0.050000000745058,0.0457783341407775,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5548235774040222,0.050000000745058,0.0482067912817001,293.2248229980469,297.1499938964844,293.1499938964844,0.1205260828137397,-2068.190673828125,304.1576843261719,0.8670734763145447,0.1868579685688018,0.1315440088510513,293.2413330078125,297.1499938964844,293.1499938964844,0.1856745034456253,-3955.3837890625,304.1591796875,0.9798229336738586,0.2646136581897735,0.2515471577644348,293.3340148925781,297.1499938964844,293.1499938964844,0.0075090639293193,-2561.91796875,300.4355773925781,0.5548235774040222,0.050000000745058,0.2286722511053085,291.1690368652344,291.1499938964844,274.7810363769531,272.4445495605469,285.8047790527344,294.1230773925781,291.1690673828125,1.0,0.1878962069749832,0.924394965171814,0.924394965171814,1.0,1.0,-0.8469506502151489,0.3643799722194671,0.4825706481933594,0.1418969184160232,0.0,0.0,0.2916054725646972,25.83250999450684,25.0,-0.0015055515104904,-4582.53125,71.70453643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367004394531,308.0660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.599609375,18000.0,0.0,0.0,0.1025944277644157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207744300365448,0.2077487111091613,-4.415761850395938e-06,0.0,0.0001041202995111,0.0,0.0,8.640941619873047,0.0,0.0,0.0,0.2884380519390106,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095150275155901,-597.0162963867188,301.9499816894531,0.5544744729995728,0.050000000745058,0.045780673623085,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5544744729995728,0.050000000745058,0.0482092536985874,293.2249755859375,297.1499938964844,293.1499938964844,0.1189913749694824,-2047.0098876953125,304.1576843261719,0.8636684417724609,0.1849322766065597,0.1302025467157364,293.2408142089844,297.1499938964844,293.1499938964844,0.1837394386529922,-3922.471923828125,304.1593322753906,0.9768975973129272,0.2624036371707916,0.249461755156517,293.3355407714844,297.1499938964844,293.1499938964844,0.0074313823133707,-2543.126220703125,300.3678283691406,0.5544744729995728,0.050000000745058,0.2286839336156845,291.1695861816406,291.1499938964844,274.7972106933594,272.45458984375,285.8144836425781,294.1289978027344,291.1697082519531,1.0,0.1874809563159942,0.9244247078895568,0.9244247078895568,1.0,1.0,-0.8428575396537781,0.3626470565795898,0.4802104830741882,0.1408746838569641,0.0,0.0,0.2889603078365326,25.850889205932617,25.0,0.7872082591056824,-4553.7236328125,71.05369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,308.0508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.81640625,18000.0,0.0,0.0,0.1017963886260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056766599416732,0.2056810706853866,-4.41107385995565e-06,0.0,0.0001033103981171,0.0,0.0,8.539813995361328,0.0,0.0,0.0,0.2880313396453857,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095150275155901,-597.0162963867188,301.9499816894531,0.5544744729995728,0.050000000745058,0.045780673623085,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5544744729995728,0.050000000745058,0.0482092536985874,293.2249755859375,297.1499938964844,293.1499938964844,0.1189913749694824,-2047.0098876953125,304.1576843261719,0.8636684417724609,0.1849322766065597,0.1302025467157364,293.2408142089844,297.1499938964844,293.1499938964844,0.1837394386529922,-3922.471923828125,304.1593322753906,0.9768975973129272,0.2624036371707916,0.249461755156517,293.3355407714844,297.1499938964844,293.1499938964844,0.0074313823133707,-2543.126220703125,300.3678283691406,0.5544744729995728,0.050000000745058,0.2286839336156845,291.1695861816406,291.1499938964844,274.7972106933594,272.45458984375,285.8144836425781,294.1289978027344,291.1697082519531,1.0,0.1874809563159942,0.9244247078895568,0.9244247078895568,1.0,1.0,-0.8428575396537781,0.3626470565795898,0.4802104830741882,0.1408746838569641,0.0,0.0,0.2889603078365326,25.850889205932617,25.0,0.7872082591056824,-4553.7236328125,71.05369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,308.0508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.81640625,18000.0,0.0,0.0,0.1017963886260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056766599416732,0.2056810706853866,-4.41107385995565e-06,0.0,0.0001033103981171,0.0,0.0,8.539813995361328,0.0,0.0,0.0,0.2880313396453857,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094820344820618,-595.8055419921875,301.9283447265625,0.5543128848075867,0.050000000745058,0.0457817576825618,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543128848075867,0.050000000745058,0.048210397362709,293.2250366210937,297.1499938964844,293.1499938964844,0.1182239726185798,-2036.39501953125,304.1576843261719,0.8619839549064636,0.1839692443609237,0.1295316070318222,293.2405700683594,297.1499938964844,293.1499938964844,0.182776004076004,-3906.061767578125,304.1593933105469,0.9754248857498168,0.2613051831722259,0.2484251856803894,293.3363037109375,297.1499938964844,293.1499938964844,0.0073925582692027,-2533.64501953125,300.33380126953125,0.5543128848075867,0.050000000745058,0.228689357638359,291.1700134277344,291.1499938964844,274.8055114746094,272.4598083496094,285.8195495605469,294.1321716308594,291.1701354980469,1.0,0.1872707456350326,0.9244396090507508,0.9244396090507508,1.0,1.0,-0.8408174514770508,0.3617825508117676,0.4790348708629608,0.1403684914112091,0.0,0.0,0.2875811755657196,25.858043670654297,25.0,0.999200999736786,-4538.77392578125,70.7281265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,308.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.005859375,18000.0,0.0,0.0,0.1014022976160049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046064734458923,0.2046108841896057,-4.408680069900584e-06,0.0,0.0001029104387271,0.0,0.0,8.487676620483398,0.0,0.0,0.0,0.2878221273422241,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094490423798561,-594.5905151367188,301.9065856933594,0.5541585087776184,0.050000000745058,0.0457827970385551,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5541585087776184,0.050000000745058,0.0482114925980567,293.22509765625,297.1499938964844,293.1499938964844,0.1174580678343772,-2025.787109375,304.1576843261719,0.8603096604347229,0.1830061227083206,0.1288605332374572,293.24029541015625,297.1499938964844,293.1499938964844,0.1818176805973053,-3889.72509765625,304.159423828125,0.973944127559662,0.2602109611034393,0.2473924905061721,293.3370361328125,297.1499938964844,293.1499938964844,0.0073538217693567,-2524.139892578125,300.2996826171875,0.5541585087776184,0.050000000745058,0.2286945581436157,291.17041015625,291.1499938964844,274.8139953613281,272.46514892578125,285.82476806640625,294.1354064941406,291.1705017089844,1.0,0.187059223651886,0.9244641065597534,0.9244641065597534,1.0,1.0,-0.8387814164161682,0.3609194159507751,0.4778619706630707,0.1398661136627197,0.0,0.0,0.2861796617507934,25.86408424377441,25.0,0.9744129180908204,-4523.45068359375,70.40277862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,308.03204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.158203125,18000.0,0.0,0.0,0.1010115966200828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035177201032638,0.2035221308469772,-4.406245807331288e-06,0.0,0.0001025139354169,0.0,0.0,8.434737205505371,0.0,0.0,0.0,0.2876098453998565,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093831177800893,-592.1519775390625,301.8626708984375,0.5538691282272339,0.050000000745058,0.0457847528159618,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5538691282272339,0.050000000745058,0.0482135489583015,293.2252197265625,297.1499938964844,293.1499938964844,0.1159320697188377,-2004.611083984375,304.1576538085937,0.8569892048835754,0.1810798346996307,0.1275181323289871,293.23974609375,297.1499938964844,293.1499938964844,0.1799186319112777,-3857.311279296875,304.1594543457031,0.97095787525177,0.2580354213714599,0.2453391104936599,293.3385314941406,297.1499938964844,293.1499938964844,0.0072766230441629,-2505.0703125,300.2309875488281,0.5538691282272339,0.050000000745058,0.2287043184041977,291.1709289550781,291.1499938964844,274.8315734863281,272.476318359375,285.83563232421875,294.1422119140625,291.17095947265625,1.0,0.1866330653429031,0.9245131015777588,0.9245131015777588,1.0,1.0,-0.8347223997116089,0.3591964542865753,0.4755259454250335,0.1388730704784393,0.0,0.0,0.2833514213562011,25.87324523925781,25.0,0.6582130193710327,-4492.01318359375,69.75348663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,308.0113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.23046875,18000.0,0.0,0.0,0.1002404168248176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013255059719085,0.2013299167156219,-4.401324531499995e-06,0.0,0.0001017312752082,0.0,0.0,8.328411102294922,0.0,0.0,0.0,0.2871833145618438,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093831177800893,-592.1519775390625,301.8626708984375,0.5538691282272339,0.050000000745058,0.0457847528159618,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5538691282272339,0.050000000745058,0.0482135489583015,293.2252197265625,297.1499938964844,293.1499938964844,0.1159320697188377,-2004.611083984375,304.1576538085937,0.8569892048835754,0.1810798346996307,0.1275181323289871,293.23974609375,297.1499938964844,293.1499938964844,0.1799186319112777,-3857.311279296875,304.1594543457031,0.97095787525177,0.2580354213714599,0.2453391104936599,293.3385314941406,297.1499938964844,293.1499938964844,0.0072766230441629,-2505.0703125,300.2309875488281,0.5538691282272339,0.050000000745058,0.2287043184041977,291.1709289550781,291.1499938964844,274.8315734863281,272.476318359375,285.83563232421875,294.1422119140625,291.17095947265625,1.0,0.1866330653429031,0.9245131015777588,0.9245131015777588,1.0,1.0,-0.8347223997116089,0.3591964542865753,0.4755259454250335,0.1388730704784393,0.0,0.0,0.2833514213562011,25.87324523925781,25.0,0.6582130193710327,-4492.01318359375,69.75348663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,308.0113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.23046875,18000.0,0.0,0.0,0.1002404168248176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013255059719085,0.2013299167156219,-4.401324531499995e-06,0.0,0.0001017312752082,0.0,0.0,8.328411102294922,0.0,0.0,0.0,0.2871833145618438,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093176905065774,-589.7303466796875,301.81817626953125,0.5536013841629028,0.050000000745058,0.0457865670323371,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5536013841629028,0.050000000745058,0.0482154600322246,293.2253112792969,297.1499938964844,293.1499938964844,0.1144197657704353,-1983.5792236328125,304.1576232910156,0.8537018299102783,0.1791539192199707,0.1261758208274841,293.2391662597656,297.1499938964844,293.1499938964844,0.1780518442392349,-3825.40478515625,304.159423828125,0.9679359793663024,0.2558766901493072,0.2433013319969177,293.3399963378906,297.1499938964844,293.1499938964844,0.0072000734508037,-2486.047119140625,300.1615600585937,0.5536013841629028,0.050000000745058,0.2287133932113647,291.17059326171875,291.1499938964844,274.8500061035156,272.4881591796875,285.8471374511719,294.1493225097656,291.1703491210937,1.0,0.1862040609121322,0.9245621562004088,0.9245621562004088,1.0,1.0,-0.8306810259819031,0.3574773073196411,0.4732037186622619,0.1378970444202423,0.0,0.0,0.2806107401847839,25.879234313964844,25.0,-1.014824151992798,-4456.87109375,69.10710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,307.9950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.87890625,18000.0,0.0,0.0,0.0994769856333732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991775780916214,0.1991819739341735,-4.3964478209090885e-06,0.0,0.0001009564948617,0.0,0.0,8.224528312683105,0.0,0.0,0.0,0.2867664396762848,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093176905065774,-589.7303466796875,301.81817626953125,0.5536013841629028,0.050000000745058,0.0457865670323371,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5536013841629028,0.050000000745058,0.0482154600322246,293.2253112792969,297.1499938964844,293.1499938964844,0.1144197657704353,-1983.5792236328125,304.1576232910156,0.8537018299102783,0.1791539192199707,0.1261758208274841,293.2391662597656,297.1499938964844,293.1499938964844,0.1780518442392349,-3825.40478515625,304.159423828125,0.9679359793663024,0.2558766901493072,0.2433013319969177,293.3399963378906,297.1499938964844,293.1499938964844,0.0072000734508037,-2486.047119140625,300.1615600585937,0.5536013841629028,0.050000000745058,0.2287133932113647,291.17059326171875,291.1499938964844,274.8500061035156,272.4881591796875,285.8471374511719,294.1493225097656,291.1703491210937,1.0,0.1862040609121322,0.9245621562004088,0.9245621562004088,1.0,1.0,-0.8306810259819031,0.3574773073196411,0.4732037186622619,0.1378970444202423,0.0,0.0,0.2806107401847839,25.879234313964844,25.0,-1.014824151992798,-4456.87109375,69.10710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,307.9950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.87890625,18000.0,0.0,0.0,0.0994769856333732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991775780916214,0.1991819739341735,-4.3964478209090885e-06,0.0,0.0001009564948617,0.0,0.0,8.224528312683105,0.0,0.0,0.0,0.2867664396762848,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092804841697216,-588.3912963867188,301.7893981933594,0.5538761615753174,0.050000000745058,0.0457847379148006,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5538761615753174,0.050000000745058,0.0482135340571403,293.2201843261719,297.1499938964844,293.1499938964844,0.1135703399777412,-1971.9071044921875,304.156494140625,0.8523765802383423,0.1782916337251663,0.1254180520772934,293.2333984375,297.1499938964844,293.1499938964844,0.1769261062145233,-3806.478271484375,304.1581115722656,0.9667035341262816,0.2547992765903473,0.2420704066753387,293.3353271484375,297.1499938964844,293.1499938964844,0.0071452087722718,-2472.4921875,300.10791015625,0.5538761615753174,0.050000000745058,0.2287042438983917,291.1679992675781,291.1499938964844,274.8689270019531,272.500244140625,285.85992431640625,294.1579895019531,291.1674194335937,1.0,0.1858089119195938,0.9246184229850768,0.9246184229850768,1.0,1.0,-0.8282782435417175,0.356460839509964,0.4718174338340759,0.1373073458671569,0.0,0.0,0.2783534824848175,25.80504608154297,25.0,-3.853008508682251,-4426.88623046875,68.6154556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,307.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.306640625,18000.0,0.0,0.0,0.0987159088253974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973293274641037,0.1973337084054947,-4.391997208585963e-06,0.0,0.0001001840937533,0.0,0.0,8.13499641418457,0.0,0.0,0.0,0.286404937505722,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092804841697216,-588.3912963867188,301.7893981933594,0.5538761615753174,0.050000000745058,0.0457847379148006,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5538761615753174,0.050000000745058,0.0482135340571403,293.2201843261719,297.1499938964844,293.1499938964844,0.1135703399777412,-1971.9071044921875,304.156494140625,0.8523765802383423,0.1782916337251663,0.1254180520772934,293.2333984375,297.1499938964844,293.1499938964844,0.1769261062145233,-3806.478271484375,304.1581115722656,0.9667035341262816,0.2547992765903473,0.2420704066753387,293.3353271484375,297.1499938964844,293.1499938964844,0.0071452087722718,-2472.4921875,300.10791015625,0.5538761615753174,0.050000000745058,0.2287042438983917,291.1679992675781,291.1499938964844,274.8689270019531,272.500244140625,285.85992431640625,294.1579895019531,291.1674194335937,1.0,0.1858089119195938,0.9246184229850768,0.9246184229850768,1.0,1.0,-0.8282782435417175,0.356460839509964,0.4718174338340759,0.1373073458671569,0.0,0.0,0.2783534824848175,25.80504608154297,25.0,-3.853008508682251,-4426.88623046875,68.6154556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,307.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.306640625,18000.0,0.0,0.0,0.0987159088253974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973293274641037,0.1973337084054947,-4.391997208585963e-06,0.0,0.0001001840937533,0.0,0.0,8.13499641418457,0.0,0.0,0.0,0.286404937505722,4.0,0.0,1.0
820980,293.2647705078125,297.1499938964844,293.1499938964844,0.0092341136187314,-586.693359375,301.7569274902344,0.5539826154708862,0.050000000745058,0.0457840375602245,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5539826154708862,0.050000000745058,0.0482127964496612,293.2177124023437,297.1499938964844,293.1499938964844,0.1126400455832481,-1959.0050048828125,304.1558837890625,0.8506615161895752,0.1770203113555908,0.1245794966816902,293.2303161621094,297.1499938964844,293.1499938964844,0.1757197827100753,-3785.97265625,304.1574401855469,0.9650633931159972,0.2533097565174103,0.2407333701848983,293.33258056640625,297.1499938964844,293.1499938964844,0.0070838797837495,-2457.160888671875,300.0506286621094,0.5539826154708862,0.050000000745058,0.2287007421255111,291.1654052734375,291.1499938964844,274.8879089355469,272.51202392578125,285.8778686523437,294.1756591796875,291.165283203125,1.0,0.1854402124881744,0.9246746897697448,0.9246746897697448,1.0,1.0,-0.8256614208221436,0.3553495109081268,0.4703119397163391,0.1366766542196273,0.0,0.0,0.2765060663223266,25.75905418395996,25.0,-2.4556586742401123,-4400.560546875,68.1313705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,307.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.693359375,18000.0,0.0,0.0,0.0979819148778915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958931684494018,0.1958975493907928,-4.388470642879838e-06,0.0,9.94391884887591e-05,0.0,0.0,8.065509796142578,0.0,0.0,0.0,0.2861215770244598,4.0,0.0,1.0
821040,293.2647705078125,297.1499938964844,293.1499938964844,0.0092341136187314,-586.693359375,301.7569274902344,0.5539826154708862,0.050000000745058,0.0457840375602245,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5539826154708862,0.050000000745058,0.0482127964496612,293.2177124023437,297.1499938964844,293.1499938964844,0.1126400455832481,-1959.0050048828125,304.1558837890625,0.8506615161895752,0.1770203113555908,0.1245794966816902,293.2303161621094,297.1499938964844,293.1499938964844,0.1757197827100753,-3785.97265625,304.1574401855469,0.9650633931159972,0.2533097565174103,0.2407333701848983,293.33258056640625,297.1499938964844,293.1499938964844,0.0070838797837495,-2457.160888671875,300.0506286621094,0.5539826154708862,0.050000000745058,0.2287007421255111,291.1654052734375,291.1499938964844,274.8879089355469,272.51202392578125,285.8778686523437,294.1756591796875,291.165283203125,1.0,0.1854402124881744,0.9246746897697448,0.9246746897697448,1.0,1.0,-0.8256614208221436,0.3553495109081268,0.4703119397163391,0.1366766542196273,0.0,0.0,0.2765060663223266,25.75905418395996,25.0,-2.4556586742401123,-4400.560546875,68.1313705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,307.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.693359375,18000.0,0.0,0.0,0.0979819148778915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958931684494018,0.1958975493907928,-4.388470642879838e-06,0.0,9.94391884887591e-05,0.0,0.0,8.065509796142578,0.0,0.0,0.0,0.2861215770244598,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092090088874101,-585.7429809570312,301.7398681640625,0.5539640188217163,0.050000000745058,0.0457841679453849,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5539640188217163,0.050000000745058,0.0482129342854023,293.2169189453125,297.1499938964844,293.1499938964844,0.1121037602424621,-1951.51318359375,304.1557922363281,0.8495898246765137,0.1763196885585785,0.1241034194827079,293.2292785644531,297.1499938964844,293.1499938964844,0.1750342100858688,-3774.2177734375,304.1573486328125,0.9640212655067444,0.2525009512901306,0.239986851811409,293.33172607421875,297.1499938964844,293.1499938964844,0.0070519554428756,-2449.0205078125,300.0212707519531,0.5539640188217163,0.050000000745058,0.2287013977766037,291.165283203125,291.1499938964844,274.8973999023437,272.5177917480469,285.88690185546875,294.18463134765625,291.1653137207031,1.0,0.1852595061063766,0.9247028231620787,0.9247028231620787,1.0,1.0,-0.8241952657699585,0.3547260165214538,0.4694692194461822,0.1363255977630615,0.0,0.0,0.27550208568573,25.747312545776367,25.0,-1.0372463464736938,-4387.10302734375,67.8808364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3364562988281,307.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.724609375,18000.0,0.0,0.0,0.0976295471191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195167064666748,0.1951714605093002,-4.38688630310935e-06,0.0,9.9081575172022e-05,0.0,0.0,8.03079891204834,0.0,0.0,0.0,0.2859820127487182,4.0,0.0,1.0
821160,293.262939453125,297.1499938964844,293.1499938964844,0.0091830249875783,-584.7484130859375,301.7223205566406,0.5539195537567139,0.050000000745058,0.0457844734191894,294.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5539195537567139,0.050000000745058,0.0482132546603679,293.21630859375,297.1499938964844,293.1499938964844,0.1115407049655914,-1943.626953125,304.15576171875,0.8484374284744263,0.1755911707878112,0.1236050799489021,293.2283935546875,297.1499938964844,293.1499938964844,0.1743209809064865,-3761.954833984375,304.1573181152344,0.962894082069397,0.2516690790653229,0.2392134368419647,293.33111572265625,297.1499938964844,293.1499938964844,0.0070194513536989,-2440.6640625,299.9914855957031,0.5539195537567139,0.050000000745058,0.2287029176950454,291.1655578613281,291.1499938964844,274.9068908691406,272.52349853515625,285.89569091796875,294.1932067871094,291.1656799316406,1.0,0.1850801259279251,0.924727499485016,0.924727499485016,1.0,1.0,-0.8226715326309204,0.3540776669979095,0.4685938656330108,0.1359618902206421,0.0,0.0,0.2744359672069549,25.73963928222656,25.0,0.0334997363388538,-4373.14208984375,67.62750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,307.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.00390625,18000.0,0.0,0.0,0.0972864851355552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943929642438888,0.1943973451852798,-4.385257398098474e-06,0.0,9.87334133242257e-05,0.0,0.0,7.9939470291137695,0.0,0.0,0.0,0.2858351171016693,4.0,0.0,1.0
821220,293.2620544433594,297.1499938964844,293.1499938964844,0.0091292569413781,-582.67138671875,301.6859130859375,0.5537812113761902,0.050000000745058,0.0457854121923446,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5537812113761902,0.050000000745058,0.0482142455875873,293.2155456542969,297.1499938964844,293.1499938964844,0.1103587597608566,-1927.0279541015625,304.15582275390625,0.8459638953208923,0.1740689873695373,0.1225586831569671,293.2270202636719,297.1499938964844,293.1499938964844,0.1728472560644149,-3736.552001953125,304.1573181152344,0.9604628682136536,0.2499602735042572,0.2376165241003036,293.33056640625,297.1499938964844,293.1499938964844,0.0069533237256109,-2423.515869140625,299.9306640625,0.5537812113761902,0.050000000745058,0.2287076264619827,291.1665954589844,291.1499938964844,274.9259033203125,272.53466796875,285.9127197265625,294.2093200683594,291.1667785644531,1.0,0.1847233474254608,0.92477685213089,0.92477685213089,1.0,1.0,-0.8195071220397949,0.3527303338050842,0.4667767882347107,0.1352099329233169,0.0,0.0,0.2721573114395141,25.7320556640625,25.0,1.322015404701233,-4344.61669921875,67.11524963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,307.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59765625,18000.0,0.0,0.0,0.0966240912675857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927370876073837,0.1927414685487747,-4.381789494800614e-06,0.0,9.806117304833606e-05,0.0,0.0,7.915307521820068,0.0,0.0,0.0,0.2855222821235657,4.0,0.0,1.0
821280,293.2620544433594,297.1499938964844,293.1499938964844,0.0091292569413781,-582.67138671875,301.6859130859375,0.5537812113761902,0.050000000745058,0.0457854121923446,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5537812113761902,0.050000000745058,0.0482142455875873,293.2155456542969,297.1499938964844,293.1499938964844,0.1103587597608566,-1927.0279541015625,304.15582275390625,0.8459638953208923,0.1740689873695373,0.1225586831569671,293.2270202636719,297.1499938964844,293.1499938964844,0.1728472560644149,-3736.552001953125,304.1573181152344,0.9604628682136536,0.2499602735042572,0.2376165241003036,293.33056640625,297.1499938964844,293.1499938964844,0.0069533237256109,-2423.515869140625,299.9306640625,0.5537812113761902,0.050000000745058,0.2287076264619827,291.1665954589844,291.1499938964844,274.9259033203125,272.53466796875,285.9127197265625,294.2093200683594,291.1667785644531,1.0,0.1847233474254608,0.92477685213089,0.92477685213089,1.0,1.0,-0.8195071220397949,0.3527303338050842,0.4667767882347107,0.1352099329233169,0.0,0.0,0.2721573114395141,25.7320556640625,25.0,1.322015404701233,-4344.61669921875,67.11524963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,307.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59765625,18000.0,0.0,0.0,0.0966240912675857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927370876073837,0.1927414685487747,-4.381789494800614e-06,0.0,9.806117304833606e-05,0.0,0.0,7.915307521820068,0.0,0.0,0.0,0.2855222821235657,4.0,0.0,1.0
821340,293.26177978515625,297.1499938964844,293.1499938964844,0.0090737724676728,-580.5068969726562,301.64813232421875,0.5536022186279297,0.050000000745058,0.0457866303622722,294.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5536022186279297,0.050000000745058,0.04821552708745,293.2152099609375,297.1499938964844,293.1499938964844,0.1091209352016449,-1909.5926513671875,304.15594482421875,0.8433300852775574,0.1724782586097717,0.1214610561728477,293.2260131835937,297.1499938964844,293.1499938964844,0.17133529484272,-3710.423828125,304.15740966796875,0.957862675189972,0.2482127398252487,0.2359777092933654,293.33062744140625,297.1499938964844,293.1499938964844,0.0068862084299325,-2405.93212890625,299.86846923828125,0.5536022186279297,0.050000000745058,0.2287136912345886,291.1679382324219,291.1499938964844,274.9449157714844,272.5455322265625,285.9291076660156,294.224365234375,291.1681213378906,1.0,0.1843669861555099,0.924826204776764,0.924826204776764,1.0,1.0,-0.816233217716217,0.3513355851173401,0.4648976624011993,0.134436160326004,0.0,0.0,0.2696759402751922,25.7308292388916,25.0,1.838243007659912,-4315.19873046875,66.59748077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,307.9215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1796875,18000.0,0.0,0.0,0.095987468957901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909472346305847,0.1909516006708145,-4.378054200060433e-06,0.0,9.741507528815418e-05,0.0,0.0,7.830574035644531,0.0,0.0,0.0,0.2851853370666504,4.0,0.0,1.0
821400,293.26177978515625,297.1499938964844,293.1499938964844,0.0090737724676728,-580.5068969726562,301.64813232421875,0.5536022186279297,0.050000000745058,0.0457866303622722,294.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5536022186279297,0.050000000745058,0.04821552708745,293.2152099609375,297.1499938964844,293.1499938964844,0.1091209352016449,-1909.5926513671875,304.15594482421875,0.8433300852775574,0.1724782586097717,0.1214610561728477,293.2260131835937,297.1499938964844,293.1499938964844,0.17133529484272,-3710.423828125,304.15740966796875,0.957862675189972,0.2482127398252487,0.2359777092933654,293.33062744140625,297.1499938964844,293.1499938964844,0.0068862084299325,-2405.93212890625,299.86846923828125,0.5536022186279297,0.050000000745058,0.2287136912345886,291.1679382324219,291.1499938964844,274.9449157714844,272.5455322265625,285.9291076660156,294.224365234375,291.1681213378906,1.0,0.1843669861555099,0.924826204776764,0.924826204776764,1.0,1.0,-0.816233217716217,0.3513355851173401,0.4648976624011993,0.134436160326004,0.0,0.0,0.2696759402751922,25.7308292388916,25.0,1.838243007659912,-4315.19873046875,66.59748077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,307.9215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1796875,18000.0,0.0,0.0,0.095987468957901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909472346305847,0.1909516006708145,-4.378054200060433e-06,0.0,9.741507528815418e-05,0.0,0.0,7.830574035644531,0.0,0.0,0.0,0.2851853370666504,4.0,0.0,1.0
821460,293.261962890625,297.1499938964844,293.1499938964844,0.0090173417702317,-578.2954711914062,301.6091613769531,0.553399920463562,0.050000000745058,0.0457880049943923,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.553399920463562,0.050000000745058,0.0482169762253761,293.2151794433594,297.1499938964844,293.1499938964844,0.1078434437513351,-1891.556640625,304.1560974121094,0.8405792713165283,0.170831486582756,0.1203222796320915,293.22528076171875,297.1499938964844,293.1499938964844,0.1698073595762252,-3683.9736328125,304.157470703125,0.9551389813423156,0.2464413195848465,0.2343132197856903,293.3310852050781,297.1499938964844,293.1499938964844,0.0068186456337571,-2388.097900390625,299.8050537109375,0.553399920463562,0.050000000745058,0.2287205755710601,291.1690673828125,291.1499938964844,274.9638671875,272.5561218261719,285.9450988769531,294.2386779785156,291.1691589355469,1.0,0.18400938808918,0.924890637397766,0.924890637397766,1.0,1.0,-0.8128805160522461,0.3499069809913635,0.4629735052585602,0.133648082613945,0.0,0.0,0.2670522034168243,25.733211517333984,25.0,1.4402369260787964,-4284.24658203125,66.07537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,307.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.576171875,18000.0,0.0,0.0,0.0953668132424354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890497654676437,0.1890541315078735,-4.374074705992825e-06,0.0,9.678519563749433e-05,0.0,0.0,7.740991592407227,0.0,0.0,0.0,0.2848292589187622,4.0,0.0,1.0
821520,293.261962890625,297.1499938964844,293.1499938964844,0.0090173417702317,-578.2954711914062,301.6091613769531,0.553399920463562,0.050000000745058,0.0457880049943923,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.553399920463562,0.050000000745058,0.0482169762253761,293.2151794433594,297.1499938964844,293.1499938964844,0.1078434437513351,-1891.556640625,304.1560974121094,0.8405792713165283,0.170831486582756,0.1203222796320915,293.22528076171875,297.1499938964844,293.1499938964844,0.1698073595762252,-3683.9736328125,304.157470703125,0.9551389813423156,0.2464413195848465,0.2343132197856903,293.3310852050781,297.1499938964844,293.1499938964844,0.0068186456337571,-2388.097900390625,299.8050537109375,0.553399920463562,0.050000000745058,0.2287205755710601,291.1690673828125,291.1499938964844,274.9638671875,272.5561218261719,285.9450988769531,294.2386779785156,291.1691589355469,1.0,0.18400938808918,0.924890637397766,0.924890637397766,1.0,1.0,-0.8128805160522461,0.3499069809913635,0.4629735052585602,0.133648082613945,0.0,0.0,0.2670522034168243,25.733211517333984,25.0,1.4402369260787964,-4284.24658203125,66.07537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,307.901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.576171875,18000.0,0.0,0.0,0.0953668132424354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890497654676437,0.1890541315078735,-4.374074705992825e-06,0.0,9.678519563749433e-05,0.0,0.0,7.740991592407227,0.0,0.0,0.0,0.2848292589187622,4.0,0.0,1.0
821580,293.262451171875,297.1499938964844,293.1499938964844,0.0089604286476969,-576.0592651367188,301.56915283203125,0.5531852841377258,0.050000000745058,0.0457894690334796,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5531852841377258,0.050000000745058,0.0482185147702693,293.21539306640625,297.1499938964844,293.1499938964844,0.1065362989902496,-1873.061767578125,304.15625,0.8377392292022705,0.1691375523805618,0.1191494390368461,293.22467041015625,297.1499938964844,293.1499938964844,0.1682764291763305,-3657.4326171875,304.15753173828125,0.9523232579231262,0.2446562349796295,0.2326338291168213,293.3318176269531,297.1499938964844,293.1499938964844,0.0067509380169212,-2370.1103515625,299.7405090332031,0.5531852841377258,0.050000000745058,0.2287278771400451,291.1696472167969,291.1499938964844,274.9827575683594,272.56640625,285.9608764648437,294.2526550292969,291.1697082519531,1.0,0.1836496442556381,0.9249551296234132,0.9249551296234132,1.0,1.0,-0.8094697594642639,0.3484531342983246,0.4610165953636169,0.132850095629692,0.0,0.0,0.2643885314464569,25.73745918273925,25.0,0.8731227517127991,-4253.1103515625,65.54991912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,307.8813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.0947507172822952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871265918016433,0.1871309578418731,-4.369996986497426e-06,0.0,9.615992894396186e-05,0.0,0.0,7.650412559509277,0.0,0.0,0.0,0.2844686508178711,4.0,0.0,1.0
821640,293.262451171875,297.1499938964844,293.1499938964844,0.0089604286476969,-576.0592651367188,301.56915283203125,0.5531852841377258,0.050000000745058,0.0457894690334796,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5531852841377258,0.050000000745058,0.0482185147702693,293.21539306640625,297.1499938964844,293.1499938964844,0.1065362989902496,-1873.061767578125,304.15625,0.8377392292022705,0.1691375523805618,0.1191494390368461,293.22467041015625,297.1499938964844,293.1499938964844,0.1682764291763305,-3657.4326171875,304.15753173828125,0.9523232579231262,0.2446562349796295,0.2326338291168213,293.3318176269531,297.1499938964844,293.1499938964844,0.0067509380169212,-2370.1103515625,299.7405090332031,0.5531852841377258,0.050000000745058,0.2287278771400451,291.1696472167969,291.1499938964844,274.9827575683594,272.56640625,285.9608764648437,294.2526550292969,291.1697082519531,1.0,0.1836496442556381,0.9249551296234132,0.9249551296234132,1.0,1.0,-0.8094697594642639,0.3484531342983246,0.4610165953636169,0.132850095629692,0.0,0.0,0.2643885314464569,25.73745918273925,25.0,0.8731227517127991,-4253.1103515625,65.54991912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,307.8813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.0947507172822952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871265918016433,0.1871309578418731,-4.369996986497426e-06,0.0,9.615992894396186e-05,0.0,0.0,7.650412559509277,0.0,0.0,0.0,0.2844686508178711,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089317979291081,-574.9298095703125,301.5488586425781,0.5530753135681152,0.050000000745058,0.0457902178168296,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5530753135681152,0.050000000745058,0.0482193045318126,293.215576171875,297.1499938964844,293.1499938964844,0.1058717668056488,-1863.6422119140625,304.15631103515625,0.8362894058227539,0.1682739108800888,0.1185511648654937,293.22442626953125,297.1499938964844,293.1499938964844,0.1675102710723877,-3644.13330078125,304.1575622558594,0.9508869647979736,0.2437605261802673,0.2317906469106674,293.332275390625,297.1499938964844,293.1499938964844,0.0067170411348342,-2361.052734375,299.7079162597656,0.5530753135681152,0.050000000745058,0.228731632232666,291.1698303222656,291.1499938964844,274.9921875,272.57147216796875,285.9687194824219,294.2596130371094,291.1698608398437,1.0,0.1834688037633896,0.9249873757362366,0.9249873757362366,1.0,1.0,-0.8077461123466492,0.3477182686328888,0.4600278437137604,0.1324481666088104,0.0,0.0,0.2630460560321808,25.73998069763184,25.0,0.6715564131736755,-4237.57666015625,65.28608703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3107604980469,307.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.0944421887397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861641108989715,0.1861684769392013,-4.367957899376052e-06,0.0,9.584681538399308e-05,0.0,0.0,7.605195045471191,0.0,0.0,0.0,0.284288614988327,4.0,0.0,1.0
