time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089030768722295,-573.7930297851562,301.52838134765625,0.5529641509056091,0.050000000745058,0.0457909777760505,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5529641509056091,0.050000000745058,0.0482201054692268,293.2157897949219,297.1499938964844,293.1499938964844,0.1052002310752868,-1854.111328125,304.1563720703125,0.8348211050033569,0.1673998385667801,0.1179454922676086,293.22418212890625,297.1499938964844,293.1499938964844,0.1667439937591552,-3630.820068359375,304.1575927734375,0.9494343996047974,0.2428636103868484,0.2309460043907165,293.332763671875,297.1499938964844,293.1499938964844,0.0066831409931182,-2351.9560546875,299.67510986328125,0.5529641509056091,0.050000000745058,0.2287354171276092,291.16998291015625,291.1499938964844,275.0015869140625,272.5764465332031,285.9765625,294.2665405273437,291.1700134277344,1.0,0.1832872778177261,0.9250261187553406,0.9250261187553406,1.0,1.0,-0.8060119152069092,0.3469789624214172,0.4590329527854919,0.1320448070764541,0.0,0.0,0.2616972923278808,25.74265480041504,25.0,0.5240592360496521,-4222.07177734375,65.02163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,307.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.625,18000.0,0.0,0.0,0.0941324606537818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852017045021057,0.1852060705423355,-4.365924723970238e-06,0.0,9.553247946314514e-05,0.0,0.0,7.56006383895874,0.0,0.0,0.0,0.2841089963912964,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088453693315386,-571.496337890625,301.4869384765625,0.5527399182319641,0.050000000745058,0.0457925125956535,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5527399182319641,0.050000000745058,0.0482217222452163,293.2163391113281,297.1499938964844,293.1499938964844,0.103836141526699,-1834.7122802734373,304.1565246582031,0.8318291902542114,0.1656203716993332,0.1167122572660446,293.2237854003906,297.1499938964844,293.1499938964844,0.1652119904756546,-3604.16552734375,304.1575927734375,0.946486473083496,0.2410677522420883,0.2292542457580566,293.33380126953125,297.1499938964844,293.1499938964844,0.006615329068154,-2333.640869140625,299.6090087890625,0.5527399182319641,0.050000000745058,0.2287430763244629,291.17022705078125,291.1499938964844,275.0202941894531,272.5861511230469,285.99224853515625,294.2804870605469,291.1702575683594,1.0,0.1829221546649933,0.9251036047935486,0.9251036047935486,1.0,1.0,-0.8025144338607788,0.3454877436161041,0.4570266902446747,0.1312338560819625,0.0,0.0,0.2589800059795379,25.748262405395508,25.0,0.370262861251831,-4191.138671875,64.49105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,307.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58203125,18000.0,0.0,0.0,0.0935072973370552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832775920629501,0.1832819581031799,-4.361880201031454e-06,0.0,9.489802323514596e-05,0.0,0.0,7.470088005065918,0.0,0.0,0.0,0.2837511599063873,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088453693315386,-571.496337890625,301.4869384765625,0.5527399182319641,0.050000000745058,0.0457925125956535,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5527399182319641,0.050000000745058,0.0482217222452163,293.2163391113281,297.1499938964844,293.1499938964844,0.103836141526699,-1834.7122802734373,304.1565246582031,0.8318291902542114,0.1656203716993332,0.1167122572660446,293.2237854003906,297.1499938964844,293.1499938964844,0.1652119904756546,-3604.16552734375,304.1575927734375,0.946486473083496,0.2410677522420883,0.2292542457580566,293.33380126953125,297.1499938964844,293.1499938964844,0.006615329068154,-2333.640869140625,299.6090087890625,0.5527399182319641,0.050000000745058,0.2287430763244629,291.17022705078125,291.1499938964844,275.0202941894531,272.5861511230469,285.99224853515625,294.2804870605469,291.1702575683594,1.0,0.1829221546649933,0.9251036047935486,0.9251036047935486,1.0,1.0,-0.8025144338607788,0.3454877436161041,0.4570266902446747,0.1312338560819625,0.0,0.0,0.2589800059795379,25.748262405395508,25.0,0.370262861251831,-4191.138671875,64.49105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,307.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58203125,18000.0,0.0,0.0,0.0935072973370552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832775920629501,0.1832819581031799,-4.361880201031454e-06,0.0,9.489802323514596e-05,0.0,0.0,7.470088005065918,0.0,0.0,0.0,0.2837511599063873,4.0,0.0,1.0
821940,293.2649230957031,297.1499938964844,293.1499938964844,0.008787365630269,-569.169189453125,301.4449462890625,0.5525140762329102,0.050000000745058,0.0457940623164176,294.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5525140762329102,0.050000000745058,0.048223353922367,293.217041015625,297.1499938964844,293.1499938964844,0.1024444624781608,-1814.865234375,304.1566772460937,0.8287617564201355,0.1637999266386032,0.1154505535960197,293.2234191894531,297.1499938964844,293.1499938964844,0.1636815369129181,-3577.48583984375,304.1576232910156,0.9434885382652284,0.2392710298299789,0.2275610715150833,293.3349304199219,297.1499938964844,293.1499938964844,0.0065475339069962,-2315.16455078125,299.5423583984375,0.5525140762329102,0.050000000745058,0.2287508249282837,291.1705017089844,291.1499938964844,275.03887939453125,272.5956115722656,286.0079650878906,294.29461669921875,291.1705322265625,1.0,0.1825542896986007,0.9251810908317566,0.9251810908317566,1.0,1.0,-0.7989811897277832,0.343980997800827,0.4550002217292785,0.1304178833961486,0.0,0.0,0.2562308609485626,25.754056930541992,25.0,0.3564032912254333,-4160.25439453125,63.95856094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,307.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.546875,18000.0,0.0,0.0,0.0928724855184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813521832227707,0.1813565343618393,-4.357865236670477e-06,0.0,9.425376629224048e-05,0.0,0.0,7.380396842956543,0.0,0.0,0.0,0.28339484333992,4.0,0.0,1.0
822000,293.2649230957031,297.1499938964844,293.1499938964844,0.008787365630269,-569.169189453125,301.4449462890625,0.5525140762329102,0.050000000745058,0.0457940623164176,294.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5525140762329102,0.050000000745058,0.048223353922367,293.217041015625,297.1499938964844,293.1499938964844,0.1024444624781608,-1814.865234375,304.1566772460937,0.8287617564201355,0.1637999266386032,0.1154505535960197,293.2234191894531,297.1499938964844,293.1499938964844,0.1636815369129181,-3577.48583984375,304.1576232910156,0.9434885382652284,0.2392710298299789,0.2275610715150833,293.3349304199219,297.1499938964844,293.1499938964844,0.0065475339069962,-2315.16455078125,299.5423583984375,0.5525140762329102,0.050000000745058,0.2287508249282837,291.1705017089844,291.1499938964844,275.03887939453125,272.5956115722656,286.0079650878906,294.29461669921875,291.1705322265625,1.0,0.1825542896986007,0.9251810908317566,0.9251810908317566,1.0,1.0,-0.7989811897277832,0.343980997800827,0.4550002217292785,0.1304178833961486,0.0,0.0,0.2562308609485626,25.754056930541992,25.0,0.3564032912254333,-4160.25439453125,63.95856094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,307.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.546875,18000.0,0.0,0.0,0.0928724855184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813521832227707,0.1813565343618393,-4.357865236670477e-06,0.0,9.425376629224048e-05,0.0,0.0,7.380396842956543,0.0,0.0,0.0,0.28339484333992,4.0,0.0,1.0
822060,293.26593017578125,297.1499938964844,293.1499938964844,0.0087290834635496,-566.8109741210938,301.40240478515625,0.5522871017456055,0.050000000745058,0.0457956232130527,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5522871017456055,0.050000000745058,0.0482249967753887,293.2178649902344,297.1499938964844,293.1499938964844,0.1010228097438812,-1794.5316162109375,304.15679931640625,0.8256067633628845,0.1619353592395782,0.1141582801938057,293.2231140136719,297.1499938964844,293.1499938964844,0.1621536016464233,-3550.79638671875,304.1576232910156,0.9404474496841432,0.2374751418828964,0.2258682250976562,293.33612060546875,297.1499938964844,293.1499938964844,0.0064797662198543,-2296.5263671875,299.4751281738281,0.5522871017456055,0.050000000745058,0.228758618235588,291.1707763671875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238037109375,294.3090515136719,291.1708374023437,1.0,0.182183489203453,0.9252694845199584,0.9252694845199584,1.0,1.0,-0.7954118251800537,0.3424589037895202,0.452952891588211,0.1295969784259796,0.0,0.0,0.2534387111663818,25.75996208190918,25.0,0.4123553335666656,-4129.31298828125,63.42405319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,307.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.0922253131866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794184893369674,0.1794228553771972,-4.353869826445589e-06,0.0,9.359697287436576e-05,0.0,0.0,7.290672302246094,0.0,0.0,0.0,0.2830389142036438,4.0,0.0,1.0
822120,293.26593017578125,297.1499938964844,293.1499938964844,0.0087290834635496,-566.8109741210938,301.40240478515625,0.5522871017456055,0.050000000745058,0.0457956232130527,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5522871017456055,0.050000000745058,0.0482249967753887,293.2178649902344,297.1499938964844,293.1499938964844,0.1010228097438812,-1794.5316162109375,304.15679931640625,0.8256067633628845,0.1619353592395782,0.1141582801938057,293.2231140136719,297.1499938964844,293.1499938964844,0.1621536016464233,-3550.79638671875,304.1576232910156,0.9404474496841432,0.2374751418828964,0.2258682250976562,293.33612060546875,297.1499938964844,293.1499938964844,0.0064797662198543,-2296.5263671875,299.4751281738281,0.5522871017456055,0.050000000745058,0.228758618235588,291.1707763671875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238037109375,294.3090515136719,291.1708374023437,1.0,0.182183489203453,0.9252694845199584,0.9252694845199584,1.0,1.0,-0.7954118251800537,0.3424589037895202,0.452952891588211,0.1295969784259796,0.0,0.0,0.2534387111663818,25.75996208190918,25.0,0.4123553335666656,-4129.31298828125,63.42405319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,307.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.0922253131866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794184893369674,0.1794228553771972,-4.353869826445589e-06,0.0,9.359697287436576e-05,0.0,0.0,7.290672302246094,0.0,0.0,0.0,0.2830389142036438,4.0,0.0,1.0
822180,293.2669982910156,297.1499938964844,293.1499938964844,0.0086705815047025,-564.423583984375,301.3594055175781,0.5520591139793396,0.050000000745058,0.0457971952855587,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5520591139793396,0.050000000745058,0.0482266508042812,293.2187805175781,297.1499938964844,293.1499938964844,0.099570408463478,-1773.6951904296875,304.1569519042969,0.8223515152931213,0.1600250601768493,0.1128343790769577,293.2228088378906,297.1499938964844,293.1499938964844,0.160629540681839,-3524.1201171875,304.1576232910156,0.937370240688324,0.235681414604187,0.2241771072149276,293.3373718261719,297.1499938964844,293.1499938964844,0.0064120572060346,-2277.73486328125,299.40740966796875,0.5520591139793396,0.050000000745058,0.2287664711475372,291.171142578125,291.1499938964844,275.0755920410156,272.6137390136719,286.03973388671875,294.32379150390625,291.1711730957031,1.0,0.1818097680807113,0.9253578782081604,0.9253578782081604,1.0,1.0,-0.7918065786361694,0.340921401977539,0.4508851766586303,0.1287708729505539,0.0,0.0,0.2505967915058136,25.765932083129883,25.0,0.4759079813957214,-4098.228515625,62.88761901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115539550781,307.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.0915642231702804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774718016386032,0.1774761527776718,-4.3498821469256654e-06,0.0,9.292604227084666e-05,0.0,0.0,7.200692176818848,0.0,0.0,0.0,0.2826824486255646,4.0,0.0,1.0
822240,293.2669982910156,297.1499938964844,293.1499938964844,0.0086705815047025,-564.423583984375,301.3594055175781,0.5520591139793396,0.050000000745058,0.0457971952855587,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5520591139793396,0.050000000745058,0.0482266508042812,293.2187805175781,297.1499938964844,293.1499938964844,0.099570408463478,-1773.6951904296875,304.1569519042969,0.8223515152931213,0.1600250601768493,0.1128343790769577,293.2228088378906,297.1499938964844,293.1499938964844,0.160629540681839,-3524.1201171875,304.1576232910156,0.937370240688324,0.235681414604187,0.2241771072149276,293.3373718261719,297.1499938964844,293.1499938964844,0.0064120572060346,-2277.73486328125,299.40740966796875,0.5520591139793396,0.050000000745058,0.2287664711475372,291.171142578125,291.1499938964844,275.0755920410156,272.6137390136719,286.03973388671875,294.32379150390625,291.1711730957031,1.0,0.1818097680807113,0.9253578782081604,0.9253578782081604,1.0,1.0,-0.7918065786361694,0.340921401977539,0.4508851766586303,0.1287708729505539,0.0,0.0,0.2505967915058136,25.765932083129883,25.0,0.4759079813957214,-4098.228515625,62.88761901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115539550781,307.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.0915642231702804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774718016386032,0.1774761527776718,-4.3498821469256654e-06,0.0,9.292604227084666e-05,0.0,0.0,7.200692176818848,0.0,0.0,0.0,0.2826824486255646,4.0,0.0,1.0
822300,293.2675476074219,297.1499938964844,293.1499938964844,0.0086412588134408,-563.2194213867188,301.3377380371094,0.5519447922706604,0.050000000745058,0.0457979850471019,294.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5519447922706604,0.050000000745058,0.0482274815440177,293.21929931640625,297.1499938964844,293.1499938964844,0.0988320857286453,-1763.0792236328125,304.15704345703125,0.8206803202629089,0.1590517610311508,0.1121599376201629,293.2226867675781,297.1499938964844,293.1499938964844,0.1598692834377288,-3510.792724609375,304.1576232910156,0.9358199834823608,0.2347856014966964,0.2233324646949768,293.3379821777344,297.1499938964844,293.1499938964844,0.0063782301731407,-2268.283447265625,299.37335205078125,0.5519447922706604,0.050000000745058,0.2287704050540924,291.1713256835937,291.1499938964844,275.08465576171875,272.6181030273437,286.0477600097656,294.3313293457031,291.1713562011719,1.0,0.1816217750310897,0.925402045249939,0.925402045249939,1.0,1.0,-0.7899901270866394,0.3401467204093933,0.4498434364795685,0.1283557415008545,0.0,0.0,0.2491557747125625,25.76894760131836,25.0,0.5012961030006409,-4082.612548828125,62.618648529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,307.7857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.568359375,18000.0,0.0,0.0,0.0912280902266502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764927059412002,0.1764970421791076,-4.347889444034081e-06,0.0,9.258491627406328e-05,0.0,0.0,7.155566692352295,0.0,0.0,0.0,0.2825038731098175,4.0,0.0,1.0
822360,293.2680969238281,297.1499938964844,293.1499938964844,0.0086118932813405,-562.0084838867188,301.3159484863281,0.5518301725387573,0.050000000745058,0.0457987748086452,294.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5518301725387573,0.050000000745058,0.0482283160090446,293.2198486328125,297.1499938964844,293.1499938964844,0.0980853587388992,-1752.32763671875,304.1571044921875,0.8189764022827148,0.1580661535263061,0.1114768758416175,293.2225646972656,297.1499938964844,293.1499938964844,0.1591103971004486,-3497.475341796875,304.1576232910156,0.9342631101608276,0.2338906675577163,0.2224885523319244,293.338623046875,297.1499938964844,293.1499938964844,0.0063444157131016,-2258.793701171875,299.33917236328125,0.5518301725387573,0.050000000745058,0.2287743687629699,291.1715087890625,291.1499938964844,275.0936889648437,272.6224060058594,286.0558166503906,294.3389587402344,291.17156982421875,1.0,0.1814330220222473,0.9254531860351562,0.9254531860351562,1.0,1.0,-0.7881643176078796,0.3393681943416595,0.4487961232662201,0.1279393583536148,0.0,0.0,0.2477011382579803,25.77198028564453,25.0,0.5189951658248901,-4066.94287109375,62.34917068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31402587890625,307.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.0908881500363349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755096614360809,0.1755139976739883,-4.3458967411424965e-06,0.0,9.223991946782915e-05,0.0,0.0,7.11034631729126,0.0,0.0,0.0,0.2823249697685241,4.0,0.0,1.0
822420,293.26922607421875,297.1499938964844,293.1499938964844,0.0085531026124954,-559.5692138671875,301.27203369140625,0.5516001582145691,0.050000000745058,0.0458003692328929,294.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5516001582145691,0.050000000745058,0.0482299961149692,293.22100830078125,297.1499938964844,293.1499938964844,0.0965674817562103,-1730.4339599609375,304.1572570800781,0.8154614567756653,0.1560588777065277,0.1100858896970748,293.2223205566406,297.1499938964844,293.1499938964844,0.1575969457626342,-3470.8759765625,304.1575927734375,0.931132674217224,0.2321032881736755,0.2208030372858047,293.33990478515625,297.1499938964844,293.1499938964844,0.0062769083306193,-2239.723876953125,299.2704772949219,0.5516001582145691,0.050000000745058,0.2287823259830474,291.1719055175781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.3544921875,291.17193603515625,1.0,0.1810533255338668,0.925555408000946,0.925555408000946,1.0,1.0,-0.7844854593276978,0.3377995491027832,0.4466859102249145,0.1271025240421295,0.0,0.0,0.2447544187307357,25.77811813354492,25.0,0.5330324172973633,-4035.45263671875,61.80889129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,307.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.090197630226612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735340654850006,0.173538401722908,-4.341909971117275e-06,0.0,9.153913561021908e-05,0.0,0.0,7.019719123840332,0.0,0.0,0.0,0.2819669246673584,4.0,0.0,1.0
822480,293.26922607421875,297.1499938964844,293.1499938964844,0.0085531026124954,-559.5692138671875,301.27203369140625,0.5516001582145691,0.050000000745058,0.0458003692328929,294.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5516001582145691,0.050000000745058,0.0482299961149692,293.22100830078125,297.1499938964844,293.1499938964844,0.0965674817562103,-1730.4339599609375,304.1572570800781,0.8154614567756653,0.1560588777065277,0.1100858896970748,293.2223205566406,297.1499938964844,293.1499938964844,0.1575969457626342,-3470.8759765625,304.1575927734375,0.931132674217224,0.2321032881736755,0.2208030372858047,293.33990478515625,297.1499938964844,293.1499938964844,0.0062769083306193,-2239.723876953125,299.2704772949219,0.5516001582145691,0.050000000745058,0.2287823259830474,291.1719055175781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.3544921875,291.17193603515625,1.0,0.1810533255338668,0.925555408000946,0.925555408000946,1.0,1.0,-0.7844854593276978,0.3377995491027832,0.4466859102249145,0.1271025240421295,0.0,0.0,0.2447544187307357,25.77811813354492,25.0,0.5330324172973633,-4035.45263671875,61.80889129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,307.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.090197630226612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735340654850006,0.173538401722908,-4.341909971117275e-06,0.0,9.153913561021908e-05,0.0,0.0,7.019719123840332,0.0,0.0,0.0,0.2819669246673584,4.0,0.0,1.0
822540,293.2703552246094,297.1499938964844,293.1499938964844,0.0084942197427153,-557.106201171875,301.2276916503906,0.5513690114021301,0.050000000745058,0.0458019748330116,294.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5513690114021301,0.050000000745058,0.0482316873967647,293.2222900390625,297.1499938964844,293.1499938964844,0.0950146093964576,-1707.9910888671875,304.1574401855469,0.8117751479148865,0.1540010124444961,0.1086598113179206,293.2220764160156,297.1499938964844,293.1499938964844,0.1560897678136825,-3444.331787109375,304.1575927734375,0.927986204624176,0.2303196489810943,0.219120904803276,293.3411865234375,297.1499938964844,293.1499938964844,0.0062095178291201,-2220.522216796875,299.2013244628906,0.5513690114021301,0.050000000745058,0.2287903577089309,291.1722717285156,291.1499938964844,275.1291809082031,272.63897705078125,286.0883483886719,294.37042236328125,291.1723022460937,1.0,0.1806706190109253,0.9256576895713806,0.9256576895713806,1.0,1.0,-0.7807686924934387,0.3362147510051727,0.444553941488266,0.1262597888708114,0.0,0.0,0.241757795214653,25.78435516357422,25.0,0.5269051194190979,-4003.75341796875,61.26668548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199157714844,307.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.0894930511713028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715466827154159,0.1715510189533233,-4.337929567554966e-06,0.0,9.082406904781236e-05,0.0,0.0,6.928894996643066,0.0,0.0,0.0,0.2816084623336792,4.0,0.0,1.0
822600,293.2703552246094,297.1499938964844,293.1499938964844,0.0084942197427153,-557.106201171875,301.2276916503906,0.5513690114021301,0.050000000745058,0.0458019748330116,294.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5513690114021301,0.050000000745058,0.0482316873967647,293.2222900390625,297.1499938964844,293.1499938964844,0.0950146093964576,-1707.9910888671875,304.1574401855469,0.8117751479148865,0.1540010124444961,0.1086598113179206,293.2220764160156,297.1499938964844,293.1499938964844,0.1560897678136825,-3444.331787109375,304.1575927734375,0.927986204624176,0.2303196489810943,0.219120904803276,293.3411865234375,297.1499938964844,293.1499938964844,0.0062095178291201,-2220.522216796875,299.2013244628906,0.5513690114021301,0.050000000745058,0.2287903577089309,291.1722717285156,291.1499938964844,275.1291809082031,272.63897705078125,286.0883483886719,294.37042236328125,291.1723022460937,1.0,0.1806706190109253,0.9256576895713806,0.9256576895713806,1.0,1.0,-0.7807686924934387,0.3362147510051727,0.444553941488266,0.1262597888708114,0.0,0.0,0.241757795214653,25.78435516357422,25.0,0.5269051194190979,-4003.75341796875,61.26668548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199157714844,307.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.0894930511713028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715466827154159,0.1715510189533233,-4.337929567554966e-06,0.0,9.082406904781236e-05,0.0,0.0,6.928894996643066,0.0,0.0,0.0,0.2816084623336792,4.0,0.0,1.0
822660,293.2715148925781,297.1499938964844,293.1499938964844,0.0084352735430002,-554.6205444335938,301.18292236328125,0.5511365532875061,0.050000000745058,0.0458035953342914,294.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5511365532875061,0.050000000745058,0.0482333898544311,293.2236633300781,297.1499938964844,293.1499938964844,0.0934250652790069,-1684.984619140625,304.1575927734375,0.8078778386116028,0.1518912613391876,0.1071976497769355,293.2218322753906,297.1499938964844,293.1499938964844,0.1545892059803009,-3417.849365234375,304.1575622558594,0.9248314499855042,0.2285400032997131,0.2174424082040786,293.3424987792969,297.1499938964844,293.1499938964844,0.0061422600410878,-2201.19482421875,299.1316833496094,0.5511365532875061,0.050000000745058,0.228798434138298,291.1726379394531,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.3868103027344,291.17266845703125,1.0,0.1802848279476165,0.9257679581642152,0.9257679581642152,1.0,1.0,-0.7770131230354309,0.3346137106418609,0.4423994123935699,0.125411108136177,0.0,0.0,0.2387138903141021,25.79070472717285,25.0,0.5048715472221375,-3971.85400390625,60.72252655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32305908203125,307.7261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59765625,18000.0,0.0,0.0,0.0887754708528518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695498973131179,0.1695542335510254,-4.333958713687025e-06,0.0,9.009581845020875e-05,0.0,0.0,6.837982177734375,0.0,0.0,0.0,0.2812501192092895,4.0,0.0,1.0
822720,293.2715148925781,297.1499938964844,293.1499938964844,0.0084352735430002,-554.6205444335938,301.18292236328125,0.5511365532875061,0.050000000745058,0.0458035953342914,294.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5511365532875061,0.050000000745058,0.0482333898544311,293.2236633300781,297.1499938964844,293.1499938964844,0.0934250652790069,-1684.984619140625,304.1575927734375,0.8078778386116028,0.1518912613391876,0.1071976497769355,293.2218322753906,297.1499938964844,293.1499938964844,0.1545892059803009,-3417.849365234375,304.1575622558594,0.9248314499855042,0.2285400032997131,0.2174424082040786,293.3424987792969,297.1499938964844,293.1499938964844,0.0061422600410878,-2201.19482421875,299.1316833496094,0.5511365532875061,0.050000000745058,0.228798434138298,291.1726379394531,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.3868103027344,291.17266845703125,1.0,0.1802848279476165,0.9257679581642152,0.9257679581642152,1.0,1.0,-0.7770131230354309,0.3346137106418609,0.4423994123935699,0.125411108136177,0.0,0.0,0.2387138903141021,25.79070472717285,25.0,0.5048715472221375,-3971.85400390625,60.72252655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32305908203125,307.7261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59765625,18000.0,0.0,0.0,0.0887754708528518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695498973131179,0.1695542335510254,-4.333958713687025e-06,0.0,9.009581845020875e-05,0.0,0.0,6.837982177734375,0.0,0.0,0.0,0.2812501192092895,4.0,0.0,1.0
822780,293.2726745605469,297.1499938964844,293.1499938964844,0.0083762807771563,-552.1129760742188,301.13775634765625,0.5509030222892761,0.050000000745058,0.0458052232861518,294.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5509030222892761,0.050000000745058,0.0482351072132587,293.2251281738281,297.1499938964844,293.1499938964844,0.0917973145842552,-1661.4039306640625,304.15777587890625,0.8037329912185669,0.1497287601232528,0.1056986674666404,293.2216186523437,297.1499938964844,293.1499938964844,0.1530956774950027,-3391.435302734375,304.15753173828125,0.9216777682304382,0.2267646491527557,0.2157678455114364,293.3437805175781,297.1499938964844,293.1499938964844,0.0060751372948288,-2181.743896484375,299.06158447265625,0.5509030222892761,0.050000000745058,0.228806585073471,291.1729736328125,291.1499938964844,275.1636047363281,272.6545715332031,286.1213073730469,294.403564453125,291.1730041503906,1.0,0.1798958778381347,0.9258782267570496,0.9258782267570496,1.0,1.0,-0.7732182145118713,0.3329960107803345,0.4402221739292145,0.124556079506874,0.0,0.0,0.2356259375810623,25.7971420288086,25.0,0.4724006652832031,-3939.7734375,60.17639923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260803222656,307.7080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.0880463719367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675465255975723,0.1675508469343185,-4.330002411734313e-06,0.0,8.935587538871914e-05,0.0,0.0,6.747109413146973,0.0,0.0,0.0,0.2808923721313476,4.0,0.0,1.0
822840,293.2726745605469,297.1499938964844,293.1499938964844,0.0083762807771563,-552.1129760742188,301.13775634765625,0.5509030222892761,0.050000000745058,0.0458052232861518,294.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5509030222892761,0.050000000745058,0.0482351072132587,293.2251281738281,297.1499938964844,293.1499938964844,0.0917973145842552,-1661.4039306640625,304.15777587890625,0.8037329912185669,0.1497287601232528,0.1056986674666404,293.2216186523437,297.1499938964844,293.1499938964844,0.1530956774950027,-3391.435302734375,304.15753173828125,0.9216777682304382,0.2267646491527557,0.2157678455114364,293.3437805175781,297.1499938964844,293.1499938964844,0.0060751372948288,-2181.743896484375,299.06158447265625,0.5509030222892761,0.050000000745058,0.228806585073471,291.1729736328125,291.1499938964844,275.1636047363281,272.6545715332031,286.1213073730469,294.403564453125,291.1730041503906,1.0,0.1798958778381347,0.9258782267570496,0.9258782267570496,1.0,1.0,-0.7732182145118713,0.3329960107803345,0.4402221739292145,0.124556079506874,0.0,0.0,0.2356259375810623,25.7971420288086,25.0,0.4724006652832031,-3939.7734375,60.17639923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260803222656,307.7080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.0880463719367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675465255975723,0.1675508469343185,-4.330002411734313e-06,0.0,8.935587538871914e-05,0.0,0.0,6.747109413146973,0.0,0.0,0.0,0.2808923721313476,4.0,0.0,1.0
822900,293.27325439453125,297.1499938964844,293.1499938964844,0.0083467662334442,-550.8509521484375,301.114990234375,0.5507858991622925,0.050000000745058,0.0458060428500175,294.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5507858991622925,0.050000000745058,0.0482359714806079,293.22589111328125,297.1499938964844,293.1499938964844,0.0909688025712966,-1649.3974609375,304.1578674316406,0.8015954494476318,0.1486276388168335,0.1049353256821632,293.2215270996094,297.1499938964844,293.1499938964844,0.1523516178131103,-3378.25537109375,304.1575012207031,0.9201046228408812,0.2258786112070083,0.2149321138858795,293.3444519042969,297.1499938964844,293.1499938964844,0.0060416208580136,-2171.970458984375,299.0263671875,0.5507858991622925,0.050000000745058,0.2288106679916381,291.1731262207031,291.1499938964844,275.17205810546875,272.6582946777344,286.12957763671875,294.4120788574219,291.1731872558594,1.0,0.1797002106904983,0.9259333610534668,0.9259333610534668,1.0,1.0,-0.771306037902832,0.3321810066699981,0.4391250610351562,0.1241261884570121,0.0,0.0,0.2340665906667709,25.80038070678711,25.0,0.4540620744228363,-3923.673828125,59.902618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275451660156,307.6987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5703125,18000.0,0.0,0.0,0.0876780822873115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665433496236801,0.1665476709604263,-4.328031991462922e-06,0.0,8.898210217012092e-05,0.0,0.0,6.701733112335205,0.0,0.0,0.0,0.2807138562202453,4.0,0.0,1.0
822960,293.2738342285156,297.1499938964844,293.1499938964844,0.0083172498270869,-549.583740234375,301.0921325683594,0.550668478012085,0.050000000745058,0.0458068661391735,294.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.550668478012085,0.050000000745058,0.0482368357479572,293.2266540527344,297.1499938964844,293.1499938964844,0.0901298075914383,-1637.2388916015625,304.157958984375,0.7994205951690674,0.1475128233432769,0.104162223637104,293.2214050292969,297.1499938964844,293.1499938964844,0.1516094356775283,-3365.094970703125,304.1575012207031,0.9185356497764589,0.2249938696622848,0.2140974849462509,293.3450927734375,297.1499938964844,293.1499938964844,0.0060081458650529,-2162.169189453125,298.9909973144531,0.550668478012085,0.050000000745058,0.2288147807121276,291.1732788085937,291.1499938964844,275.1803894042969,272.6620178222656,286.13787841796875,294.4206848144531,291.17333984375,1.0,0.179503709077835,0.9259963631629944,0.9259963631629944,1.0,1.0,-0.769383430480957,0.3313617408275604,0.4380216896533966,0.1236947625875473,0.0,0.0,0.2324970960617065,25.803640365600582,25.0,0.4335736036300659,-3907.53515625,59.6282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,307.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.0873075351119041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655393540859222,0.1655436754226684,-4.326067028159741e-06,0.0,8.860605157678947e-05,0.0,0.0,6.656402587890625,0.0,0.0,0.0,0.2805356979370117,4.0,0.0,1.0
823020,293.2749938964844,297.1499938964844,293.1499938964844,0.0082582281902432,-547.0346069335938,301.046142578125,0.5504335761070251,0.050000000745058,0.0458085127174854,294.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5504335761070251,0.050000000745058,0.0482385717332363,293.2282409667969,297.1499938964844,293.1499938964844,0.0884239748120307,-1612.5250244140625,304.1581420898437,0.7949709892272949,0.1452467739582061,0.1025905385613441,293.22119140625,297.1499938964844,293.1499938964844,0.1501306146383285,-3338.830810546875,304.157470703125,0.9154170751571656,0.2232276946306228,0.212431401014328,293.3464050292969,297.1499938964844,293.1499938964844,0.0059413160197436,-2142.48095703125,298.91998291015625,0.5504335761070251,0.050000000745058,0.2288230210542678,291.173583984375,291.1499938964844,275.1968688964844,272.6692199707031,286.1545104980469,294.4381408691406,291.1736145019531,1.0,0.179108440876007,0.92612224817276,0.92612224817276,1.0,1.0,-0.7655115723609924,0.3297120928764343,0.4357994794845581,0.1228277161717414,0.0,0.0,0.2293338179588318,25.81011199951172,25.0,0.3889065384864807,-3875.19775390625,59.078590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,307.669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.505859375,18000.0,0.0,0.0,0.0865615084767341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635329127311706,0.1635372340679168,-4.32215711043682e-06,0.0,8.784892997937277e-05,0.0,0.0,6.566059112548828,0.0,0.0,0.0,0.2801809012889862,4.0,0.0,1.0
823080,293.2749938964844,297.1499938964844,293.1499938964844,0.0082582281902432,-547.0346069335938,301.046142578125,0.5504335761070251,0.050000000745058,0.0458085127174854,294.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5504335761070251,0.050000000745058,0.0482385717332363,293.2282409667969,297.1499938964844,293.1499938964844,0.0884239748120307,-1612.5250244140625,304.1581420898437,0.7949709892272949,0.1452467739582061,0.1025905385613441,293.22119140625,297.1499938964844,293.1499938964844,0.1501306146383285,-3338.830810546875,304.157470703125,0.9154170751571656,0.2232276946306228,0.212431401014328,293.3464050292969,297.1499938964844,293.1499938964844,0.0059413160197436,-2142.48095703125,298.91998291015625,0.5504335761070251,0.050000000745058,0.2288230210542678,291.173583984375,291.1499938964844,275.1968688964844,272.6692199707031,286.1545104980469,294.4381408691406,291.1736145019531,1.0,0.179108440876007,0.92612224817276,0.92612224817276,1.0,1.0,-0.7655115723609924,0.3297120928764343,0.4357994794845581,0.1228277161717414,0.0,0.0,0.2293338179588318,25.81011199951172,25.0,0.3889065384864807,-3875.19775390625,59.078590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,307.669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.505859375,18000.0,0.0,0.0,0.0865615084767341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635329127311706,0.1635372340679168,-4.32215711043682e-06,0.0,8.784892997937277e-05,0.0,0.0,6.566059112548828,0.0,0.0,0.0,0.2801809012889862,4.0,0.0,1.0
823140,293.276123046875,297.1499938964844,293.1499938964844,0.0081992084160447,-544.465087890625,300.999755859375,0.5501986145973206,0.050000000745058,0.0458101667463779,294.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5501986145973206,0.050000000745058,0.0482403114438056,293.2298889160156,297.1499938964844,293.1499938964844,0.0866789072751998,-1587.2645263671875,304.1583251953125,0.7903869152069092,0.142931193113327,0.1009838134050369,293.2209777832031,297.1499938964844,293.1499938964844,0.148659348487854,-3312.64453125,304.1574401855469,0.9123349785804749,0.2214663624763488,0.2107697576284408,293.3476867675781,297.1499938964844,293.1499938964844,0.0058746291324496,-2122.675048828125,298.8485412597656,0.5501986145973206,0.050000000745058,0.2288312762975692,291.173828125,291.1499938964844,275.21295166015625,272.6762084960937,286.1711120605469,294.45587158203125,291.1738586425781,1.0,0.1787100583314895,0.9262481927871704,0.9262481927871704,1.0,1.0,-0.7616029977798462,0.3280470967292785,0.4335559010505676,0.1219547763466835,0.0,0.0,0.2261390089988708,25.816505432128903,25.0,0.3466649353504181,-3842.792724609375,58.52737045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,307.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.44921875,18000.0,0.0,0.0,0.0858103558421135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615298837423324,0.1615342050790786,-4.318282208259916e-06,0.0,8.708659879630432e-05,0.0,0.0,6.476199626922607,0.0,0.0,0.0,0.2798284590244293,4.0,0.0,1.0
823200,293.276123046875,297.1499938964844,293.1499938964844,0.0081992084160447,-544.465087890625,300.999755859375,0.5501986145973206,0.050000000745058,0.0458101667463779,294.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5501986145973206,0.050000000745058,0.0482403114438056,293.2298889160156,297.1499938964844,293.1499938964844,0.0866789072751998,-1587.2645263671875,304.1583251953125,0.7903869152069092,0.142931193113327,0.1009838134050369,293.2209777832031,297.1499938964844,293.1499938964844,0.148659348487854,-3312.64453125,304.1574401855469,0.9123349785804749,0.2214663624763488,0.2107697576284408,293.3476867675781,297.1499938964844,293.1499938964844,0.0058746291324496,-2122.675048828125,298.8485412597656,0.5501986145973206,0.050000000745058,0.2288312762975692,291.173828125,291.1499938964844,275.21295166015625,272.6762084960937,286.1711120605469,294.45587158203125,291.1738586425781,1.0,0.1787100583314895,0.9262481927871704,0.9262481927871704,1.0,1.0,-0.7616029977798462,0.3280470967292785,0.4335559010505676,0.1219547763466835,0.0,0.0,0.2261390089988708,25.816505432128903,25.0,0.3466649353504181,-3842.792724609375,58.52737045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,307.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.44921875,18000.0,0.0,0.0,0.0858103558421135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615298837423324,0.1615342050790786,-4.318282208259916e-06,0.0,8.708659879630432e-05,0.0,0.0,6.476199626922607,0.0,0.0,0.0,0.2798284590244293,4.0,0.0,1.0
823260,293.2772827148437,297.1499938964844,293.1499938964844,0.0081402035430073,-541.8756103515625,300.9529724121094,0.5499642491340637,0.050000000745058,0.0458118207752704,294.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5499642491340637,0.050000000745058,0.0482420548796653,293.2315673828125,297.1499938964844,293.1499938964844,0.0848946943879127,-1561.4764404296875,304.1585388183594,0.785675585269928,0.1405680775642395,0.0993432402610778,293.2207946777344,297.1499938964844,293.1499938964844,0.147195965051651,-3286.54345703125,304.1573791503906,0.90930438041687,0.2197102904319763,0.2091129124164581,293.3489990234375,297.1499938964844,293.1499938964844,0.0058080861344933,-2102.7529296875,298.776611328125,0.5499642491340637,0.050000000745058,0.2288395315408706,291.1740417480469,291.1499938964844,275.22869873046875,272.6829833984375,286.1876220703125,294.4737548828125,291.174072265625,1.0,0.1783085912466049,0.926385760307312,0.926385760307312,1.0,1.0,-0.7576596140861511,0.3263679146766662,0.4312916994094848,0.1210765913128852,0.0,0.0,0.2229166179895401,25.82271957397461,25.0,0.2971853017807007,-3810.36279296875,57.97486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,307.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.085056371986866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595328897237777,0.1595371961593628,-4.314445504860487e-06,0.0,8.632140816189349e-05,0.0,0.0,6.386934757232666,0.0,0.0,0.0,0.2794787585735321,4.0,0.0,1.0
823320,293.2772827148437,297.1499938964844,293.1499938964844,0.0081402035430073,-541.8756103515625,300.9529724121094,0.5499642491340637,0.050000000745058,0.0458118207752704,294.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5499642491340637,0.050000000745058,0.0482420548796653,293.2315673828125,297.1499938964844,293.1499938964844,0.0848946943879127,-1561.4764404296875,304.1585388183594,0.785675585269928,0.1405680775642395,0.0993432402610778,293.2207946777344,297.1499938964844,293.1499938964844,0.147195965051651,-3286.54345703125,304.1573791503906,0.90930438041687,0.2197102904319763,0.2091129124164581,293.3489990234375,297.1499938964844,293.1499938964844,0.0058080861344933,-2102.7529296875,298.776611328125,0.5499642491340637,0.050000000745058,0.2288395315408706,291.1740417480469,291.1499938964844,275.22869873046875,272.6829833984375,286.1876220703125,294.4737548828125,291.174072265625,1.0,0.1783085912466049,0.926385760307312,0.926385760307312,1.0,1.0,-0.7576596140861511,0.3263679146766662,0.4312916994094848,0.1210765913128852,0.0,0.0,0.2229166179895401,25.82271957397461,25.0,0.2971853017807007,-3810.36279296875,57.97486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,307.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.085056371986866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595328897237777,0.1595371961593628,-4.314445504860487e-06,0.0,8.632140816189349e-05,0.0,0.0,6.386934757232666,0.0,0.0,0.0,0.2794787585735321,4.0,0.0,1.0
823380,293.2784118652344,297.1499938964844,293.1499938964844,0.0080812219530344,-539.2667236328125,300.90582275390625,0.5497314929962158,0.050000000745058,0.0458134673535823,294.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5497314929962158,0.050000000745058,0.0482437871396541,293.23321533203125,297.1499938964844,293.1499938964844,0.0830718502402305,-1535.1881103515625,304.1587219238281,0.7808470726013184,0.138160154223442,0.0976705849170684,293.2205810546875,297.1499938964844,293.1499938964844,0.1457411348819732,-3260.53857421875,304.1573486328125,0.9063425064086914,0.2179600596427917,0.207461416721344,293.35028076171875,297.1499938964844,293.1499938964844,0.0057416805066168,-2082.71484375,298.7042541503906,0.5497314929962158,0.050000000745058,0.2288477569818496,291.1742248535156,291.1499938964844,275.2440490722656,272.6895751953125,286.2039794921875,294.49176025390625,291.1742248535156,1.0,0.1779040992259979,0.9265233278274536,0.9265233278274536,1.0,1.0,-0.7536845207214355,0.3246756494045257,0.4290088415145874,0.1201934516429901,0.0,0.0,0.2196726500988006,25.82860946655273,25.0,0.2389259040355682,-3777.968505859375,57.42137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,307.607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.31640625,18000.0,0.0,0.0,0.0843020901083946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575458198785781,0.1575501412153244,-4.310657004680252e-06,0.0,8.555590466130525e-05,0.0,0.0,6.298436164855957,0.0,0.0,0.0,0.2791323661804199,4.0,0.0,1.0
823440,293.2784118652344,297.1499938964844,293.1499938964844,0.0080812219530344,-539.2667236328125,300.90582275390625,0.5497314929962158,0.050000000745058,0.0458134673535823,294.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5497314929962158,0.050000000745058,0.0482437871396541,293.23321533203125,297.1499938964844,293.1499938964844,0.0830718502402305,-1535.1881103515625,304.1587219238281,0.7808470726013184,0.138160154223442,0.0976705849170684,293.2205810546875,297.1499938964844,293.1499938964844,0.1457411348819732,-3260.53857421875,304.1573486328125,0.9063425064086914,0.2179600596427917,0.207461416721344,293.35028076171875,297.1499938964844,293.1499938964844,0.0057416805066168,-2082.71484375,298.7042541503906,0.5497314929962158,0.050000000745058,0.2288477569818496,291.1742248535156,291.1499938964844,275.2440490722656,272.6895751953125,286.2039794921875,294.49176025390625,291.1742248535156,1.0,0.1779040992259979,0.9265233278274536,0.9265233278274536,1.0,1.0,-0.7536845207214355,0.3246756494045257,0.4290088415145874,0.1201934516429901,0.0,0.0,0.2196726500988006,25.82860946655273,25.0,0.2389259040355682,-3777.968505859375,57.42137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,307.607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.31640625,18000.0,0.0,0.0,0.0843020901083946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575458198785781,0.1575501412153244,-4.310657004680252e-06,0.0,8.555590466130525e-05,0.0,0.0,6.298436164855957,0.0,0.0,0.0,0.2791323661804199,4.0,0.0,1.0
823500,293.2789611816406,297.1499938964844,293.1499938964844,0.0080517521128058,-537.9554443359375,300.882080078125,0.5496156811714172,0.050000000745058,0.0458142906427383,294.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5496156811714172,0.050000000745058,0.0482446514070034,293.2340393066406,297.1499938964844,293.1499938964844,0.0821471810340881,-1521.879150390625,304.1588134765625,0.778394341468811,0.136941060423851,0.0968235954642295,293.220458984375,297.1499938964844,293.1499938964844,0.1450168043375015,-3247.571044921875,304.1573486328125,0.9048923254013062,0.2170871049165725,0.2066376656293869,293.35089111328125,297.1499938964844,293.1499938964844,0.0057085449807345,-2072.657470703125,298.6679077148437,0.5496156811714172,0.050000000745058,0.2288518548011779,291.1742858886719,291.1499938964844,275.2515563964844,272.6927795410156,286.2121276855469,294.5007629394531,291.1742858886719,1.0,0.1777008324861526,0.9265921115875244,0.9265921115875244,1.0,1.0,-0.7516859769821167,0.3238249719142914,0.4278610050678253,0.1197503060102462,0.0,0.0,0.2180450707674026,25.831439971923828,25.0,0.208768144249916,-3761.8076171875,57.144474029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365783691406,307.5960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2578125,18000.0,0.0,0.0,0.0839255526661872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565575003623962,0.1565618067979812,-4.308777533879038e-06,0.0,8.517376409145072e-05,0.0,0.0,6.254528999328613,0.0,0.0,0.0,0.2789608538150787,4.0,0.0,1.0
