time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823560,293.279541015625,297.1499938964844,293.1499938964844,0.0080223055556416,-536.6399536132812,300.8582763671875,0.5495004653930664,0.050000000745058,0.0458151064813137,294.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5495004653930664,0.050000000745058,0.0482455119490623,293.23486328125,297.1499938964844,293.1499938964844,0.0812134370207786,-1508.4615478515625,304.1589050292969,0.7759177088737488,0.1357123255729675,0.0959696695208549,293.2203674316406,297.1499938964844,293.1499938964844,0.1442946344614029,-3234.627685546875,304.1573181152344,0.9034659266471864,0.2162156552076339,0.2058152854442596,293.3515319824219,297.1499938964844,293.1499938964844,0.005675449501723,-2062.5732421875,298.6314697265625,0.5495004653930664,0.050000000745058,0.2288559377193451,291.1743469238281,291.1499938964844,275.25897216796875,272.6959228515625,286.2201843261719,294.509765625,291.1743469238281,1.0,0.177496924996376,0.9266684055328368,0.9266684055328368,1.0,1.0,-0.7496810555458069,0.322971910238266,0.4267091751098633,0.1193063929677009,0.0,0.0,0.2164144814014434,25.834163665771484,25.0,0.181394562125206,-3745.68408203125,56.867523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368225097656,307.5847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.205078125,18000.0,0.0,0.0,0.0835497677326202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555732935667038,0.1555776000022888,-4.306913524487754e-06,0.0,8.479238749714568e-05,0.0,0.0,6.210883140563965,0.0,0.0,0.0,0.2787903249263763,4.0,0.0,1.0
823620,293.2806396484375,297.1499938964844,293.1499938964844,0.0079634599387645,-533.9953002929688,300.8103942871094,0.5492714643478394,0.050000000745058,0.0458167344331741,294.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5492714643478394,0.050000000745058,0.0482472293078899,293.23651123046875,297.1499938964844,293.1499938964844,0.0793180838227272,-1481.300048828125,304.1590881347656,0.7708954811096191,0.1332249343395233,0.0942409187555313,293.2201538085937,297.1499938964844,293.1499938964844,0.1428567022085189,-3208.814208984375,304.15728759765625,0.9006606936454773,0.2144774198532104,0.2041748166084289,293.352783203125,297.1499938964844,293.1499938964844,0.0056093772873282,-2042.3240966796875,298.5582580566406,0.5492714643478394,0.050000000745058,0.2288640737533569,291.1744689941406,291.1499938964844,275.2734680175781,272.7020874023437,286.2361755371094,294.52783203125,291.1744689941406,1.0,0.1770872324705124,0.9268210530281068,0.9268210530281068,1.0,1.0,-0.7456513047218323,0.3212576806545257,0.4243936240673065,0.1184156537055969,0.0,0.0,0.2131453454494476,25.83934593200684,25.0,0.1401359289884567,-3713.552978515625,56.31354522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368835449219,307.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09765625,18000.0,0.0,0.0,0.0828015580773353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536179631948471,0.1536222696304321,-4.303230070945574e-06,0.0,8.403306128457189e-05,0.0,0.0,6.124398231506348,0.0,0.0,0.0,0.2784527242183685,4.0,0.0,1.0
823680,293.2806396484375,297.1499938964844,293.1499938964844,0.0079634599387645,-533.9953002929688,300.8103942871094,0.5492714643478394,0.050000000745058,0.0458167344331741,294.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5492714643478394,0.050000000745058,0.0482472293078899,293.23651123046875,297.1499938964844,293.1499938964844,0.0793180838227272,-1481.300048828125,304.1590881347656,0.7708954811096191,0.1332249343395233,0.0942409187555313,293.2201538085937,297.1499938964844,293.1499938964844,0.1428567022085189,-3208.814208984375,304.15728759765625,0.9006606936454773,0.2144774198532104,0.2041748166084289,293.352783203125,297.1499938964844,293.1499938964844,0.0056093772873282,-2042.3240966796875,298.5582580566406,0.5492714643478394,0.050000000745058,0.2288640737533569,291.1744689941406,291.1499938964844,275.2734680175781,272.7020874023437,286.2361755371094,294.52783203125,291.1744689941406,1.0,0.1770872324705124,0.9268210530281068,0.9268210530281068,1.0,1.0,-0.7456513047218323,0.3212576806545257,0.4243936240673065,0.1184156537055969,0.0,0.0,0.2131453454494476,25.83934593200684,25.0,0.1401359289884567,-3713.552978515625,56.31354522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368835449219,307.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09765625,18000.0,0.0,0.0,0.0828015580773353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536179631948471,0.1536222696304321,-4.303230070945574e-06,0.0,8.403306128457189e-05,0.0,0.0,6.124398231506348,0.0,0.0,0.0,0.2784527242183685,4.0,0.0,1.0
823740,293.2817077636719,297.1499938964844,293.1499938964844,0.007904696278274,-531.3328247070312,300.7621765136719,0.5490442514419556,0.050000000745058,0.0458183549344539,294.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5490442514419556,0.050000000745058,0.0482489354908466,293.2381591796875,297.1499938964844,293.1499938964844,0.0773847252130508,-1453.709716796875,304.1592712402344,0.7657886743545532,0.1306986063718795,0.0924848094582557,293.21990966796875,297.1499938964844,293.1499938964844,0.1414273083209991,-3183.09765625,304.1572265625,0.8978581428527832,0.2127456068992614,0.2025402635335922,293.3540344238281,297.1499938964844,293.1499938964844,0.0055434699170291,-2021.9696044921875,298.48468017578125,0.5490442514419556,0.050000000745058,0.2288721799850464,291.1745300292969,291.1499938964844,275.2875061035156,272.70806884765625,286.2519836425781,294.5459289550781,291.1745300292969,1.0,0.1766751855611801,0.9269737005233764,0.9269737005233764,1.0,1.0,-0.7415957450866699,0.3195330202579498,0.4220627248287201,0.1175211369991302,0.0,0.0,0.2098659873008728,25.844209671020508,25.0,0.1204881072044372,-3681.596923828125,55.75966644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3364562988281,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.986328125,18000.0,0.0,0.0,0.082059308886528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516806185245514,0.1516849100589752,-4.29960618930636e-06,0.0,8.327976684086025e-05,0.0,0.0,6.039002418518066,0.0,0.0,0.0,0.2781198024749756,4.0,0.0,1.0
823800,293.2817077636719,297.1499938964844,293.1499938964844,0.007904696278274,-531.3328247070312,300.7621765136719,0.5490442514419556,0.050000000745058,0.0458183549344539,294.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5490442514419556,0.050000000745058,0.0482489354908466,293.2381591796875,297.1499938964844,293.1499938964844,0.0773847252130508,-1453.709716796875,304.1592712402344,0.7657886743545532,0.1306986063718795,0.0924848094582557,293.21990966796875,297.1499938964844,293.1499938964844,0.1414273083209991,-3183.09765625,304.1572265625,0.8978581428527832,0.2127456068992614,0.2025402635335922,293.3540344238281,297.1499938964844,293.1499938964844,0.0055434699170291,-2021.9696044921875,298.48468017578125,0.5490442514419556,0.050000000745058,0.2288721799850464,291.1745300292969,291.1499938964844,275.2875061035156,272.70806884765625,286.2519836425781,294.5459289550781,291.1745300292969,1.0,0.1766751855611801,0.9269737005233764,0.9269737005233764,1.0,1.0,-0.7415957450866699,0.3195330202579498,0.4220627248287201,0.1175211369991302,0.0,0.0,0.2098659873008728,25.844209671020508,25.0,0.1204881072044372,-3681.596923828125,55.75966644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3364562988281,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.986328125,18000.0,0.0,0.0,0.082059308886528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516806185245514,0.1516849100589752,-4.29960618930636e-06,0.0,8.327976684086025e-05,0.0,0.0,6.039002418518066,0.0,0.0,0.0,0.2781198024749756,4.0,0.0,1.0
823860,293.28277587890625,297.1499938964844,293.1499938964844,0.0078460220247507,-528.6524658203125,300.7136535644531,0.548818826675415,0.050000000745058,0.0458199679851532,294.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.548818826675415,0.050000000745058,0.0482506342232227,293.2397766113281,297.1499938964844,293.1499938964844,0.0754115954041481,-1425.6900634765625,304.1594543457031,0.760604977607727,0.1281335353851318,0.0907014682888984,293.2196960449219,297.1499938964844,293.1499938964844,0.1400066018104553,-3157.48095703125,304.1571960449219,0.8950566053390503,0.2110205888748169,0.2009119987487793,293.355224609375,297.1499938964844,293.1499938964844,0.0054777204059064,-2001.50830078125,298.41070556640625,0.548818826675415,0.050000000745058,0.228880226612091,291.17462158203125,291.1499938964844,275.3010559082031,272.7138671875,286.2675476074219,294.5640563964844,291.17462158203125,1.0,0.1762609034776687,0.9271363019943236,0.9271363019943236,1.0,1.0,-0.7375153303146362,0.3177986443042755,0.4197166860103607,0.1166231781244278,0.0,0.0,0.2065754681825637,25.848766326904297,25.0,0.117389902472496,-3649.828125,55.20606231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,307.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.0813245549798011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497608870267868,0.1497651785612106,-4.296042789064813e-06,0.0,8.253408304881305e-05,0.0,0.0,5.954672813415527,0.0,0.0,0.0,0.2777913808822632,4.0,0.0,1.0
823920,293.28277587890625,297.1499938964844,293.1499938964844,0.0078460220247507,-528.6524658203125,300.7136535644531,0.548818826675415,0.050000000745058,0.0458199679851532,294.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.548818826675415,0.050000000745058,0.0482506342232227,293.2397766113281,297.1499938964844,293.1499938964844,0.0754115954041481,-1425.6900634765625,304.1594543457031,0.760604977607727,0.1281335353851318,0.0907014682888984,293.2196960449219,297.1499938964844,293.1499938964844,0.1400066018104553,-3157.48095703125,304.1571960449219,0.8950566053390503,0.2110205888748169,0.2009119987487793,293.355224609375,297.1499938964844,293.1499938964844,0.0054777204059064,-2001.50830078125,298.41070556640625,0.548818826675415,0.050000000745058,0.228880226612091,291.17462158203125,291.1499938964844,275.3010559082031,272.7138671875,286.2675476074219,294.5640563964844,291.17462158203125,1.0,0.1762609034776687,0.9271363019943236,0.9271363019943236,1.0,1.0,-0.7375153303146362,0.3177986443042755,0.4197166860103607,0.1166231781244278,0.0,0.0,0.2065754681825637,25.848766326904297,25.0,0.117389902472496,-3649.828125,55.20606231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,307.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.0813245549798011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497608870267868,0.1497651785612106,-4.296042789064813e-06,0.0,8.253408304881305e-05,0.0,0.0,5.954672813415527,0.0,0.0,0.0,0.2777913808822632,4.0,0.0,1.0
823980,293.2838134765625,297.1499938964844,293.1499938964844,0.0077874483540654,-525.9546508789062,300.6648254394531,0.5485947728157043,0.050000000745058,0.0458215735852718,294.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5485947728157043,0.050000000745058,0.0482523255050182,293.2413635253906,297.1499938964844,293.1499938964844,0.0733983144164085,-1397.257568359375,304.15966796875,0.7553532123565674,0.1255309283733368,0.0888917446136474,293.2194519042969,297.1499938964844,293.1499938964844,0.1385944485664367,-3131.96240234375,304.1571350097656,0.8922569751739502,0.2093024849891662,0.1992901116609573,293.3564453125,297.1499938964844,293.1499938964844,0.0054121343418955,-1980.9437255859373,298.3363952636719,0.5485947728157043,0.050000000745058,0.2288882434368133,291.1747131347656,291.1499938964844,275.3140869140625,272.7195129394531,286.2829284667969,294.58221435546875,291.1747131347656,1.0,0.1758445650339126,0.9272989630699158,0.9272989630699158,1.0,1.0,-0.7334101796150208,0.3160543441772461,0.417355865240097,0.1157216802239418,0.0,0.0,0.2032726258039474,25.853084564208984,25.0,0.1267213225364685,-3618.25439453125,54.652976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,307.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7734375,18000.0,0.0,0.0,0.0805981382727623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478580385446548,0.1478623300790786,-4.29253213951597e-06,0.0,8.179686847142875e-05,0.0,0.0,5.871358871459961,0.0,0.0,0.0,0.2774674594402313,4.0,0.0,1.0
824040,293.2838134765625,297.1499938964844,293.1499938964844,0.0077874483540654,-525.9546508789062,300.6648254394531,0.5485947728157043,0.050000000745058,0.0458215735852718,294.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5485947728157043,0.050000000745058,0.0482523255050182,293.2413635253906,297.1499938964844,293.1499938964844,0.0733983144164085,-1397.257568359375,304.15966796875,0.7553532123565674,0.1255309283733368,0.0888917446136474,293.2194519042969,297.1499938964844,293.1499938964844,0.1385944485664367,-3131.96240234375,304.1571350097656,0.8922569751739502,0.2093024849891662,0.1992901116609573,293.3564453125,297.1499938964844,293.1499938964844,0.0054121343418955,-1980.9437255859373,298.3363952636719,0.5485947728157043,0.050000000745058,0.2288882434368133,291.1747131347656,291.1499938964844,275.3140869140625,272.7195129394531,286.2829284667969,294.58221435546875,291.1747131347656,1.0,0.1758445650339126,0.9272989630699158,0.9272989630699158,1.0,1.0,-0.7334101796150208,0.3160543441772461,0.417355865240097,0.1157216802239418,0.0,0.0,0.2032726258039474,25.853084564208984,25.0,0.1267213225364685,-3618.25439453125,54.652976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,307.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7734375,18000.0,0.0,0.0,0.0805981382727623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478580385446548,0.1478623300790786,-4.29253213951597e-06,0.0,8.179686847142875e-05,0.0,0.0,5.871358871459961,0.0,0.0,0.0,0.2774674594402313,4.0,0.0,1.0
824100,293.2843322753906,297.1499938964844,293.1499938964844,0.0077582015655934,-524.5992431640625,300.6402893066406,0.5484833717346191,0.050000000745058,0.045822374522686,294.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5484833717346191,0.050000000745058,0.0482531674206256,293.2421569824219,297.1499938964844,293.1499938964844,0.0723759308457374,-1382.885498046875,304.1597595214844,0.7527035474777222,0.1242155134677887,0.0879770070314407,293.2193603515625,297.1499938964844,293.1499938964844,0.1378916651010513,-3119.241455078125,304.1571350097656,0.8908584713935852,0.2084461003541946,0.1984816640615463,293.3570251464844,297.1499938964844,293.1499938964844,0.0053794011473655,-1970.622802734375,298.299072265625,0.5484833717346191,0.050000000745058,0.2288922518491745,291.1747741699219,291.1499938964844,275.3204345703125,272.7222595214844,286.29052734375,294.5913391113281,291.1747741699219,1.0,0.1756356358528137,0.9273802638053894,0.9273802638053894,1.0,1.0,-0.7313488125801086,0.3151787221431732,0.4161701202392578,0.115269623696804,0.0,0.0,0.2016158550977707,25.855144500732425,25.0,0.1348860561847686,-3602.54248046875,54.37667465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,307.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.720703125,18000.0,0.0,0.0,0.0802383050322532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469126045703888,0.1469168961048126,-4.29079818786704e-06,0.0,8.143168088281527e-05,0.0,0.0,5.830067157745361,0.0,0.0,0.0,0.2773070633411407,4.0,0.0,1.0
824160,293.28485107421875,297.1499938964844,293.1499938964844,0.007728989701718,-523.2398071289062,300.6156921386719,0.5483723282814026,0.050000000745058,0.0458231717348098,294.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5483723282814026,0.050000000745058,0.0482540093362331,293.2429504394531,297.1499938964844,293.1499938964844,0.0713428482413292,-1368.4117431640625,304.15985107421875,0.7500389814376831,0.1228911429643631,0.08705585449934,293.21923828125,297.1499938964844,293.1499938964844,0.1371911019086837,-3106.546142578125,304.1571044921875,0.8894610404968262,0.2075915783643722,0.1976749002933502,293.35760498046875,297.1499938964844,293.1499938964844,0.0053467093966901,-1960.276611328125,298.2616882324219,0.5483723282814026,0.050000000745058,0.2288962304592132,291.1748352050781,291.1499938964844,275.3266296386719,272.7249450683594,286.29803466796875,294.6004333496094,291.1748352050781,1.0,0.1754262596368789,0.927468717098236,0.927468717098236,1.0,1.0,-0.7292818427085876,0.3143010437488556,0.414980798959732,0.1148169040679931,0.0,0.0,0.1999551951885223,25.857139587402344,25.0,0.1437161117792129,-3586.883544921875,54.10057067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326721191406,307.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.671875,18000.0,0.0,0.0,0.0798807442188263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459710001945495,0.1459752917289734,-4.289077423891285e-06,0.0,8.106879977276549e-05,0.0,0.0,5.78900957107544,0.0,0.0,0.0,0.2771476507186889,4.0,0.0,1.0
824220,293.28582763671875,297.1499938964844,293.1499938964844,0.0076706591062247,-520.508544921875,300.5662536621094,0.5481513738632202,0.050000000745058,0.0458247661590576,294.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5481513738632202,0.050000000745058,0.0482556857168674,293.2445373535156,297.1499938964844,293.1499938964844,0.069243773818016,-1339.1588134765625,304.1600646972656,0.7446638345718384,0.1202146485447883,0.0851941332221031,293.218994140625,297.1499938964844,293.1499938964844,0.135796770453453,-3081.23681640625,304.1570739746094,0.8866702914237976,0.2058881819248199,0.1960666179656982,293.3587646484375,297.1499938964844,293.1499938964844,0.0052814483642578,-1939.5098876953125,298.1866760253906,0.5481513738632202,0.050000000745058,0.2289041876792907,291.1749267578125,291.1499938964844,275.3385925292969,272.730224609375,286.3128967285156,294.6186828613281,291.1749267578125,1.0,0.1750061064958572,0.9276456236839294,0.9276456236839294,1.0,1.0,-0.7251307964324951,0.3125390112400055,0.412591814994812,0.1139089614152908,0.0,0.0,0.1966214478015899,25.860958099365234,25.0,0.1616147607564926,-3555.72119140625,53.54901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,307.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.576171875,18000.0,0.0,0.0,0.0791726559400558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440986841917038,0.1441029757261276,-4.285674549464602e-06,0.0,8.035018254304305e-05,0.0,0.0,5.7075676918029785,0.0,0.0,0.0,0.276831716299057,4.0,0.0,1.0
824280,293.28582763671875,297.1499938964844,293.1499938964844,0.0076706591062247,-520.508544921875,300.5662536621094,0.5481513738632202,0.050000000745058,0.0458247661590576,294.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5481513738632202,0.050000000745058,0.0482556857168674,293.2445373535156,297.1499938964844,293.1499938964844,0.069243773818016,-1339.1588134765625,304.1600646972656,0.7446638345718384,0.1202146485447883,0.0851941332221031,293.218994140625,297.1499938964844,293.1499938964844,0.135796770453453,-3081.23681640625,304.1570739746094,0.8866702914237976,0.2058881819248199,0.1960666179656982,293.3587646484375,297.1499938964844,293.1499938964844,0.0052814483642578,-1939.5098876953125,298.1866760253906,0.5481513738632202,0.050000000745058,0.2289041876792907,291.1749267578125,291.1499938964844,275.3385925292969,272.730224609375,286.3128967285156,294.6186828613281,291.1749267578125,1.0,0.1750061064958572,0.9276456236839294,0.9276456236839294,1.0,1.0,-0.7251307964324951,0.3125390112400055,0.412591814994812,0.1139089614152908,0.0,0.0,0.1966214478015899,25.860958099365234,25.0,0.1616147607564926,-3555.72119140625,53.54901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,307.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.576171875,18000.0,0.0,0.0,0.0791726559400558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440986841917038,0.1441029757261276,-4.285674549464602e-06,0.0,8.035018254304305e-05,0.0,0.0,5.7075676918029785,0.0,0.0,0.0,0.276831716299057,4.0,0.0,1.0
824340,293.28680419921875,297.1499938964844,293.1499938964844,0.0076124668121337,-517.7613525390625,300.5165710449219,0.5479319095611572,0.050000000745058,0.0458263531327247,294.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5479319095611572,0.050000000745058,0.0482573546469211,293.2460632324219,297.1499938964844,293.1499938964844,0.067099280655384,-1309.5015869140625,304.1602783203125,0.7392218112945557,0.1175018101930618,0.0833068341016769,293.2187194824219,297.1499938964844,293.1499938964844,0.1344117373228073,-3056.03955078125,304.1570129394531,0.8838863968849182,0.2041926234960556,0.1944656074047088,293.35992431640625,297.1499938964844,293.1499938964844,0.0052163456566631,-1918.6441650390625,298.1112976074219,0.5479319095611572,0.050000000745058,0.2289121150970459,291.175048828125,291.1499938964844,275.3500061035156,272.7353820800781,286.3274841308594,294.6369323730469,291.1750793457031,1.0,0.1745842099189758,0.927822470664978,0.927822470664978,1.0,1.0,-0.7209579348564148,0.3107684850692749,0.4101894497871399,0.1129977256059646,0.0,0.0,0.1932697594165802,25.86454200744629,25.0,0.1773447692394256,-3524.775390625,52.99845504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,307.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.490234375,18000.0,0.0,0.0,0.0784738585352897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422402709722519,0.1422445476055145,-4.282321242499165e-06,0.0,7.964098767843097e-05,0.0,0.0,5.626987457275391,0.0,0.0,0.0,0.2765195071697235,4.0,0.0,1.0
824400,293.28680419921875,297.1499938964844,293.1499938964844,0.0076124668121337,-517.7613525390625,300.5165710449219,0.5479319095611572,0.050000000745058,0.0458263531327247,294.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5479319095611572,0.050000000745058,0.0482573546469211,293.2460632324219,297.1499938964844,293.1499938964844,0.067099280655384,-1309.5015869140625,304.1602783203125,0.7392218112945557,0.1175018101930618,0.0833068341016769,293.2187194824219,297.1499938964844,293.1499938964844,0.1344117373228073,-3056.03955078125,304.1570129394531,0.8838863968849182,0.2041926234960556,0.1944656074047088,293.35992431640625,297.1499938964844,293.1499938964844,0.0052163456566631,-1918.6441650390625,298.1112976074219,0.5479319095611572,0.050000000745058,0.2289121150970459,291.175048828125,291.1499938964844,275.3500061035156,272.7353820800781,286.3274841308594,294.6369323730469,291.1750793457031,1.0,0.1745842099189758,0.927822470664978,0.927822470664978,1.0,1.0,-0.7209579348564148,0.3107684850692749,0.4101894497871399,0.1129977256059646,0.0,0.0,0.1932697594165802,25.86454200744629,25.0,0.1773447692394256,-3524.775390625,52.99845504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,307.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.490234375,18000.0,0.0,0.0,0.0784738585352897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422402709722519,0.1422445476055145,-4.282321242499165e-06,0.0,7.964098767843097e-05,0.0,0.0,5.626987457275391,0.0,0.0,0.0,0.2765195071697235,4.0,0.0,1.0
824460,293.2997131347656,297.1499938964844,293.1499938964844,0.0075112138874828,-512.9080810546875,300.4338684082031,0.546818733215332,0.050000000745058,0.0458343960344791,294.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.546818733215332,0.050000000745058,0.0482658259570598,293.25830078125,297.1499938964844,293.1499938964844,0.0635594502091407,-1260.900634765625,304.1628112792969,0.729465901851654,0.1125758662819862,0.0802084058523178,293.2290344238281,297.1499938964844,293.1499938964844,0.131700113415718,-3006.0830078125,304.15924072265625,0.8774088621139526,0.2003460526466369,0.1912766396999359,293.37322998046875,297.1499938964844,293.1499938964844,0.0051187579520046,-1887.0001220703125,298.0023803710937,0.546818733215332,0.050000000745058,0.2289523035287857,291.17645263671875,291.1499938964844,275.3590393066406,272.7395324707031,286.3373718261719,294.64959716796875,291.1770324707031,1.0,0.1740956306457519,0.9280100464820862,0.9280100464820862,1.0,1.0,-0.7134810090065002,0.3075858652591705,0.4058951139450073,0.1113866567611694,0.0,0.0,0.1896907389163971,26.01047706604004,25.0,3.1239264011383057,-3488.81005859375,52.19179534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,307.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73828125,18000.0,0.0,0.0,0.077777549624443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403433680534362,0.1403476446866989,-4.278997039364185e-06,0.0,7.893432484706864e-05,0.0,0.0,5.545093536376953,0.0,0.0,0.0,0.2762028872966766,4.0,0.0,1.0
824520,293.2997131347656,297.1499938964844,293.1499938964844,0.0075112138874828,-512.9080810546875,300.4338684082031,0.546818733215332,0.050000000745058,0.0458343960344791,294.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.546818733215332,0.050000000745058,0.0482658259570598,293.25830078125,297.1499938964844,293.1499938964844,0.0635594502091407,-1260.900634765625,304.1628112792969,0.729465901851654,0.1125758662819862,0.0802084058523178,293.2290344238281,297.1499938964844,293.1499938964844,0.131700113415718,-3006.0830078125,304.15924072265625,0.8774088621139526,0.2003460526466369,0.1912766396999359,293.37322998046875,297.1499938964844,293.1499938964844,0.0051187579520046,-1887.0001220703125,298.0023803710937,0.546818733215332,0.050000000745058,0.2289523035287857,291.17645263671875,291.1499938964844,275.3590393066406,272.7395324707031,286.3373718261719,294.64959716796875,291.1770324707031,1.0,0.1740956306457519,0.9280100464820862,0.9280100464820862,1.0,1.0,-0.7134810090065002,0.3075858652591705,0.4058951139450073,0.1113866567611694,0.0,0.0,0.1896907389163971,26.01047706604004,25.0,3.1239264011383057,-3488.81005859375,52.19179534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,307.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73828125,18000.0,0.0,0.0,0.077777549624443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403433680534362,0.1403476446866989,-4.278997039364185e-06,0.0,7.893432484706864e-05,0.0,0.0,5.545093536376953,0.0,0.0,0.0,0.2762028872966766,4.0,0.0,1.0
824580,293.30877685546875,297.1499938964844,293.1499938964844,0.0074241417460143,-508.6654357910156,300.3575744628906,0.5459876656532288,0.050000000745058,0.0458404794335365,294.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5459876656532288,0.050000000745058,0.0482722334563732,293.2654724121094,297.1499938964844,293.1499938964844,0.0600355938076972,-1213.2979736328125,304.16436767578125,0.719957172870636,0.1083681732416153,0.0771840214729309,293.23394775390625,297.1499938964844,293.1499938964844,0.1291434913873672,-2958.980712890625,304.1603698730469,0.8716427683830261,0.1973413974046707,0.1882943958044052,293.3827209472656,297.1499938964844,293.1499938964844,0.0050316858105361,-1858.44482421875,297.8999328613281,0.5459876656532288,0.050000000745058,0.2289826869964599,291.1788024902344,291.1499938964844,275.36407470703125,272.741943359375,286.33349609375,294.6411437988281,291.1788330078125,1.0,0.173552468419075,0.9281975626945496,0.9281975626945496,1.0,1.0,-0.7063233256340027,0.3045464754104614,0.4017768204212188,0.1098381206393241,0.0,0.0,0.1856550276279449,26.10721015930176,25.0,1.545102834701538,-3452.40869140625,51.37727355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,307.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.0770635679364204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138190671801567,0.1381949335336685,-4.275369519746164e-06,0.0,7.820972678018734e-05,0.0,0.0,5.452611446380615,0.0,0.0,0.0,0.2758488357067108,4.0,0.0,1.0
824640,293.30877685546875,297.1499938964844,293.1499938964844,0.0074241417460143,-508.6654357910156,300.3575744628906,0.5459876656532288,0.050000000745058,0.0458404794335365,294.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5459876656532288,0.050000000745058,0.0482722334563732,293.2654724121094,297.1499938964844,293.1499938964844,0.0600355938076972,-1213.2979736328125,304.16436767578125,0.719957172870636,0.1083681732416153,0.0771840214729309,293.23394775390625,297.1499938964844,293.1499938964844,0.1291434913873672,-2958.980712890625,304.1603698730469,0.8716427683830261,0.1973413974046707,0.1882943958044052,293.3827209472656,297.1499938964844,293.1499938964844,0.0050316858105361,-1858.44482421875,297.8999328613281,0.5459876656532288,0.050000000745058,0.2289826869964599,291.1788024902344,291.1499938964844,275.36407470703125,272.741943359375,286.33349609375,294.6411437988281,291.1788330078125,1.0,0.173552468419075,0.9281975626945496,0.9281975626945496,1.0,1.0,-0.7063233256340027,0.3045464754104614,0.4017768204212188,0.1098381206393241,0.0,0.0,0.1856550276279449,26.10721015930176,25.0,1.545102834701538,-3452.40869140625,51.37727355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,307.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.0770635679364204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138190671801567,0.1381949335336685,-4.275369519746164e-06,0.0,7.820972678018734e-05,0.0,0.0,5.452611446380615,0.0,0.0,0.0,0.2758488357067108,4.0,0.0,1.0
824700,293.312255859375,297.1499938964844,293.1499938964844,0.0073831817135214,-506.6779479980469,300.3206787109375,0.5457032918930054,0.050000000745058,0.0458425804972648,294.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5457032918930054,0.050000000745058,0.0482744425535202,293.2681884765625,297.1499938964844,293.1499938964844,0.0583779513835907,-1191.1837158203125,304.1647644042969,0.7154179215431213,0.1063757762312889,0.0757725089788436,293.2354431152344,297.1499938964844,293.1499938964844,0.1280264556407928,-2938.423583984375,304.1605224609375,0.8692113161087036,0.1959843635559082,0.1869780868291854,293.3863830566406,297.1499938964844,293.1499938964844,0.0049899984151124,-1844.7813720703125,297.8497009277344,0.5457032918930054,0.050000000745058,0.2289931774139404,291.17852783203125,291.1499938964844,275.3651733398437,272.7425231933594,286.3314208984375,294.6375427246094,291.1782531738281,1.0,0.1732723265886306,0.9282913208007812,0.9282913208007812,1.0,1.0,-0.7030673027038574,0.3031651079654693,0.399902194738388,0.1091348454356193,0.0,0.0,0.1837801784276962,26.133506774902344,25.0,-0.2260060012340545,-3435.3056640625,50.98886489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32861328125,307.3457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.29296875,18000.0,0.0,0.0,0.0766984671354293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371536403894424,0.137157917022705,-4.273491413187003e-06,0.0,7.783919863868505e-05,0.0,0.0,5.407999515533447,0.0,0.0,0.0,0.2756766378879547,4.0,0.0,1.0
824760,293.3152160644531,297.1499938964844,293.1499938964844,0.0073434598743915,-504.7482604980469,300.2844543457031,0.5454668998718262,0.050000000745058,0.0458443313837051,294.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.5454668998718262,0.050000000745058,0.0482762865722179,293.2704467773437,297.1499938964844,293.1499938964844,0.0567531920969486,-1169.6678466796875,304.1650390625,0.7108213901519775,0.1044286489486694,0.0743972361087799,293.2365417480469,297.1499938964844,293.1499938964844,0.1269674897193908,-2918.927734375,304.1605224609375,0.8669431209564209,0.1946838647127151,0.1857245415449142,293.3894958496094,297.1499938964844,293.1499938964844,0.0049492241814732,-1831.39208984375,297.800048828125,0.5454668998718262,0.050000000745058,0.2290019243955612,291.1776733398437,291.1499938964844,275.3653564453125,272.7427062988281,286.3297119140625,294.6352844238281,291.17730712890625,1.0,0.1729889214038849,0.9284090995788574,0.9284090995788574,1.0,1.0,-0.6999271512031555,0.3018341362476349,0.3980930149555206,0.1084577292203903,0.0,0.0,0.1820183098316192,26.151687622070312,25.0,-1.5342378616333008,-3419.19921875,50.60785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32965087890625,307.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.83984375,18000.0,0.0,0.0,0.0763299316167831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361870169639587,0.1361912786960601,-4.271695161151001e-06,0.0,7.746517803752795e-05,0.0,0.0,5.366420269012451,0.0,0.0,0.0,0.275515079498291,4.0,0.0,1.0
824820,293.3198547363281,297.1499938964844,293.1499938964844,0.0072666676715016,-500.9930114746094,300.2137145996094,0.5450921654701233,0.050000000745058,0.0458471216261386,294.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5450921654701233,0.050000000745058,0.0482792258262634,293.27410888671875,297.1499938964844,293.1499938964844,0.0535643175244331,-1127.8651123046875,304.1653137207031,0.7013463973999023,0.1006340086460113,0.0717250630259513,293.2379455566406,297.1499938964844,293.1499938964844,0.1249662339687347,-2882.027587890625,304.16033935546875,0.8627463579177856,0.1922065615653991,0.1833492964506149,293.3944396972656,297.1499938964844,293.1499938964844,0.0048696915619075,-1805.13720703125,297.70245361328125,0.5450921654701233,0.050000000745058,0.2290158718824386,291.17559814453125,291.1499938964844,275.3631286621094,272.7419128417969,286.3271789550781,294.6343994140625,291.1752319335937,1.0,0.1724167317152023,0.9286446571350098,0.9286446571350098,1.0,1.0,-0.6938930749893188,0.29927858710289,0.3946144878864288,0.1071581989526748,0.0,0.0,0.1787439882755279,26.17148399353028,25.0,-2.7090048789978027,-3389.210693359375,49.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,307.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.95703125,18000.0,0.0,0.0,0.0755911469459533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344204545021057,0.1344247162342071,-4.268414613761706e-06,0.0,7.671540515730157e-05,0.0,0.0,5.290588855743408,0.0,0.0,0.0,0.2752200067043304,4.0,0.0,1.0
824880,293.3198547363281,297.1499938964844,293.1499938964844,0.0072666676715016,-500.9930114746094,300.2137145996094,0.5450921654701233,0.050000000745058,0.0458471216261386,294.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5450921654701233,0.050000000745058,0.0482792258262634,293.27410888671875,297.1499938964844,293.1499938964844,0.0535643175244331,-1127.8651123046875,304.1653137207031,0.7013463973999023,0.1006340086460113,0.0717250630259513,293.2379455566406,297.1499938964844,293.1499938964844,0.1249662339687347,-2882.027587890625,304.16033935546875,0.8627463579177856,0.1922065615653991,0.1833492964506149,293.3944396972656,297.1499938964844,293.1499938964844,0.0048696915619075,-1805.13720703125,297.70245361328125,0.5450921654701233,0.050000000745058,0.2290158718824386,291.17559814453125,291.1499938964844,275.3631286621094,272.7419128417969,286.3271789550781,294.6343994140625,291.1752319335937,1.0,0.1724167317152023,0.9286446571350098,0.9286446571350098,1.0,1.0,-0.6938930749893188,0.29927858710289,0.3946144878864288,0.1071581989526748,0.0,0.0,0.1787439882755279,26.17148399353028,25.0,-2.7090048789978027,-3389.210693359375,49.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,307.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.95703125,18000.0,0.0,0.0,0.0755911469459533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344204545021057,0.1344247162342071,-4.268414613761706e-06,0.0,7.671540515730157e-05,0.0,0.0,5.290588855743408,0.0,0.0,0.0,0.2752200067043304,4.0,0.0,1.0
824940,293.3232727050781,297.1499938964844,293.1499938964844,0.0071923248469829,-497.3160400390625,300.1448669433594,0.5448048114776611,0.050000000745058,0.0458492748439312,294.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5448048114776611,0.050000000745058,0.0482814945280551,293.27685546875,297.1499938964844,293.1499938964844,0.0504221282899379,-1087.16943359375,304.1654663085937,0.6918861269950867,0.0969326198101043,0.0691260248422622,293.2385559082031,297.1499938964844,293.1499938964844,0.1230752095580101,-2847.06103515625,304.1600646972656,0.8588682413101196,0.1898524165153503,0.1811016350984573,293.3981018066406,297.1499938964844,293.1499938964844,0.0047919638454914,-1779.2657470703125,297.6066589355469,0.5448048114776611,0.050000000745058,0.2290266156196594,291.1736755371094,291.1499938964844,275.35760498046875,272.7396850585937,286.3252868652344,294.6372375488281,291.1733093261719,1.0,0.171842336654663,0.928880214691162,0.928880214691162,1.0,1.0,-0.6880946159362793,0.2968251705169678,0.3912694454193115,0.1059112548828125,0.0,0.0,0.1757261008024215,26.17667388916016,25.0,-2.681241273880005,-3361.356201171875,49.1404914855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33154296875,307.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.074862502515316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328215152025222,0.1328257769346237,-4.265491497790208e-06,0.0,7.597592775709927e-05,0.0,0.0,5.2221784591674805,0.0,0.0,0.0,0.2749544084072113,4.0,0.0,1.0
825000,293.3232727050781,297.1499938964844,293.1499938964844,0.0071923248469829,-497.3160400390625,300.1448669433594,0.5448048114776611,0.050000000745058,0.0458492748439312,294.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5448048114776611,0.050000000745058,0.0482814945280551,293.27685546875,297.1499938964844,293.1499938964844,0.0504221282899379,-1087.16943359375,304.1654663085937,0.6918861269950867,0.0969326198101043,0.0691260248422622,293.2385559082031,297.1499938964844,293.1499938964844,0.1230752095580101,-2847.06103515625,304.1600646972656,0.8588682413101196,0.1898524165153503,0.1811016350984573,293.3981018066406,297.1499938964844,293.1499938964844,0.0047919638454914,-1779.2657470703125,297.6066589355469,0.5448048114776611,0.050000000745058,0.2290266156196594,291.1736755371094,291.1499938964844,275.35760498046875,272.7396850585937,286.3252868652344,294.6372375488281,291.1733093261719,1.0,0.171842336654663,0.928880214691162,0.928880214691162,1.0,1.0,-0.6880946159362793,0.2968251705169678,0.3912694454193115,0.1059112548828125,0.0,0.0,0.1757261008024215,26.17667388916016,25.0,-2.681241273880005,-3361.356201171875,49.1404914855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33154296875,307.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.074862502515316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328215152025222,0.1328257769346237,-4.265491497790208e-06,0.0,7.597592775709927e-05,0.0,0.0,5.2221784591674805,0.0,0.0,0.0,0.2749544084072113,4.0,0.0,1.0
825060,293.3258361816406,297.1499938964844,293.1499938964844,0.0071197315119206,-493.6815490722656,300.07733154296875,0.5445690155029297,0.050000000745058,0.0458510518074035,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5445690155029297,0.050000000745058,0.048283364623785,293.2789611816406,297.1499938964844,293.1499938964844,0.0472981072962284,-1047.126953125,304.1654968261719,0.6824044585227966,0.0932877585291862,0.0665716975927352,293.2386474609375,297.1499938964844,293.1499938964844,0.12126125395298,-2813.408935546875,304.15972900390625,0.855202317237854,0.1875869184732437,0.1789439618587494,293.4009094238281,297.1499938964844,293.1499938964844,0.0047155595384538,-1753.61767578125,297.51220703125,0.5445690155029297,0.050000000745058,0.2290354967117309,291.1720886230469,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6425170898437,291.1718444824219,1.0,0.1712697446346283,0.9291220903396606,0.9291220903396606,1.0,1.0,-0.6824545860290527,0.2944410443305969,0.3880135715007782,0.1047003120183944,0.0,0.0,0.1728891283273697,26.173460006713867,25.0,-2.16851806640625,-3334.974609375,48.43472671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,307.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.79296875,18000.0,0.0,0.0,0.0741563811898231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313431859016418,0.1313474476337433,-4.262831225787522e-06,0.0,7.52592968638055e-05,0.0,0.0,5.159121036529541,0.0,0.0,0.0,0.2747101783752441,4.0,0.0,1.0
825120,293.3258361816406,297.1499938964844,293.1499938964844,0.0071197315119206,-493.6815490722656,300.07733154296875,0.5445690155029297,0.050000000745058,0.0458510518074035,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5445690155029297,0.050000000745058,0.048283364623785,293.2789611816406,297.1499938964844,293.1499938964844,0.0472981072962284,-1047.126953125,304.1654968261719,0.6824044585227966,0.0932877585291862,0.0665716975927352,293.2386474609375,297.1499938964844,293.1499938964844,0.12126125395298,-2813.408935546875,304.15972900390625,0.855202317237854,0.1875869184732437,0.1789439618587494,293.4009094238281,297.1499938964844,293.1499938964844,0.0047155595384538,-1753.61767578125,297.51220703125,0.5445690155029297,0.050000000745058,0.2290354967117309,291.1720886230469,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6425170898437,291.1718444824219,1.0,0.1712697446346283,0.9291220903396606,0.9291220903396606,1.0,1.0,-0.6824545860290527,0.2944410443305969,0.3880135715007782,0.1047003120183944,0.0,0.0,0.1728891283273697,26.173460006713867,25.0,-2.16851806640625,-3334.974609375,48.43472671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,307.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.79296875,18000.0,0.0,0.0,0.0741563811898231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313431859016418,0.1313474476337433,-4.262831225787522e-06,0.0,7.52592968638055e-05,0.0,0.0,5.159121036529541,0.0,0.0,0.0,0.2747101783752441,4.0,0.0,1.0
825180,293.3277893066406,297.1499938964844,293.1499938964844,0.0070484182797372,-490.0679016113281,300.0106506347656,0.5443640947341919,0.050000000745058,0.0458526015281677,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5443640947341919,0.050000000745058,0.0482849963009357,293.2806701660156,297.1499938964844,293.1499938964844,0.0441772788763046,-1007.4614868164062,304.16552734375,0.6728851199150085,0.0896761119365692,0.0640440732240676,293.2384033203125,297.1499938964844,293.1499938964844,0.1195068806409835,-2780.750732421875,304.159423828125,0.8516881465911865,0.1853902786970138,0.1768553406000137,293.40313720703125,297.1499938964844,293.1499938964844,0.0046400851570069,-1728.07275390625,297.4186096191406,0.5443640947341919,0.050000000745058,0.2290432304143905,291.17095947265625,291.1499938964844,275.3376770019531,272.73126220703125,286.3211364746094,294.6494140625,291.1707763671875,1.0,0.1707011610269546,0.929364025592804,0.929364025592804,1.0,1.0,-0.6769276261329651,0.2921065986156463,0.3848209977149963,0.1035153940320015,0.0,0.0,0.1701761484146118,26.16545867919922,25.0,-1.577666401863098,-3309.62646484375,47.744747161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260498046875,307.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.443359375,18000.0,0.0,0.0,0.0734819397330284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299510449171066,0.129955306649208,-4.260363766661612e-06,0.0,7.457483297912404e-05,0.0,0.0,5.099907398223877,0.0,0.0,0.0,0.2744813859462738,4.0,0.0,1.0
825240,293.3277893066406,297.1499938964844,293.1499938964844,0.0070484182797372,-490.0679016113281,300.0106506347656,0.5443640947341919,0.050000000745058,0.0458526015281677,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5443640947341919,0.050000000745058,0.0482849963009357,293.2806701660156,297.1499938964844,293.1499938964844,0.0441772788763046,-1007.4614868164062,304.16552734375,0.6728851199150085,0.0896761119365692,0.0640440732240676,293.2384033203125,297.1499938964844,293.1499938964844,0.1195068806409835,-2780.750732421875,304.159423828125,0.8516881465911865,0.1853902786970138,0.1768553406000137,293.40313720703125,297.1499938964844,293.1499938964844,0.0046400851570069,-1728.07275390625,297.4186096191406,0.5443640947341919,0.050000000745058,0.2290432304143905,291.17095947265625,291.1499938964844,275.3376770019531,272.73126220703125,286.3211364746094,294.6494140625,291.1707763671875,1.0,0.1707011610269546,0.929364025592804,0.929364025592804,1.0,1.0,-0.6769276261329651,0.2921065986156463,0.3848209977149963,0.1035153940320015,0.0,0.0,0.1701761484146118,26.16545867919922,25.0,-1.577666401863098,-3309.62646484375,47.744747161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260498046875,307.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.443359375,18000.0,0.0,0.0,0.0734819397330284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299510449171066,0.129955306649208,-4.260363766661612e-06,0.0,7.457483297912404e-05,0.0,0.0,5.099907398223877,0.0,0.0,0.0,0.2744813859462738,4.0,0.0,1.0
825300,293.3285827636719,297.1499938964844,293.1499938964844,0.0070131886750459,-488.2672424316406,299.9775695800781,0.5442690849304199,0.050000000745058,0.0458533205091953,294.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5442690849304199,0.050000000745058,0.0482857525348663,293.2814025878906,297.1499938964844,293.1499938964844,0.0426165573298931,-987.7124633789062,304.1655578613281,0.6681162714958191,0.0878777205944061,0.0627864450216293,293.2381896972656,297.1499938964844,293.1499938964844,0.1186490580439567,-2764.740478515625,304.1592712402344,0.8499764800071716,0.1843141317367553,0.1758330464363098,293.4040832519531,297.1499938964844,293.1499938964844,0.0046026650816202,-1715.3333740234375,297.3720703125,0.5442690849304199,0.050000000745058,0.2290468215942382,291.1705017089844,291.1499938964844,275.3310241699219,272.7283935546875,286.3197937011719,294.6532592773437,291.1703491210937,1.0,0.170418843626976,0.9294849634170532,0.9294849634170532,1.0,1.0,-0.6741975545883179,0.2909542024135589,0.3832433521747589,0.1029307544231414,0.0,0.0,0.1688546538352966,26.160383224487305,25.0,-1.3250186443328855,-3297.25244140625,47.4052963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,307.22979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30859375,18000.0,0.0,0.0,0.0731589943170547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292798817157745,0.1292841434478759,-4.259185971022816e-06,0.0,7.424708019243553e-05,0.0,0.0,5.071415901184082,0.0,0.0,0.0,0.274371474981308,4.0,0.0,1.0
