time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825360,293.3293151855469,297.1499938964844,293.1499938964844,0.0069781648926436,-486.4673767089844,299.9446105957031,0.5441772937774658,0.050000000745058,0.0458540171384811,294.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5441772937774658,0.050000000745058,0.0482864901423454,293.28204345703125,297.1499938964844,293.1499938964844,0.0410559736192226,-967.9935913085938,304.1655578613281,0.6633455157279968,0.0860820487141609,0.0615310929715633,293.2379150390625,297.1499938964844,293.1499938964844,0.1178024560213089,-2748.913330078125,304.1591186523437,0.8482890725135803,0.1832506358623504,0.1748231798410415,293.4049072265625,297.1499938964844,293.1499938964844,0.0045653628185391,-1702.5872802734375,297.3256225585937,0.5441772937774658,0.050000000745058,0.2290503084659576,291.1701354980469,291.1499938964844,275.3237609863281,272.7252502441406,286.3182678222656,294.6573181152344,291.16998291015625,1.0,0.1701379120349884,0.929614245891571,0.929614245891571,1.0,1.0,-0.6714848875999451,0.2898097336292267,0.381675124168396,0.1023504883050918,0.0,0.0,0.1675514131784439,26.154905319213867,25.0,-1.1176774501800537,-3285.04638671875,47.06925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204040527344,307.2182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19140625,18000.0,0.0,0.0,0.0728460252285003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286219954490661,0.1286262422800064,-4.258037279214477e-06,0.0,7.392945553874597e-05,0.0,0.0,5.043520450592041,0.0,0.0,0.0,0.2742639482021332,4.0,0.0,1.0
825420,293.3305358886719,297.1499938964844,293.1499938964844,0.0069087515585124,-482.87249755859375,299.8789367675781,0.5440000891685486,0.050000000745058,0.0458553656935691,294.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5440000891685486,0.050000000745058,0.0482879094779491,293.28326416015625,297.1499938964844,293.1499938964844,0.0379405543208122,-928.5979614257812,304.1655578613281,0.65381920337677,0.082494169473648,0.0590238757431507,293.2372741699219,297.1499938964844,293.1499938964844,0.1161395385861396,-2717.747802734375,304.1588439941406,0.8449754118919373,0.1811568588018417,0.1728359907865524,293.4064025878906,297.1499938964844,293.1499938964844,0.0044911685399711,-1677.1025390625,297.2328796386719,0.5440000891685486,0.050000000745058,0.2290570437908172,291.1695251464844,291.1499938964844,275.3074951171875,272.7181396484375,286.3146667480469,294.6658020019531,291.1694030761719,1.0,0.169580340385437,0.9298728108406068,0.9298728108406068,1.0,1.0,-0.666102409362793,0.2875401675701141,0.3785622119903564,0.1012004911899566,0.0,0.0,0.1649931371212005,26.14324378967285,25.0,-0.840391993522644,-3261.096923828125,46.406700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,307.1946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.984375,18000.0,0.0,0.0,0.0722497478127479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273408830165863,0.1273451447486877,-4.255813564668642e-06,0.0,7.332431414397433e-05,0.0,0.0,4.989289283752441,0.0,0.0,0.0,0.2740550935268402,4.0,0.0,1.0
825480,293.3305358886719,297.1499938964844,293.1499938964844,0.0069087515585124,-482.87249755859375,299.8789367675781,0.5440000891685486,0.050000000745058,0.0458553656935691,294.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5440000891685486,0.050000000745058,0.0482879094779491,293.28326416015625,297.1499938964844,293.1499938964844,0.0379405543208122,-928.5979614257812,304.1655578613281,0.65381920337677,0.082494169473648,0.0590238757431507,293.2372741699219,297.1499938964844,293.1499938964844,0.1161395385861396,-2717.747802734375,304.1588439941406,0.8449754118919373,0.1811568588018417,0.1728359907865524,293.4064025878906,297.1499938964844,293.1499938964844,0.0044911685399711,-1677.1025390625,297.2328796386719,0.5440000891685486,0.050000000745058,0.2290570437908172,291.1695251464844,291.1499938964844,275.3074951171875,272.7181396484375,286.3146667480469,294.6658020019531,291.1694030761719,1.0,0.169580340385437,0.9298728108406068,0.9298728108406068,1.0,1.0,-0.666102409362793,0.2875401675701141,0.3785622119903564,0.1012004911899566,0.0,0.0,0.1649931371212005,26.14324378967285,25.0,-0.840391993522644,-3261.096923828125,46.406700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,307.1946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.984375,18000.0,0.0,0.0,0.0722497478127479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273408830165863,0.1273451447486877,-4.255813564668642e-06,0.0,7.332431414397433e-05,0.0,0.0,4.989289283752441,0.0,0.0,0.0,0.2740550935268402,4.0,0.0,1.0
825540,293.33154296875,297.1499938964844,293.1499938964844,0.0068401410244405,-479.2841796875,299.8134460449219,0.5438283085823059,0.050000000745058,0.0458566769957542,294.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5438283085823059,0.050000000745058,0.0482892878353595,293.2843017578125,297.1499938964844,293.1499938964844,0.0348480306565761,-889.1997680664062,304.16552734375,0.6443414688110352,0.0789059177041053,0.056517343968153,293.2364807128906,297.1499938964844,293.1499938964844,0.1145145818591117,-2687.1953125,304.1585998535156,0.841732382774353,0.1791042238473892,0.1708887070417404,293.4076843261719,297.1499938964844,293.1499938964844,0.004417476709932,-1651.623779296875,297.1402587890625,0.5438283085823059,0.050000000745058,0.2290635854005813,291.16900634765625,291.1499938964844,275.2891540527344,272.7100524902344,286.3102722167969,294.67462158203125,291.1688842773437,1.0,0.1690286546945572,0.9301313757896424,0.9301313757896424,1.0,1.0,-0.6607683300971985,0.2852926254272461,0.3754757046699524,0.1000626608729362,0.0,0.0,0.1624975651502609,26.13121795654297,25.0,-0.7024887800216675,-3237.762939453125,45.75626754760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30523681640625,307.1706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.0716937184333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261035799980163,0.1261078417301178,-4.25367807110888e-06,0.0,7.276001269929111e-05,0.0,0.0,4.937018871307373,0.0,0.0,0.0,0.273853987455368,4.0,0.0,1.0
825600,293.33154296875,297.1499938964844,293.1499938964844,0.0068401410244405,-479.2841796875,299.8134460449219,0.5438283085823059,0.050000000745058,0.0458566769957542,294.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5438283085823059,0.050000000745058,0.0482892878353595,293.2843017578125,297.1499938964844,293.1499938964844,0.0348480306565761,-889.1997680664062,304.16552734375,0.6443414688110352,0.0789059177041053,0.056517343968153,293.2364807128906,297.1499938964844,293.1499938964844,0.1145145818591117,-2687.1953125,304.1585998535156,0.841732382774353,0.1791042238473892,0.1708887070417404,293.4076843261719,297.1499938964844,293.1499938964844,0.004417476709932,-1651.623779296875,297.1402587890625,0.5438283085823059,0.050000000745058,0.2290635854005813,291.16900634765625,291.1499938964844,275.2891540527344,272.7100524902344,286.3102722167969,294.67462158203125,291.1688842773437,1.0,0.1690286546945572,0.9301313757896424,0.9301313757896424,1.0,1.0,-0.6607683300971985,0.2852926254272461,0.3754757046699524,0.1000626608729362,0.0,0.0,0.1624975651502609,26.13121795654297,25.0,-0.7024887800216675,-3237.762939453125,45.75626754760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30523681640625,307.1706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.0716937184333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261035799980163,0.1261078417301178,-4.25367807110888e-06,0.0,7.276001269929111e-05,0.0,0.0,4.937018871307373,0.0,0.0,0.0,0.273853987455368,4.0,0.0,1.0
825660,293.3323669433594,297.1499938964844,293.1499938964844,0.0067722522653639,-475.6999206542969,299.74810791015625,0.5436592698097229,0.050000000745058,0.0458579659461975,294.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5436592698097229,0.050000000745058,0.0482906475663185,293.2852478027344,297.1499938964844,293.1499938964844,0.0318042486906051,-849.7463989257812,304.1654357910156,0.6348973512649536,0.0753128081560134,0.0540080070495605,293.2356262207031,297.1499938964844,293.1499938964844,0.1129244938492775,-2657.203125,304.15838623046875,0.8385488390922546,0.1770890355110168,0.1689774692058563,293.4088134765625,297.1499938964844,293.1499938964844,0.0043442035093903,-1626.13134765625,297.04766845703125,0.5436592698097229,0.050000000745058,0.2290700376033783,291.16851806640625,291.1499938964844,275.2689514160156,272.7010803222656,286.3050842285156,294.68365478515625,291.1684265136719,1.0,0.1684828102588653,0.9303993582725524,0.9303993582725524,1.0,1.0,-0.6554740071296692,0.2830635607242584,0.3724104762077331,0.0989353731274604,0.0,0.0,0.1600620150566101,26.119253158569336,25.0,-0.6356051564216614,-3215.05322265625,45.11719131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29669189453125,307.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.0711760818958282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249076351523399,0.1249118819832801,-4.251623522577575e-06,0.0,7.223468128358945e-05,0.0,0.0,4.886591911315918,0.0,0.0,0.0,0.2736600935459137,4.0,0.0,1.0
825720,293.3323669433594,297.1499938964844,293.1499938964844,0.0067722522653639,-475.6999206542969,299.74810791015625,0.5436592698097229,0.050000000745058,0.0458579659461975,294.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5436592698097229,0.050000000745058,0.0482906475663185,293.2852478027344,297.1499938964844,293.1499938964844,0.0318042486906051,-849.7463989257812,304.1654357910156,0.6348973512649536,0.0753128081560134,0.0540080070495605,293.2356262207031,297.1499938964844,293.1499938964844,0.1129244938492775,-2657.203125,304.15838623046875,0.8385488390922546,0.1770890355110168,0.1689774692058563,293.4088134765625,297.1499938964844,293.1499938964844,0.0043442035093903,-1626.13134765625,297.04766845703125,0.5436592698097229,0.050000000745058,0.2290700376033783,291.16851806640625,291.1499938964844,275.2689514160156,272.7010803222656,286.3050842285156,294.68365478515625,291.1684265136719,1.0,0.1684828102588653,0.9303993582725524,0.9303993582725524,1.0,1.0,-0.6554740071296692,0.2830635607242584,0.3724104762077331,0.0989353731274604,0.0,0.0,0.1600620150566101,26.119253158569336,25.0,-0.6356051564216614,-3215.05322265625,45.11719131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29669189453125,307.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.0711760818958282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249076351523399,0.1249118819832801,-4.251623522577575e-06,0.0,7.223468128358945e-05,0.0,0.0,4.886591911315918,0.0,0.0,0.0,0.2736600935459137,4.0,0.0,1.0
825780,293.33306884765625,297.1499938964844,293.1499938964844,0.0067050345242023,-472.1179809570313,299.6828918457031,0.5434916019439697,0.050000000745058,0.0458592511713504,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5434916019439697,0.050000000745058,0.0482919998466968,293.2861022949219,297.1499938964844,293.1499938964844,0.0287093147635459,-811.3658447265625,304.1654663085937,0.6253321766853333,0.0717118307948112,0.0514936111867427,293.23468017578125,297.1499938964844,293.1499938964844,0.1113666594028472,-2627.7275390625,304.158203125,0.835415780544281,0.1751085072755813,0.1670994013547897,293.4098205566406,297.1499938964844,293.1499938964844,0.0042712995782494,-1600.6156005859375,296.9550476074219,0.5434916019439697,0.050000000745058,0.2290764600038528,291.1680908203125,291.1499938964844,275.24713134765625,272.6912841796875,286.2991943359375,294.6927795410156,291.16796875,1.0,0.1679425984621048,0.9306673407554626,0.9306673407554626,1.0,1.0,-0.6502134203910828,0.2808501124382019,0.3693632781505584,0.0978171452879905,0.0,0.0,0.1576819866895675,26.107561111450195,25.0,-0.581838071346283,-3192.9619140625,44.48880386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880554199219,307.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.0706932842731475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237501800060272,0.123754434287548,-4.249644462106517e-06,0.0,7.17446964699775e-05,0.0,0.0,4.8378777503967285,0.0,0.0,0.0,0.2734728753566742,4.0,0.0,1.0
825840,293.33306884765625,297.1499938964844,293.1499938964844,0.0067050345242023,-472.1179809570313,299.6828918457031,0.5434916019439697,0.050000000745058,0.0458592511713504,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5434916019439697,0.050000000745058,0.0482919998466968,293.2861022949219,297.1499938964844,293.1499938964844,0.0287093147635459,-811.3658447265625,304.1654663085937,0.6253321766853333,0.0717118307948112,0.0514936111867427,293.23468017578125,297.1499938964844,293.1499938964844,0.1113666594028472,-2627.7275390625,304.158203125,0.835415780544281,0.1751085072755813,0.1670994013547897,293.4098205566406,297.1499938964844,293.1499938964844,0.0042712995782494,-1600.6156005859375,296.9550476074219,0.5434916019439697,0.050000000745058,0.2290764600038528,291.1680908203125,291.1499938964844,275.24713134765625,272.6912841796875,286.2991943359375,294.6927795410156,291.16796875,1.0,0.1679425984621048,0.9306673407554626,0.9306673407554626,1.0,1.0,-0.6502134203910828,0.2808501124382019,0.3693632781505584,0.0978171452879905,0.0,0.0,0.1576819866895675,26.107561111450195,25.0,-0.581838071346283,-3192.9619140625,44.48880386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880554199219,307.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.0706932842731475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237501800060272,0.123754434287548,-4.249644462106517e-06,0.0,7.17446964699775e-05,0.0,0.0,4.8378777503967285,0.0,0.0,0.0,0.2734728753566742,4.0,0.0,1.0
825900,293.3333740234375,297.1499938964844,293.1499938964844,0.0066716633737087,-470.3273315429688,299.6502990722656,0.5434079766273499,0.050000000745058,0.0458598919212818,294.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5434079766273499,0.050000000745058,0.0482926741242408,293.2864990234375,297.1499938964844,293.1499938964844,0.0273311492055654,-790.3441162109375,304.1651306152344,0.6203744411468506,0.0699075385928154,0.0502337180078029,293.23419189453125,297.1499938964844,293.1499938964844,0.1105997785925865,-2613.18359375,304.1581115722656,0.8338668942451477,0.1741314083337783,0.166172906756401,293.4102783203125,297.1499938964844,293.1499938964844,0.0042349719442427,-1587.8455810546875,296.9087219238281,0.5434079766273499,0.050000000745058,0.2290796637535095,291.1678771972656,291.1499938964844,275.2357177734375,272.68609619140625,286.2960205078125,294.6973571777344,291.16778564453125,1.0,0.1676746606826782,0.9308013916015624,0.9308013916015624,1.0,1.0,-0.6475948691368103,0.2797488868236542,0.3678459823131561,0.0972612500190734,0.0,0.0,0.1565113067626953,26.101879119873047,25.0,-0.5447525382041931,-3182.148681640625,44.17853927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838439941406,307.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.396484375,18000.0,0.0,0.0,0.0704643055796623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231851652264595,0.1231894195079803,-4.248682671459392e-06,0.0,7.15123096597381e-05,0.0,0.0,4.8141303062438965,0.0,0.0,0.0,0.2733816802501678,4.0,0.0,1.0
825960,293.33367919921875,297.1499938964844,293.1499938964844,0.0066384468227624,-468.5367126464844,299.6177062988281,0.5433246493339539,0.050000000745058,0.0458605326712131,294.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5433246493339539,0.050000000745058,0.0482933484017849,293.2868957519531,297.1499938964844,293.1499938964844,0.0259707476943731,-770.305419921875,304.16485595703125,0.6151676774024963,0.0681011453270912,0.0489724278450012,293.23370361328125,297.1499938964844,293.1499938964844,0.1098401769995689,-2598.75537109375,304.15802001953125,0.8323279023170471,0.1731622666120529,0.1652539670467376,293.4107360839844,297.1499938964844,293.1499938964844,0.0041987225413322,-1575.0670166015625,296.86236572265625,0.5433246493339539,0.050000000745058,0.229082852602005,291.1676940917969,291.1499938964844,275.2239685058594,272.6807861328125,286.29266357421875,294.701904296875,291.1676025390625,1.0,0.1674080193042755,0.930943250656128,0.930943250656128,1.0,1.0,-0.6449837684631348,0.2786512970924377,0.366332471370697,0.096707560122013,0.0,0.0,0.1553507298231125,26.096269607543945,25.0,-0.5024925470352173,-3171.478515625,43.87076568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797241210937,307.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.0702422484755516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226278692483902,0.1226321160793304,-4.247736342222197e-06,0.0,7.128695142455399e-05,0.0,0.0,4.790728092193604,0.0,0.0,0.0,0.2732918262481689,4.0,0.0,1.0
826020,293.33416748046875,297.1499938964844,293.1499938964844,0.006572454702109,-464.9546508789063,299.5526123046875,0.543158233165741,0.050000000745058,0.0458618104457855,294.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.543158233165741,0.050000000745058,0.0482946969568729,293.28765869140625,297.1499938964844,293.1499938964844,0.0233012270182371,-730.7432861328125,304.16436767578125,0.6035956144332886,0.0644795075058937,0.046443872153759,293.2326965332031,297.1499938964844,293.1499938964844,0.1083428412675857,-2570.2490234375,304.1578369140625,0.8292772173881531,0.1712481677532196,0.1634390354156494,293.4115600585937,297.1499938964844,293.1499938964844,0.0041264416649937,-1549.47998046875,296.7696228027344,0.543158233165741,0.050000000745058,0.2290892452001571,291.1673889160156,291.1499938964844,275.1996154785156,272.6696472167969,286.2855224609375,294.7110290527344,291.1673278808594,1.0,0.1668786853551864,0.9312270879745485,0.9312270879745485,1.0,1.0,-0.6397818922996521,0.2764657139778137,0.3633161783218384,0.0956059470772743,0.0,0.0,0.1530549228191375,26.085363388061523,25.0,-0.3914825320243835,-3150.537353515625,43.262508392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,307.078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.0698170065879821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215338855981826,0.1215381324291229,-4.245886884746142e-06,0.0,7.085538527462631e-05,0.0,0.0,4.744850158691406,0.0,0.0,0.0,0.2731157839298248,4.0,0.0,1.0
826080,293.33416748046875,297.1499938964844,293.1499938964844,0.006572454702109,-464.9546508789063,299.5526123046875,0.543158233165741,0.050000000745058,0.0458618104457855,294.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.543158233165741,0.050000000745058,0.0482946969568729,293.28765869140625,297.1499938964844,293.1499938964844,0.0233012270182371,-730.7432861328125,304.16436767578125,0.6035956144332886,0.0644795075058937,0.046443872153759,293.2326965332031,297.1499938964844,293.1499938964844,0.1083428412675857,-2570.2490234375,304.1578369140625,0.8292772173881531,0.1712481677532196,0.1634390354156494,293.4115600585937,297.1499938964844,293.1499938964844,0.0041264416649937,-1549.47998046875,296.7696228027344,0.543158233165741,0.050000000745058,0.2290892452001571,291.1673889160156,291.1499938964844,275.1996154785156,272.6696472167969,286.2855224609375,294.7110290527344,291.1673278808594,1.0,0.1668786853551864,0.9312270879745485,0.9312270879745485,1.0,1.0,-0.6397818922996521,0.2764657139778137,0.3633161783218384,0.0956059470772743,0.0,0.0,0.1530549228191375,26.085363388061523,25.0,-0.3914825320243835,-3150.537353515625,43.262508392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,307.078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.0698170065879821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215338855981826,0.1215381324291229,-4.245886884746142e-06,0.0,7.085538527462631e-05,0.0,0.0,4.744850158691406,0.0,0.0,0.0,0.2731157839298248,4.0,0.0,1.0
826140,293.3345947265625,297.1499938964844,293.1499938964844,0.0065070358105003,-461.3709411621094,299.4875793457031,0.542992353439331,0.050000000745058,0.0458630882203578,294.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.542992353439331,0.050000000745058,0.0482960417866706,293.2883605957031,297.1499938964844,293.1499938964844,0.0207839049398899,-690.8118896484375,304.16375732421875,0.5908361673355103,0.0608465075492858,0.0439072363078594,293.2316589355469,297.1499938964844,293.1499938964844,0.1068737134337425,-2542.194091796875,304.1576843261719,0.8262572288513184,0.1693656295537948,0.161653995513916,293.4123229980469,297.1499938964844,293.1499938964844,0.0040544345974922,-1523.8515625,296.6768493652344,0.542992353439331,0.050000000745058,0.2290956228971481,291.16717529296875,291.1499938964844,275.1744079589844,272.6579895019531,286.2779235839844,294.7201538085937,291.1671142578125,1.0,0.1663544327020645,0.9315109252929688,0.9315109252929688,1.0,1.0,-0.6346061825752258,0.2742924392223358,0.36031374335289,0.0945117846131324,0.0,0.0,0.1507797688245773,26.07483291625977,25.0,-0.2454160749912262,-3130.0673828125,42.663700103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,307.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.0694125369191169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204612553119659,0.1204655021429061,-4.244086539983982e-06,0.0,7.044489757390693e-05,0.0,0.0,4.699947834014893,0.0,0.0,0.0,0.2729436457157135,4.0,0.0,1.0
826200,293.3345947265625,297.1499938964844,293.1499938964844,0.0065070358105003,-461.3709411621094,299.4875793457031,0.542992353439331,0.050000000745058,0.0458630882203578,294.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.542992353439331,0.050000000745058,0.0482960417866706,293.2883605957031,297.1499938964844,293.1499938964844,0.0207839049398899,-690.8118896484375,304.16375732421875,0.5908361673355103,0.0608465075492858,0.0439072363078594,293.2316589355469,297.1499938964844,293.1499938964844,0.1068737134337425,-2542.194091796875,304.1576843261719,0.8262572288513184,0.1693656295537948,0.161653995513916,293.4123229980469,297.1499938964844,293.1499938964844,0.0040544345974922,-1523.8515625,296.6768493652344,0.542992353439331,0.050000000745058,0.2290956228971481,291.16717529296875,291.1499938964844,275.1744079589844,272.6579895019531,286.2779235839844,294.7201538085937,291.1671142578125,1.0,0.1663544327020645,0.9315109252929688,0.9315109252929688,1.0,1.0,-0.6346061825752258,0.2742924392223358,0.36031374335289,0.0945117846131324,0.0,0.0,0.1507797688245773,26.07483291625977,25.0,-0.2454160749912262,-3130.0673828125,42.663700103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,307.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.0694125369191169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204612553119659,0.1204655021429061,-4.244086539983982e-06,0.0,7.044489757390693e-05,0.0,0.0,4.699947834014893,0.0,0.0,0.0,0.2729436457157135,4.0,0.0,1.0
826260,293.3349609375,297.1499938964844,293.1499938964844,0.0064421705901622,-457.7849731445313,299.4226379394531,0.5428271889686584,0.050000000745058,0.0458643622696399,294.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5428271889686584,0.050000000745058,0.0482973828911781,293.2890625,297.1499938964844,293.1499938964844,0.0184608623385429,-650.7470092773438,304.1630554199219,0.5769436359405518,0.0572024956345558,0.0413627251982688,293.2305908203125,297.1499938964844,293.1499938964844,0.1054322570562362,-2514.583740234375,304.15753173828125,0.8232611417770386,0.1675144135951995,0.1598986089229583,293.4130249023437,297.1499938964844,293.1499938964844,0.0039826743304729,-1498.17822265625,296.58404541015625,0.5428271889686584,0.050000000745058,0.2291019856929779,291.1670837402344,291.1499938964844,275.1485290527344,272.6459045410156,286.2699279785156,294.72918701171875,291.16705322265625,1.0,0.1658351570367813,0.9318045377731324,0.9318045377731324,1.0,1.0,-0.6294565796852112,0.2721316218376159,0.3573249578475952,0.0934252366423606,0.0,0.0,0.1485091894865036,26.064626693725582,25.0,-0.0828325897455215,-3109.987060546875,42.074127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,307.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.0690236762166023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194021552801132,0.1194063946604728,-4.242321665515192e-06,0.0,7.005025690887123e-05,0.0,0.0,4.655689239501953,0.0,0.0,0.0,0.2727741301059723,4.0,0.0,1.0
826320,293.3349609375,297.1499938964844,293.1499938964844,0.0064421705901622,-457.7849731445313,299.4226379394531,0.5428271889686584,0.050000000745058,0.0458643622696399,294.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5428271889686584,0.050000000745058,0.0482973828911781,293.2890625,297.1499938964844,293.1499938964844,0.0184608623385429,-650.7470092773438,304.1630554199219,0.5769436359405518,0.0572024956345558,0.0413627251982688,293.2305908203125,297.1499938964844,293.1499938964844,0.1054322570562362,-2514.583740234375,304.15753173828125,0.8232611417770386,0.1675144135951995,0.1598986089229583,293.4130249023437,297.1499938964844,293.1499938964844,0.0039826743304729,-1498.17822265625,296.58404541015625,0.5428271889686584,0.050000000745058,0.2291019856929779,291.1670837402344,291.1499938964844,275.1485290527344,272.6459045410156,286.2699279785156,294.72918701171875,291.16705322265625,1.0,0.1658351570367813,0.9318045377731324,0.9318045377731324,1.0,1.0,-0.6294565796852112,0.2721316218376159,0.3573249578475952,0.0934252366423606,0.0,0.0,0.1485091894865036,26.064626693725582,25.0,-0.0828325897455215,-3109.987060546875,42.074127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,307.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.0690236762166023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194021552801132,0.1194063946604728,-4.242321665515192e-06,0.0,7.005025690887123e-05,0.0,0.0,4.655689239501953,0.0,0.0,0.0,0.2727741301059723,4.0,0.0,1.0
826380,293.33526611328125,297.1499938964844,293.1499938964844,0.0063778557814657,-454.1973571777344,299.3577880859375,0.5426630973815918,0.050000000745058,0.0458656325936317,294.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5426630973815918,0.050000000745058,0.0482987202703952,293.2897033691406,297.1499938964844,293.1499938964844,0.0163380019366741,-610.5597534179688,304.1622314453125,0.5619800090789795,0.0535481050610542,0.0388107225298881,293.2294921875,297.1499938964844,293.1499938964844,0.1040182039141655,-2487.4169921875,304.1573791503906,0.820281445980072,0.1656944453716278,0.1581727266311645,293.4136657714844,297.1499938964844,293.1499938964844,0.0039111538790166,-1472.463134765625,296.4912109375,0.5426630973815918,0.050000000745058,0.2291083335876464,291.1671142578125,291.1499938964844,275.1222229003906,272.63348388671875,286.2615966796875,294.7381591796875,291.1671142578125,1.0,0.1653207540512085,0.9320982098579408,0.9320982098579408,1.0,1.0,-0.624333381652832,0.269983172416687,0.3543501794338226,0.0923461467027664,0.0,0.0,0.1462276577949524,26.05468940734864,25.0,0.0786935463547706,-3090.212158203125,41.49361801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,307.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03125,18000.0,0.0,0.0,0.0686451345682144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183490827679634,0.118353322148323,-4.240579528413946e-06,0.0,6.966608634684235e-05,0.0,0.0,4.611757755279541,0.0,0.0,0.0,0.2726060450077057,4.0,0.0,1.0
826440,293.33526611328125,297.1499938964844,293.1499938964844,0.0063778557814657,-454.1973571777344,299.3577880859375,0.5426630973815918,0.050000000745058,0.0458656325936317,294.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5426630973815918,0.050000000745058,0.0482987202703952,293.2897033691406,297.1499938964844,293.1499938964844,0.0163380019366741,-610.5597534179688,304.1622314453125,0.5619800090789795,0.0535481050610542,0.0388107225298881,293.2294921875,297.1499938964844,293.1499938964844,0.1040182039141655,-2487.4169921875,304.1573791503906,0.820281445980072,0.1656944453716278,0.1581727266311645,293.4136657714844,297.1499938964844,293.1499938964844,0.0039111538790166,-1472.463134765625,296.4912109375,0.5426630973815918,0.050000000745058,0.2291083335876464,291.1671142578125,291.1499938964844,275.1222229003906,272.63348388671875,286.2615966796875,294.7381591796875,291.1671142578125,1.0,0.1653207540512085,0.9320982098579408,0.9320982098579408,1.0,1.0,-0.624333381652832,0.269983172416687,0.3543501794338226,0.0923461467027664,0.0,0.0,0.1462276577949524,26.05468940734864,25.0,0.0786935463547706,-3090.212158203125,41.49361801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,307.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03125,18000.0,0.0,0.0,0.0686451345682144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183490827679634,0.118353322148323,-4.240579528413946e-06,0.0,6.966608634684235e-05,0.0,0.0,4.611757755279541,0.0,0.0,0.0,0.2726060450077057,4.0,0.0,1.0
826500,293.3353881835937,297.1499938964844,293.1499938964844,0.0063459025695919,-452.4030456542969,299.3254089355469,0.5425814986228943,0.050000000745058,0.0458662621676921,294.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5425814986228943,0.050000000745058,0.0482993833720684,293.2900085449219,297.1499938964844,293.1499938964844,0.0153506519272923,-590.4224243164062,304.16180419921875,0.5541470646858215,0.0517172329127788,0.0375320762395858,293.2289428710937,297.1499938964844,293.1499938964844,0.1033215299248695,-2474.002197265625,304.15728759765625,0.8187953233718872,0.1647963225841522,0.1573209911584854,293.4139709472656,297.1499938964844,293.1499938964844,0.0038754786364734,-1459.590576171875,296.4447631835937,0.5425814986228943,0.050000000745058,0.2291114777326584,291.16717529296875,291.1499938964844,275.1089782714844,272.627197265625,286.2573547363281,294.7425842285156,291.16717529296875,1.0,0.1650653928518295,0.9322450160980223,0.9322450160980223,1.0,1.0,-0.6217820048332214,0.2689137160778045,0.3528682887554168,0.0918094590306282,0.0,0.0,0.1450780481100082,26.04980659484864,25.0,0.1542974859476089,-3080.413818359375,41.20674133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,307.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.0684581249952316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178225874900817,0.1178268268704414,-4.239713234710507e-06,0.0,6.947629299247637e-05,0.0,0.0,4.589822292327881,0.0,0.0,0.0,0.2725221812725067,4.0,0.0,1.0
826560,293.33551025390625,297.1499938964844,293.1499938964844,0.0063140816055238,-450.6083984375,299.29302978515625,0.5425046682357788,0.050000000745058,0.0458668582141399,294.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5425046682357788,0.050000000745058,0.0483000129461288,293.2903137207031,297.1499938964844,293.1499938964844,0.0142576191574335,-567.8800048828125,304.1600952148437,0.5462249517440796,0.050000000745058,0.0362668223679065,293.2283935546875,297.1499938964844,293.1499938964844,0.1026315614581108,-2460.697021484375,304.1572265625,0.8173151016235352,0.1639058738946914,0.1564764678478241,293.4142761230469,297.1499938964844,293.1499938964844,0.0038398553151637,-1446.707275390625,296.3983154296875,0.5425046682357788,0.050000000745058,0.2291144579648971,291.167236328125,291.1499938964844,275.095703125,272.620849609375,286.2530517578125,294.7469787597656,291.1672668457031,1.0,0.1648114472627639,0.9324029088020324,0.9324029088020324,1.0,1.0,-0.6192550659179688,0.2678551971912384,0.3513998687267303,0.0912782922387123,0.0,0.0,0.143920749425888,26.044204711914062,25.0,0.2166487872600555,-3070.69091796875,40.92320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507629394531,306.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.0682717487215995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172951906919479,0.1172994300723075,-4.238848305249121e-06,0.0,6.928714719833806e-05,0.0,0.0,4.567867279052734,0.0,0.0,0.0,0.2724382877349853,4.0,0.0,1.0
826620,293.335693359375,297.1499938964844,293.1499938964844,0.0062503153458237,-446.9966735839844,299.2281188964844,0.5428887605667114,0.050000000745058,0.0458639450371265,294.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5428887605667114,0.050000000745058,0.0482969433069229,293.2923278808594,297.1499938964844,293.1499938964844,0.0138254286721348,-558.2589721679688,304.1028747558594,0.5429097414016724,0.050000000745058,0.0356752909719944,293.227294921875,297.1499938964844,293.1499938964844,0.1012710630893707,-2434.414794921875,304.1570739746094,0.8149831295013428,0.1621425896883011,0.1548011004924774,293.41485595703125,297.1499938964844,293.1499938964844,0.0037684375420212,-1420.8272705078125,296.3050231933594,0.5428887605667114,0.050000000745058,0.2290999144315719,291.1669311523437,291.1499938964844,275.0692749023437,272.6080627441406,286.25030517578125,294.76434326171875,291.1666564941406,1.0,0.1643478721380233,0.9327186942100524,0.9327186942100524,1.0,1.0,-0.6165093183517456,0.2667142748832702,0.3497950434684753,0.0906914100050926,0.0,0.0,0.1416639536619186,25.94299697875977,25.0,-1.2474721670150757,-3054.5166015625,40.51698684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,306.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.93359375,18000.0,0.0,0.0,0.067901886999607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162525936961174,0.116256833076477,-4.237120720063103e-06,0.0,6.891178054502234e-05,0.0,0.0,4.524490833282471,0.0,0.0,0.0,0.2722724974155426,4.0,0.0,1.0
826680,293.335693359375,297.1499938964844,293.1499938964844,0.0062503153458237,-446.9966735839844,299.2281188964844,0.5428887605667114,0.050000000745058,0.0458639450371265,294.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5428887605667114,0.050000000745058,0.0482969433069229,293.2923278808594,297.1499938964844,293.1499938964844,0.0138254286721348,-558.2589721679688,304.1028747558594,0.5429097414016724,0.050000000745058,0.0356752909719944,293.227294921875,297.1499938964844,293.1499938964844,0.1012710630893707,-2434.414794921875,304.1570739746094,0.8149831295013428,0.1621425896883011,0.1548011004924774,293.41485595703125,297.1499938964844,293.1499938964844,0.0037684375420212,-1420.8272705078125,296.3050231933594,0.5428887605667114,0.050000000745058,0.2290999144315719,291.1669311523437,291.1499938964844,275.0692749023437,272.6080627441406,286.25030517578125,294.76434326171875,291.1666564941406,1.0,0.1643478721380233,0.9327186942100524,0.9327186942100524,1.0,1.0,-0.6165093183517456,0.2667142748832702,0.3497950434684753,0.0906914100050926,0.0,0.0,0.1416639536619186,25.94299697875977,25.0,-1.2474721670150757,-3054.5166015625,40.51698684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,306.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.93359375,18000.0,0.0,0.0,0.067901886999607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162525936961174,0.116256833076477,-4.237120720063103e-06,0.0,6.891178054502234e-05,0.0,0.0,4.524490833282471,0.0,0.0,0.0,0.2722724974155426,4.0,0.0,1.0
826740,293.3359069824219,297.1499938964844,293.1499938964844,0.0061872908845543,-443.413818359375,299.1627197265625,0.5433325171470642,0.050000000745058,0.0458605922758579,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5433325171470642,0.050000000745058,0.0482934117317199,293.2966003417969,297.1499938964844,293.1499938964844,0.013657571747899,-555.4541625976562,304.03924560546875,0.5433319211006165,0.050000000745058,0.0356692597270011,293.2261962890625,297.1499938964844,293.1499938964844,0.0999420061707496,-2408.682373046875,304.1569519042969,0.812712550163269,0.1604048162698745,0.153149202466011,293.4154663085937,297.1499938964844,293.1499938964844,0.0036972374655306,-1394.9716796875,296.21075439453125,0.5433325171470642,0.050000000745058,0.2290831506252288,291.1654968261719,291.1499938964844,275.0431213378906,272.5952453613281,286.25848388671875,294.8003234863281,291.1653137207031,1.0,0.1639410555362701,0.9330344796180724,0.9330344796180724,1.0,1.0,-0.6144911646842957,0.2658775746822357,0.3486135900020599,0.0902623310685157,0.0,0.0,0.1397003233432769,25.83631706237793,25.0,-1.3828580379486084,-3039.80712890625,40.18624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,306.9483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.0675456225872039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153384149074554,0.1153426542878151,-4.2355218283773866e-06,0.0,6.855021638330072e-05,0.0,0.0,4.4864182472229,0.0,0.0,0.0,0.2721255421638489,4.0,0.0,1.0
826800,293.3359069824219,297.1499938964844,293.1499938964844,0.0061872908845543,-443.413818359375,299.1627197265625,0.5433325171470642,0.050000000745058,0.0458605922758579,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5433325171470642,0.050000000745058,0.0482934117317199,293.2966003417969,297.1499938964844,293.1499938964844,0.013657571747899,-555.4541625976562,304.03924560546875,0.5433319211006165,0.050000000745058,0.0356692597270011,293.2261962890625,297.1499938964844,293.1499938964844,0.0999420061707496,-2408.682373046875,304.1569519042969,0.812712550163269,0.1604048162698745,0.153149202466011,293.4154663085937,297.1499938964844,293.1499938964844,0.0036972374655306,-1394.9716796875,296.21075439453125,0.5433325171470642,0.050000000745058,0.2290831506252288,291.1654968261719,291.1499938964844,275.0431213378906,272.5952453613281,286.25848388671875,294.8003234863281,291.1653137207031,1.0,0.1639410555362701,0.9330344796180724,0.9330344796180724,1.0,1.0,-0.6144911646842957,0.2658775746822357,0.3486135900020599,0.0902623310685157,0.0,0.0,0.1397003233432769,25.83631706237793,25.0,-1.3828580379486084,-3039.80712890625,40.18624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,306.9483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.0675456225872039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153384149074554,0.1153426542878151,-4.2355218283773866e-06,0.0,6.855021638330072e-05,0.0,0.0,4.4864182472229,0.0,0.0,0.0,0.2721255421638489,4.0,0.0,1.0
826860,293.33612060546875,297.1499938964844,293.1499938964844,0.0061243362724781,-439.7854919433594,299.09765625,0.5436831712722778,0.050000000745058,0.0458579547703266,294.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5436831712722778,0.050000000745058,0.0482906363904476,293.3013610839844,297.1499938964844,293.1499938964844,0.013489537872374,-552.5843505859375,303.9735412597656,0.5436831712722778,0.050000000745058,0.0356673002243042,293.2251281738281,297.1499938964844,293.1499938964844,0.0986248776316642,-2383.086669921875,304.1568298339844,0.8103132247924805,0.1586907804012298,0.1515208929777145,293.4161071777344,297.1499938964844,293.1499938964844,0.0036258676555007,-1368.8875732421875,296.1168518066406,0.5436831712722778,0.050000000745058,0.2290699779987335,291.16522216796875,291.1499938964844,275.0174865722656,272.58251953125,286.2695617675781,294.84136962890625,291.1653137207031,1.0,0.1635766178369522,0.9333315491676332,0.9333315491676332,1.0,1.0,-0.6125123500823975,0.2650588154792785,0.3474535644054413,0.0898377522826194,0.0,0.0,0.1376996338367462,25.74909019470215,25.0,-0.0281845182180404,-3025.228515625,39.881595611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,306.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.0672066956758499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144574582576751,0.1144616976380348,-4.234072548570111e-06,0.0,6.820625276304781e-05,0.0,0.0,4.449869155883789,0.0,0.0,0.0,0.2719853520393371,4.0,0.0,1.0
826920,293.33612060546875,297.1499938964844,293.1499938964844,0.0061243362724781,-439.7854919433594,299.09765625,0.5436831712722778,0.050000000745058,0.0458579547703266,294.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5436831712722778,0.050000000745058,0.0482906363904476,293.3013610839844,297.1499938964844,293.1499938964844,0.013489537872374,-552.5843505859375,303.9735412597656,0.5436831712722778,0.050000000745058,0.0356673002243042,293.2251281738281,297.1499938964844,293.1499938964844,0.0986248776316642,-2383.086669921875,304.1568298339844,0.8103132247924805,0.1586907804012298,0.1515208929777145,293.4161071777344,297.1499938964844,293.1499938964844,0.0036258676555007,-1368.8875732421875,296.1168518066406,0.5436831712722778,0.050000000745058,0.2290699779987335,291.16522216796875,291.1499938964844,275.0174865722656,272.58251953125,286.2695617675781,294.84136962890625,291.1653137207031,1.0,0.1635766178369522,0.9333315491676332,0.9333315491676332,1.0,1.0,-0.6125123500823975,0.2650588154792785,0.3474535644054413,0.0898377522826194,0.0,0.0,0.1376996338367462,25.74909019470215,25.0,-0.0281845182180404,-3025.228515625,39.881595611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,306.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.0672066956758499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144574582576751,0.1144616976380348,-4.234072548570111e-06,0.0,6.820625276304781e-05,0.0,0.0,4.449869155883789,0.0,0.0,0.0,0.2719853520393371,4.0,0.0,1.0
826980,293.3363647460937,297.1499938964844,293.1499938964844,0.0060616736300289,-436.1322021484375,299.0328063964844,0.5439563989639282,0.050000000745058,0.0458559095859527,294.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5439563989639282,0.050000000745058,0.0482884794473648,293.30621337890625,297.1499938964844,293.1499938964844,0.0133207673206925,-549.6312255859375,303.90655517578125,0.5439563989639282,0.050000000745058,0.0356657058000564,293.2240905761719,297.1499938964844,293.1499938964844,0.0973221361637115,-2357.6962890625,304.1567077636719,0.8077922463417053,0.1569998413324356,0.1499151736497879,293.41680908203125,297.1499938964844,293.1499938964844,0.0035545045975595,-1342.6697998046875,296.023193359375,0.5439563989639282,0.050000000745058,0.2290597707033157,291.1658935546875,291.1499938964844,274.9926452636719,272.5699462890625,286.2781677246094,294.8785095214844,291.166015625,1.0,0.1632470786571502,0.9336286187171936,0.9336286187171936,1.0,1.0,-0.6105660796165466,0.2642579674720764,0.3463081419467926,0.0894108861684799,0.0,0.0,0.1355382949113845,25.677780151367188,25.0,0.6229520440101624,-3010.564697265625,39.59836196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238037109375,306.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.0668831914663314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135173738002777,0.1135216057300567,-4.232592800690327e-06,0.0,6.787793972762302e-05,0.0,0.0,4.41098165512085,0.0,0.0,0.0,0.2718375027179718,4.0,0.0,1.0
827040,293.3363647460937,297.1499938964844,293.1499938964844,0.0060616736300289,-436.1322021484375,299.0328063964844,0.5439563989639282,0.050000000745058,0.0458559095859527,294.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5439563989639282,0.050000000745058,0.0482884794473648,293.30621337890625,297.1499938964844,293.1499938964844,0.0133207673206925,-549.6312255859375,303.90655517578125,0.5439563989639282,0.050000000745058,0.0356657058000564,293.2240905761719,297.1499938964844,293.1499938964844,0.0973221361637115,-2357.6962890625,304.1567077636719,0.8077922463417053,0.1569998413324356,0.1499151736497879,293.41680908203125,297.1499938964844,293.1499938964844,0.0035545045975595,-1342.6697998046875,296.023193359375,0.5439563989639282,0.050000000745058,0.2290597707033157,291.1658935546875,291.1499938964844,274.9926452636719,272.5699462890625,286.2781677246094,294.8785095214844,291.166015625,1.0,0.1632470786571502,0.9336286187171936,0.9336286187171936,1.0,1.0,-0.6105660796165466,0.2642579674720764,0.3463081419467926,0.0894108861684799,0.0,0.0,0.1355382949113845,25.677780151367188,25.0,0.6229520440101624,-3010.564697265625,39.59836196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238037109375,306.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.0668831914663314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135173738002777,0.1135216057300567,-4.232592800690327e-06,0.0,6.787793972762302e-05,0.0,0.0,4.41098165512085,0.0,0.0,0.0,0.2718375027179718,4.0,0.0,1.0
827100,293.33648681640625,297.1499938964844,293.1499938964844,0.0060304896906018,-434.3122863769531,299.0001525878906,0.5440689921379089,0.050000000745058,0.0458550713956356,294.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5440689921379089,0.050000000745058,0.048287596553564,293.30865478515625,297.1499938964844,293.1499938964844,0.0132368970662355,-548.1541137695312,303.8725280761719,0.5440689921379089,0.050000000745058,0.0356650538742542,293.2235717773437,297.1499938964844,293.1499938964844,0.0966819524765014,-2345.209716796875,304.1566772460937,0.8064860701560974,0.1561604291200637,0.1491194814443588,293.4172668457031,297.1499938964844,293.1499938964844,0.0035185767337679,-1329.46337890625,295.97576904296875,0.5440689921379089,0.050000000745058,0.229055568575859,291.1658630371094,291.1499938964844,274.9805908203125,272.5637512207031,286.2743835449219,294.88287353515625,291.16558837890625,1.0,0.1630931496620178,0.933777153491974,0.933777153491974,1.0,1.0,-0.6096032857894897,0.2638632357120514,0.3457400500774383,0.0891967117786407,0.0,0.0,0.1344768702983856,25.64704704284668,25.0,-1.1241792440414429,-3003.964111328125,39.46342468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,306.8883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.0667265653610229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130368188023567,0.1130410507321357,-4.231820184941171e-06,0.0,6.771897460566834e-05,0.0,0.0,4.391104221343994,0.0,0.0,0.0,0.2717619836330414,4.0,0.0,1.0
