time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827160,293.3367004394531,297.1499938964844,293.1499938964844,0.0059996433556079,-432.5244445800781,298.96685791015625,0.5441663265228271,0.050000000745058,0.0458543449640274,294.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5441663265228271,0.050000000745058,0.0482868328690528,293.3111572265625,297.1499938964844,293.1499938964844,0.013154188171029,-546.7081909179688,303.8379821777344,0.5441663265228271,0.050000000745058,0.0356644913554191,293.2231140136719,297.1499938964844,293.1499938964844,0.0960539877414703,-2332.97119140625,304.1565856933594,0.8051438331604004,0.155322253704071,0.1483259499073028,293.41778564453125,297.1499938964844,293.1499938964844,0.0034826807677745,-1316.3052978515625,295.9273376464844,0.5441663265228271,0.050000000745058,0.2290519475936889,291.1647033691406,291.1499938964844,274.96881103515625,272.5576477050781,286.27056884765625,294.8864440917969,291.1640014648437,1.0,0.162945806980133,0.9339237213134766,0.9339237213134766,1.0,1.0,-0.6086441874504089,0.2634705901145935,0.345173567533493,0.0889821872115135,0.0,0.0,0.13361456990242,25.619409561157227,25.0,-3.2212162017822266,-2997.962158203125,39.33237838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23443603515625,306.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.0665744841098785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126122400164604,0.1126164719462394,-4.231063485349296e-06,0.0,6.756463699275628e-05,0.0,0.0,4.373476982116699,0.0,0.0,0.0,0.2716942131519317,4.0,0.0,1.0
827220,293.3371887207031,297.1499938964844,293.1499938964844,0.0059385197237133,-428.9835510253906,298.899169921875,0.5443223118782043,0.050000000745058,0.0458531863987445,294.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5443223118782043,0.050000000745058,0.0482856146991252,293.31622314453125,297.1499938964844,293.1499938964844,0.0129897072911262,-543.819580078125,303.7674560546875,0.5443223118782043,0.050000000745058,0.0356635898351669,293.22222900390625,297.1499938964844,293.1499938964844,0.0948135033249855,-2308.78955078125,304.1564636230469,0.8023885488510132,0.1536492258310318,0.1467422544956207,293.41900634765625,297.1499938964844,293.1499938964844,0.0034110050182789,-1290.0323486328125,295.8286437988281,0.5443223118782043,0.050000000745058,0.2290461659431457,291.1606140136719,291.1499938964844,274.9461975097656,272.54571533203125,286.2633056640625,294.8935852050781,291.15972900390625,1.0,0.1626674979925155,0.934216856956482,0.934216856956482,1.0,1.0,-0.6067326664924622,0.2626884579658508,0.3440442085266113,0.0885541811585426,0.0,0.0,0.1324691325426101,25.57195281982422,25.0,-5.525671482086182,-2988.70703125,39.07991027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,306.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1484375,18000.0,0.0,0.0,0.066288486123085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112024649977684,0.112028881907463,-4.229857040627394e-06,0.0,6.727439176756889e-05,0.0,0.0,4.348937034606934,0.0,0.0,0.0,0.2715969383716583,4.0,0.0,1.0
827280,293.3371887207031,297.1499938964844,293.1499938964844,0.0059385197237133,-428.9835510253906,298.899169921875,0.5443223118782043,0.050000000745058,0.0458531863987445,294.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5443223118782043,0.050000000745058,0.0482856146991252,293.31622314453125,297.1499938964844,293.1499938964844,0.0129897072911262,-543.819580078125,303.7674560546875,0.5443223118782043,0.050000000745058,0.0356635898351669,293.22222900390625,297.1499938964844,293.1499938964844,0.0948135033249855,-2308.78955078125,304.1564636230469,0.8023885488510132,0.1536492258310318,0.1467422544956207,293.41900634765625,297.1499938964844,293.1499938964844,0.0034110050182789,-1290.0323486328125,295.8286437988281,0.5443223118782043,0.050000000745058,0.2290461659431457,291.1606140136719,291.1499938964844,274.9461975097656,272.54571533203125,286.2633056640625,294.8935852050781,291.15972900390625,1.0,0.1626674979925155,0.934216856956482,0.934216856956482,1.0,1.0,-0.6067326664924622,0.2626884579658508,0.3440442085266113,0.0885541811585426,0.0,0.0,0.1324691325426101,25.57195281982422,25.0,-5.525671482086182,-2988.70703125,39.07991027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,306.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1484375,18000.0,0.0,0.0,0.066288486123085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112024649977684,0.112028881907463,-4.229857040627394e-06,0.0,6.727439176756889e-05,0.0,0.0,4.348937034606934,0.0,0.0,0.0,0.2715969383716583,4.0,0.0,1.0
827340,293.3377990722656,297.1499938964844,293.1499938964844,0.005877386778593,-425.4114685058594,298.8309631347656,0.5444357395172119,0.050000000745058,0.0458523482084274,294.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5444357395172119,0.050000000745058,0.0482847280800342,293.3213806152344,297.1499938964844,293.1499938964844,0.0128240110352635,-540.8479614257812,303.6950988769531,0.5444357395172119,0.050000000745058,0.0356629379093647,293.2214050292969,297.1499938964844,293.1499938964844,0.0935782045125961,-2284.674560546875,304.1563720703125,0.7995652556419373,0.1519839316606521,0.1451651751995086,293.4203186035156,297.1499938964844,293.1499938964844,0.003338920418173,-1263.512939453125,295.7291564941406,0.5444357395172119,0.050000000745058,0.2290419638156891,291.1565246582031,291.1499938964844,274.9250793457031,272.5343017578125,286.2566833496094,294.900634765625,291.1557922363281,1.0,0.1624078750610351,0.9345099925994872,0.9345099925994872,1.0,1.0,-0.604832112789154,0.2619094848632812,0.3429226577281952,0.088132344186306,0.0,0.0,0.1318816393613815,25.53319358825684,25.0,-5.439468860626221,-2982.19921875,38.8386116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,306.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1640625,18000.0,0.0,0.0,0.0660380721092224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117104887962341,0.1117147132754325,-4.229128080623923e-06,0.0,6.702024256810546e-05,0.0,0.0,4.335739612579346,0.0,0.0,0.0,0.271543025970459,4.0,0.0,1.0
827400,293.3377990722656,297.1499938964844,293.1499938964844,0.005877386778593,-425.4114685058594,298.8309631347656,0.5444357395172119,0.050000000745058,0.0458523482084274,294.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5444357395172119,0.050000000745058,0.0482847280800342,293.3213806152344,297.1499938964844,293.1499938964844,0.0128240110352635,-540.8479614257812,303.6950988769531,0.5444357395172119,0.050000000745058,0.0356629379093647,293.2214050292969,297.1499938964844,293.1499938964844,0.0935782045125961,-2284.674560546875,304.1563720703125,0.7995652556419373,0.1519839316606521,0.1451651751995086,293.4203186035156,297.1499938964844,293.1499938964844,0.003338920418173,-1263.512939453125,295.7291564941406,0.5444357395172119,0.050000000745058,0.2290419638156891,291.1565246582031,291.1499938964844,274.9250793457031,272.5343017578125,286.2566833496094,294.900634765625,291.1557922363281,1.0,0.1624078750610351,0.9345099925994872,0.9345099925994872,1.0,1.0,-0.604832112789154,0.2619094848632812,0.3429226577281952,0.088132344186306,0.0,0.0,0.1318816393613815,25.53319358825684,25.0,-5.439468860626221,-2982.19921875,38.8386116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,306.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1640625,18000.0,0.0,0.0,0.0660380721092224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117104887962341,0.1117147132754325,-4.229128080623923e-06,0.0,6.702024256810546e-05,0.0,0.0,4.335739612579346,0.0,0.0,0.0,0.271543025970459,4.0,0.0,1.0
827460,293.3384704589844,297.1499938964844,293.1499938964844,0.0058160941116511,-421.78521728515625,298.7627868652344,0.5445157289505005,0.050000000745058,0.0458517596125602,294.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5445157289505005,0.050000000745058,0.0482841096818447,293.3265686035156,297.1499938964844,293.1499938964844,0.0126563748344779,-537.758544921875,303.6210021972656,0.5445157289505005,0.050000000745058,0.0356624796986579,293.2206420898437,297.1499938964844,293.1499938964844,0.0923432931303978,-2260.527587890625,304.15631103515625,0.7966941595077515,0.1503300815820694,0.1435983180999755,293.4217224121094,297.1499938964844,293.1499938964844,0.0032664109021425,-1236.705078125,295.6296081542969,0.5445157289505005,0.050000000745058,0.2290390282869339,291.1534423828125,291.1499938964844,274.9056701660156,272.5234680175781,286.2508239746094,294.9075927734375,291.1529541015625,1.0,0.1621637344360351,0.9348073601722716,0.9348073601722716,1.0,1.0,-0.6029462218284607,0.2611337304115295,0.3418124914169311,0.0877210050821304,0.0,0.0,0.1316438466310501,25.50136375427246,25.0,-4.005556106567383,-2977.339599609375,38.60694885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,306.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.065833956003189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115731075406074,0.1115773394703865,-4.2287610995117575e-06,0.0,6.681309605482966e-05,0.0,0.0,4.329922199249268,0.0,0.0,0.0,0.2715183794498443,4.0,0.0,1.0
827520,293.3384704589844,297.1499938964844,293.1499938964844,0.0058160941116511,-421.78521728515625,298.7627868652344,0.5445157289505005,0.050000000745058,0.0458517596125602,294.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5445157289505005,0.050000000745058,0.0482841096818447,293.3265686035156,297.1499938964844,293.1499938964844,0.0126563748344779,-537.758544921875,303.6210021972656,0.5445157289505005,0.050000000745058,0.0356624796986579,293.2206420898437,297.1499938964844,293.1499938964844,0.0923432931303978,-2260.527587890625,304.15631103515625,0.7966941595077515,0.1503300815820694,0.1435983180999755,293.4217224121094,297.1499938964844,293.1499938964844,0.0032664109021425,-1236.705078125,295.6296081542969,0.5445157289505005,0.050000000745058,0.2290390282869339,291.1534423828125,291.1499938964844,274.9056701660156,272.5234680175781,286.2508239746094,294.9075927734375,291.1529541015625,1.0,0.1621637344360351,0.9348073601722716,0.9348073601722716,1.0,1.0,-0.6029462218284607,0.2611337304115295,0.3418124914169311,0.0877210050821304,0.0,0.0,0.1316438466310501,25.50136375427246,25.0,-4.005556106567383,-2977.339599609375,38.60694885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,306.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.065833956003189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115731075406074,0.1115773394703865,-4.2287610995117575e-06,0.0,6.681309605482966e-05,0.0,0.0,4.329922199249268,0.0,0.0,0.0,0.2715183794498443,4.0,0.0,1.0
827580,293.33917236328125,297.1499938964844,293.1499938964844,0.0057546715252101,-418.1021728515625,298.6947937011719,0.544569730758667,0.050000000745058,0.0458513647317886,294.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.544569730758667,0.050000000745058,0.0482836924493312,293.33172607421875,297.1499938964844,293.1499938964844,0.0124868629500269,-534.5427856445312,303.54522705078125,0.544569730758667,0.050000000745058,0.0356621704995632,293.21990966796875,297.1499938964844,293.1499938964844,0.0911080315709114,-2236.340087890625,304.15625,0.7937912344932556,0.1486899852752685,0.142044112086296,293.42315673828125,297.1499938964844,293.1499938964844,0.0031935654114931,-1209.635498046875,295.53033447265625,0.544569730758667,0.050000000745058,0.2290370464324951,291.1517028808594,291.1499938964844,274.8882141113281,272.5133056640625,286.245849609375,294.9144592285156,291.1514892578125,1.0,0.1619323790073394,0.9351047277450562,0.9351047277450562,1.0,1.0,-0.6010772585868835,0.2603615522384643,0.3407157361507416,0.0873217359185218,0.0,0.0,0.1315487027168274,25.4749813079834,25.0,-2.0561861991882324,-2973.1630859375,38.383575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071533203125,306.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.208984375,18000.0,0.0,0.0,0.0656803399324417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115214452147483,0.1115256771445274,-4.22860830440186e-06,0.0,6.665719411103055e-05,0.0,0.0,4.327719688415527,0.0,0.0,0.0,0.2715086936950683,4.0,0.0,1.0
827640,293.33917236328125,297.1499938964844,293.1499938964844,0.0057546715252101,-418.1021728515625,298.6947937011719,0.544569730758667,0.050000000745058,0.0458513647317886,294.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.544569730758667,0.050000000745058,0.0482836924493312,293.33172607421875,297.1499938964844,293.1499938964844,0.0124868629500269,-534.5427856445312,303.54522705078125,0.544569730758667,0.050000000745058,0.0356621704995632,293.21990966796875,297.1499938964844,293.1499938964844,0.0911080315709114,-2236.340087890625,304.15625,0.7937912344932556,0.1486899852752685,0.142044112086296,293.42315673828125,297.1499938964844,293.1499938964844,0.0031935654114931,-1209.635498046875,295.53033447265625,0.544569730758667,0.050000000745058,0.2290370464324951,291.1517028808594,291.1499938964844,274.8882141113281,272.5133056640625,286.245849609375,294.9144592285156,291.1514892578125,1.0,0.1619323790073394,0.9351047277450562,0.9351047277450562,1.0,1.0,-0.6010772585868835,0.2603615522384643,0.3407157361507416,0.0873217359185218,0.0,0.0,0.1315487027168274,25.4749813079834,25.0,-2.0561861991882324,-2973.1630859375,38.383575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2071533203125,306.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.208984375,18000.0,0.0,0.0,0.0656803399324417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115214452147483,0.1115256771445274,-4.22860830440186e-06,0.0,6.665719411103055e-05,0.0,0.0,4.327719688415527,0.0,0.0,0.0,0.2715086936950683,4.0,0.0,1.0
827700,293.3395080566406,297.1499938964844,293.1499938964844,0.0057238982990384,-416.2383728027344,298.6609191894531,0.544588565826416,0.050000000745058,0.0458512268960475,294.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.544588565826416,0.050000000745058,0.0482835508882999,293.33428955078125,297.1499938964844,293.1499938964844,0.0124014085158705,-532.8861694335938,303.5067138671875,0.544588565826416,0.050000000745058,0.0356620661914348,293.21954345703125,297.1499938964844,293.1499938964844,0.0904906541109085,-2224.2412109375,304.15625,0.7923318147659302,0.1478757858276367,0.1412724703550338,293.4238586425781,297.1499938964844,293.1499938964844,0.0031569940038025,-1195.99609375,295.4808044433594,0.544588565826416,0.050000000745058,0.2290363758802414,291.1513671875,291.1499938964844,274.8803100585937,272.508544921875,286.24371337890625,294.9178161621094,291.1512756347656,1.0,0.161820963025093,0.9352534413337708,0.9352534413337708,1.0,1.0,-0.600149929523468,0.2599772214889526,0.3401727080345154,0.0871265977621078,0.0,0.0,0.1314956545829773,25.463531494140625,25.0,-1.085932731628418,-2971.064453125,38.27474212646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,306.8325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.0656227692961692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115011945366859,0.111505426466465,-4.228568286634982e-06,0.0,6.659876817138866e-05,0.0,0.0,4.326876640319824,0.0,0.0,0.0,0.2715052366256714,4.0,0.0,1.0
827760,293.3398742675781,297.1499938964844,293.1499938964844,0.0056930985301733,-414.36175537109375,298.6270751953125,0.5446032285690308,0.050000000745058,0.0458511225879192,294.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5446032285690308,0.050000000745058,0.0482834391295909,293.3368530273437,297.1499938964844,293.1499938964844,0.0123156839981675,-531.2014770507812,303.46783447265625,0.5446032285690308,0.050000000745058,0.0356619842350482,293.2192077636719,297.1499938964844,293.1499938964844,0.0898738130927085,-2212.148681640625,304.1562194824219,0.7908687591552734,0.1470653116703033,0.1405043005943298,293.4245910644531,297.1499938964844,293.1499938964844,0.0031203203834593,-1182.290283203125,295.4313659667969,0.5446032285690308,0.050000000745058,0.2290358394384384,291.1513061523437,291.1499938964844,274.8729553222656,272.5039978027344,286.2418518066406,294.921142578125,291.1513366699219,1.0,0.1617118567228317,0.9354045987129213,0.9354045987129213,1.0,1.0,-0.5992270708084106,0.2595940828323364,0.3396329581737518,0.0869341492652893,0.0,0.0,0.1314157247543335,25.45298385620117,25.0,-0.1883754730224609,-2968.8505859375,38.16750717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,306.8305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.208984375,18000.0,0.0,0.0,0.0655759125947952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114730611443519,0.1114772856235504,-4.228530542604858e-06,0.0,6.655121251242235e-05,0.0,0.0,4.325723171234131,0.0,0.0,0.0,0.2715008556842804,4.0,0.0,1.0
827820,293.340576171875,297.1499938964844,293.1499938964844,0.0056314524263143,-410.5738525390625,298.5595703125,0.5446208715438843,0.050000000745058,0.045850995928049,294.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.5446208715438843,0.050000000745058,0.0482833087444305,293.3419494628906,297.1499938964844,293.1499938964844,0.0121434908360242,-527.7501220703125,303.3888854980469,0.5446208715438843,0.050000000745058,0.0356618873775005,293.2184753417969,297.1499938964844,293.1499938964844,0.0886434018611908,-2188.02099609375,304.1562194824219,0.7879361510276794,0.1454566568136215,0.1389795094728469,293.426025390625,297.1499938964844,293.1499938964844,0.0030466862954199,-1154.6951904296875,295.33258056640625,0.5446208715438843,0.050000000745058,0.2290352284908294,291.1519470214844,291.1499938964844,274.8601379394531,272.4955749511719,286.2388916015625,294.927734375,291.15216064453125,1.0,0.1615002006292343,0.9357069730758668,0.9357069730758668,1.0,1.0,-0.5973959565162659,0.2588323950767517,0.3385635912418365,0.0865563601255416,0.0,0.0,0.1311191469430923,25.434385299682617,25.0,1.2651857137680054,-2963.8447265625,37.95771408081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,306.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4296875,18000.0,0.0,0.0,0.0655114129185676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111366406083107,0.111370638012886,-4.2284086703148205e-06,0.0,6.648575072176754e-05,0.0,0.0,4.321373462677002,0.0,0.0,0.0,0.2714848518371582,4.0,0.0,1.0
827880,293.340576171875,297.1499938964844,293.1499938964844,0.0056314524263143,-410.5738525390625,298.5595703125,0.5446208715438843,0.050000000745058,0.045850995928049,294.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.5446208715438843,0.050000000745058,0.0482833087444305,293.3419494628906,297.1499938964844,293.1499938964844,0.0121434908360242,-527.7501220703125,303.3888854980469,0.5446208715438843,0.050000000745058,0.0356618873775005,293.2184753417969,297.1499938964844,293.1499938964844,0.0886434018611908,-2188.02099609375,304.1562194824219,0.7879361510276794,0.1454566568136215,0.1389795094728469,293.426025390625,297.1499938964844,293.1499938964844,0.0030466862954199,-1154.6951904296875,295.33258056640625,0.5446208715438843,0.050000000745058,0.2290352284908294,291.1519470214844,291.1499938964844,274.8601379394531,272.4955749511719,286.2388916015625,294.927734375,291.15216064453125,1.0,0.1615002006292343,0.9357069730758668,0.9357069730758668,1.0,1.0,-0.5973959565162659,0.2588323950767517,0.3385635912418365,0.0865563601255416,0.0,0.0,0.1311191469430923,25.434385299682617,25.0,1.2651857137680054,-2963.8447265625,37.95771408081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,306.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4296875,18000.0,0.0,0.0,0.0655114129185676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111366406083107,0.111370638012886,-4.2284086703148205e-06,0.0,6.648575072176754e-05,0.0,0.0,4.321373462677002,0.0,0.0,0.0,0.2714848518371582,4.0,0.0,1.0
827940,293.3412780761719,297.1499938964844,293.1499938964844,0.0055699003860354,-406.7542724609375,298.4921569824219,0.5446258187294006,0.050000000745058,0.0458509661257267,294.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5446258187294006,0.050000000745058,0.0482832752168178,293.34698486328125,297.1499938964844,293.1499938964844,0.0119708906859159,-524.20458984375,303.3083801269531,0.5446258187294006,0.050000000745058,0.0356618613004684,293.2177734375,297.1499938964844,293.1499938964844,0.0874197781085968,-2164.02978515625,304.1561889648437,0.7850009202957153,0.1438648104667663,0.1374704986810684,293.427490234375,297.1499938964844,293.1499938964844,0.0029728000517934,-1126.92333984375,295.2338562011719,0.5446258187294006,0.050000000745058,0.2290350794792175,291.1533203125,291.1499938964844,274.8500061035156,272.4881591796875,286.2370300292969,294.93414306640625,291.1536560058594,1.0,0.1612962335348129,0.9360093474388124,0.9360093474388124,1.0,1.0,-0.5955846905708313,0.2580776810646057,0.337507039308548,0.0861861184239387,0.0,0.0,0.1305879056453704,25.418546676635746,25.0,2.1963467597961426,-2957.85986328125,37.75357055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775817871094,306.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.0654751136898994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111651211977005,0.1111693456768989,-4.228165835229447e-06,0.0,6.644891254836693e-05,0.0,0.0,4.3131513595581055,0.0,0.0,0.0,0.2714546322822571,4.0,0.0,1.0
828000,293.3412780761719,297.1499938964844,293.1499938964844,0.0055699003860354,-406.7542724609375,298.4921569824219,0.5446258187294006,0.050000000745058,0.0458509661257267,294.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5446258187294006,0.050000000745058,0.0482832752168178,293.34698486328125,297.1499938964844,293.1499938964844,0.0119708906859159,-524.20458984375,303.3083801269531,0.5446258187294006,0.050000000745058,0.0356618613004684,293.2177734375,297.1499938964844,293.1499938964844,0.0874197781085968,-2164.02978515625,304.1561889648437,0.7850009202957153,0.1438648104667663,0.1374704986810684,293.427490234375,297.1499938964844,293.1499938964844,0.0029728000517934,-1126.92333984375,295.2338562011719,0.5446258187294006,0.050000000745058,0.2290350794792175,291.1533203125,291.1499938964844,274.8500061035156,272.4881591796875,286.2370300292969,294.93414306640625,291.1536560058594,1.0,0.1612962335348129,0.9360093474388124,0.9360093474388124,1.0,1.0,-0.5955846905708313,0.2580776810646057,0.337507039308548,0.0861861184239387,0.0,0.0,0.1305879056453704,25.418546676635746,25.0,2.1963467597961426,-2957.85986328125,37.75357055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775817871094,306.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.0654751136898994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111651211977005,0.1111693456768989,-4.228165835229447e-06,0.0,6.644891254836693e-05,0.0,0.0,4.3131513595581055,0.0,0.0,0.0,0.2714546322822571,4.0,0.0,1.0
828060,293.34197998046875,297.1499938964844,293.1499938964844,0.0055085150524973,-402.9129333496094,298.4247131347656,0.544620931148529,0.050000000745058,0.0458510108292102,294.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.544620931148529,0.050000000745058,0.0482833199203014,293.3519592285156,297.1499938964844,293.1499938964844,0.0117983995005488,-520.5795288085938,303.2264099121094,0.544620931148529,0.050000000745058,0.0356618948280811,293.2170715332031,297.1499938964844,293.1499938964844,0.0862056389451026,-2140.2392578125,304.1561279296875,0.7820700407028198,0.1422901749610901,0.1359777301549911,293.42889404296875,297.1499938964844,293.1499938964844,0.002898670034483,-1098.998291015625,295.1349182128906,0.544620931148529,0.050000000745058,0.2290352880954742,291.1550598144531,291.1499938964844,274.8423767089844,272.48126220703125,286.2362670898437,294.9403991699219,291.15545654296875,1.0,0.1610988676548004,0.936316192150116,0.936316192150116,1.0,1.0,-0.5937936305999756,0.2573288381099701,0.3364647924900055,0.0858267024159431,0.0,0.0,0.1297940611839294,25.40492820739746,25.0,2.6383578777313232,-2950.822021484375,37.55451583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,306.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.0654523000121116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108528301119804,0.1108570545911789,-4.227758381603053e-06,0.0,6.642576772719622e-05,0.0,0.0,4.300368309020996,0.0,0.0,0.0,0.2714072465896606,4.0,0.0,1.0
828120,293.34197998046875,297.1499938964844,293.1499938964844,0.0055085150524973,-402.9129333496094,298.4247131347656,0.544620931148529,0.050000000745058,0.0458510108292102,294.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.544620931148529,0.050000000745058,0.0482833199203014,293.3519592285156,297.1499938964844,293.1499938964844,0.0117983995005488,-520.5795288085938,303.2264099121094,0.544620931148529,0.050000000745058,0.0356618948280811,293.2170715332031,297.1499938964844,293.1499938964844,0.0862056389451026,-2140.2392578125,304.1561279296875,0.7820700407028198,0.1422901749610901,0.1359777301549911,293.42889404296875,297.1499938964844,293.1499938964844,0.002898670034483,-1098.998291015625,295.1349182128906,0.544620931148529,0.050000000745058,0.2290352880954742,291.1550598144531,291.1499938964844,274.8423767089844,272.48126220703125,286.2362670898437,294.9403991699219,291.15545654296875,1.0,0.1610988676548004,0.936316192150116,0.936316192150116,1.0,1.0,-0.5937936305999756,0.2573288381099701,0.3364647924900055,0.0858267024159431,0.0,0.0,0.1297940611839294,25.40492820739746,25.0,2.6383578777313232,-2950.822021484375,37.55451583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,306.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.0654523000121116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108528301119804,0.1108570545911789,-4.227758381603053e-06,0.0,6.642576772719622e-05,0.0,0.0,4.300368309020996,0.0,0.0,0.0,0.2714072465896606,4.0,0.0,1.0
828180,293.3426513671875,297.1499938964844,293.1499938964844,0.0054473867639899,-399.0601501464844,298.3571472167969,0.5446087718009949,0.050000000745058,0.045851107686758,294.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5446087718009949,0.050000000745058,0.0482834242284297,293.3568725585937,297.1499938964844,293.1499938964844,0.0116265071555972,-516.8887329101562,303.1429443359375,0.5446087718009949,0.050000000745058,0.0356619730591774,293.21636962890625,297.1499938964844,293.1499938964844,0.0850029736757278,-2116.69970703125,304.1560974121094,0.7791491150856018,0.1407329887151718,0.1345014125108719,293.4302978515625,297.1499938964844,293.1499938964844,0.0028243490960448,-1070.9569091796875,295.0356750488281,0.5446087718009949,0.050000000745058,0.2290357649326324,291.15692138671875,291.1499938964844,274.8368530273437,272.4742736816406,286.23651123046875,294.94647216796875,291.15728759765625,1.0,0.1609072536230087,0.9366230368614196,0.9366230368614196,1.0,1.0,-0.5920227766036987,0.2565841972827911,0.33543860912323,0.0854815915226936,0.0,0.0,0.1287436634302139,25.39309883117676,25.0,2.6812539100646973,-2942.81298828125,37.36007308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,306.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.0654278174042701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104294136166572,0.1104336380958557,-4.22717221226776e-06,0.0,6.640092033194378e-05,0.0,0.0,4.283010482788086,0.0,0.0,0.0,0.2713424563407898,4.0,0.0,1.0
828240,293.3426513671875,297.1499938964844,293.1499938964844,0.0054473867639899,-399.0601501464844,298.3571472167969,0.5446087718009949,0.050000000745058,0.045851107686758,294.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5446087718009949,0.050000000745058,0.0482834242284297,293.3568725585937,297.1499938964844,293.1499938964844,0.0116265071555972,-516.8887329101562,303.1429443359375,0.5446087718009949,0.050000000745058,0.0356619730591774,293.21636962890625,297.1499938964844,293.1499938964844,0.0850029736757278,-2116.69970703125,304.1560974121094,0.7791491150856018,0.1407329887151718,0.1345014125108719,293.4302978515625,297.1499938964844,293.1499938964844,0.0028243490960448,-1070.9569091796875,295.0356750488281,0.5446087718009949,0.050000000745058,0.2290357649326324,291.15692138671875,291.1499938964844,274.8368530273437,272.4742736816406,286.23651123046875,294.94647216796875,291.15728759765625,1.0,0.1609072536230087,0.9366230368614196,0.9366230368614196,1.0,1.0,-0.5920227766036987,0.2565841972827911,0.33543860912323,0.0854815915226936,0.0,0.0,0.1287436634302139,25.39309883117676,25.0,2.6812539100646973,-2942.81298828125,37.36007308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,306.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.0654278174042701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104294136166572,0.1104336380958557,-4.22717221226776e-06,0.0,6.640092033194378e-05,0.0,0.0,4.283010482788086,0.0,0.0,0.0,0.2713424563407898,4.0,0.0,1.0
828300,293.3429870605469,297.1499938964844,293.1499938964844,0.0054169199429452,-397.1306457519531,298.3232727050781,0.5446004271507263,0.050000000745058,0.0458511710166931,294.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5446004271507263,0.050000000745058,0.0482834912836551,293.3592834472656,297.1499938964844,293.1499938964844,0.0115408319979906,-515.0205078125,303.10064697265625,0.5446004271507263,0.050000000745058,0.0356620214879512,293.2160339355469,297.1499938964844,293.1499938964844,0.0844067186117172,-2105.0419921875,304.15606689453125,0.7776944637298584,0.1399614512920379,0.1337698549032211,293.4309997558594,297.1499938964844,293.1499938964844,0.0027870947960764,-1056.8885498046875,294.98590087890625,0.5446004271507263,0.050000000745058,0.2290360927581787,291.1578063964844,291.1499938964844,274.8348388671875,272.47076416015625,286.2369689941406,294.9494323730469,291.1581726074219,1.0,0.1608134657144546,0.9367765188217164,0.9367765188217164,1.0,1.0,-0.5911455154418945,0.2562138438224792,0.3349316716194153,0.0853141620755195,0.0,0.0,0.1281269043684005,25.38776397705078,25.0,2.589411735534668,-2938.482421875,37.264530181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644897460937,306.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.0654101967811584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101776137948036,0.110181838274002,-4.226812052365858e-06,0.0,6.638303602812812e-05,0.0,0.0,4.272680282592773,0.0,0.0,0.0,0.2713037133216858,4.0,0.0,1.0
828360,293.3432922363281,297.1499938964844,293.1499938964844,0.0053865779191255,-395.2033386230469,298.28936767578125,0.5445908904075623,0.050000000745058,0.045851245522499,294.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5445908904075623,0.050000000745058,0.0482835695147514,293.3616638183594,297.1499938964844,293.1499938964844,0.0114554744213819,-513.1402587890625,303.0580139160156,0.5445908904075623,0.050000000745058,0.035662081092596,293.2156677246094,297.1499938964844,293.1499938964844,0.0838138535618782,-2093.459716796875,304.1560363769531,0.7762442231178284,0.1391944885253906,0.1330425441265106,293.4316711425781,297.1499938964844,293.1499938964844,0.002749860053882,-1042.8209228515625,294.9359741210937,0.5445908904075623,0.050000000745058,0.2290364652872085,291.1586608886719,291.1499938964844,274.8332824707031,272.4672241210937,286.23760986328125,294.9523620605469,291.15899658203125,1.0,0.1607208400964737,0.9369328618049622,0.9369328618049622,1.0,1.0,-0.5902733206748962,0.25584477186203,0.3344285786151886,0.0851499885320663,0.0,0.0,0.1274594813585281,25.38273429870605,25.0,2.4489049911499023,-2933.97998046875,37.16999435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639709472656,306.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.0653871148824691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099035963416099,0.1099078208208084,-4.226413238939131e-06,0.0,6.635960744461045e-05,0.0,0.0,4.261435031890869,0.0,0.0,0.0,0.27126145362854,4.0,0.0,1.0
828420,293.3439025878906,297.1499938964844,293.1499938964844,0.0053261150605976,-391.3460998535156,298.22137451171875,0.5445691347122192,0.050000000745058,0.0458514131605625,294.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5445691347122192,0.050000000745058,0.0482837483286857,293.3663635253906,297.1499938964844,293.1499938964844,0.0112856347113847,-509.3422546386719,302.9717102050781,0.5445691347122192,0.050000000745058,0.0356622114777565,293.2149658203125,297.1499938964844,293.1499938964844,0.0826387628912925,-2070.53564453125,304.156005859375,0.7733597755432129,0.1376746892929077,0.1316011697053909,293.4330139160156,297.1499938964844,293.1499938964844,0.0026752089615911,-1014.6004028320312,294.8357849121094,0.5445691347122192,0.050000000745058,0.2290372997522354,291.1601867675781,291.1499938964844,274.8314819335937,272.46014404296875,286.239501953125,294.95806884765625,291.16046142578125,1.0,0.1605388522148132,0.9372456073760986,0.9372456073760986,1.0,1.0,-0.5885450839996338,0.2551106214523315,0.3334344923496246,0.0848314762115478,0.0,0.0,0.1259911060333252,25.373458862304688,25.0,2.0943193435668945,-2924.54833984375,36.98385238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,306.7720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.0653195232152938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109297476708889,0.1093017011880874,-4.225512839184376e-06,0.0,6.629101699218154e-05,0.0,0.0,4.2365570068359375,0.0,0.0,0.0,0.2711676657199859,4.0,0.0,1.0
828480,293.3439025878906,297.1499938964844,293.1499938964844,0.0053261150605976,-391.3460998535156,298.22137451171875,0.5445691347122192,0.050000000745058,0.0458514131605625,294.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5445691347122192,0.050000000745058,0.0482837483286857,293.3663635253906,297.1499938964844,293.1499938964844,0.0112856347113847,-509.3422546386719,302.9717102050781,0.5445691347122192,0.050000000745058,0.0356622114777565,293.2149658203125,297.1499938964844,293.1499938964844,0.0826387628912925,-2070.53564453125,304.156005859375,0.7733597755432129,0.1376746892929077,0.1316011697053909,293.4330139160156,297.1499938964844,293.1499938964844,0.0026752089615911,-1014.6004028320312,294.8357849121094,0.5445691347122192,0.050000000745058,0.2290372997522354,291.1601867675781,291.1499938964844,274.8314819335937,272.46014404296875,286.239501953125,294.95806884765625,291.16046142578125,1.0,0.1605388522148132,0.9372456073760986,0.9372456073760986,1.0,1.0,-0.5885450839996338,0.2551106214523315,0.3334344923496246,0.0848314762115478,0.0,0.0,0.1259911060333252,25.373458862304688,25.0,2.0943193435668945,-2924.54833984375,36.98385238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,306.7720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.0653195232152938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109297476708889,0.1093017011880874,-4.225512839184376e-06,0.0,6.629101699218154e-05,0.0,0.0,4.2365570068359375,0.0,0.0,0.0,0.2711676657199859,4.0,0.0,1.0
828540,293.344482421875,297.1499938964844,293.1499938964844,0.0052660321816802,-387.4915161132813,298.1531982421875,0.5445446372032166,0.050000000745058,0.0458516031503677,294.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5445446372032166,0.050000000745058,0.0482839457690715,293.3709716796875,297.1499938964844,293.1499938964844,0.0111170941963791,-505.4967651367188,302.884033203125,0.5445446372032166,0.050000000745058,0.0356623567640781,293.2142639160156,297.1499938964844,293.1499938964844,0.08147843927145,-2047.9454345703125,304.1559143066406,0.7705011367797852,0.136174663901329,0.1301782727241516,293.4342956542969,297.1499938964844,293.1499938964844,0.0026004284154623,-986.3124389648438,294.7350769042969,0.5445446372032166,0.050000000745058,0.2290382534265518,291.1614685058594,291.1499938964844,274.8312683105469,272.4529724121094,286.2421264648437,294.96356201171875,291.16168212890625,1.0,0.1603609472513198,0.9375582933425904,0.9375582933425904,1.0,1.0,-0.5868392586708069,0.2543820738792419,0.3324571847915649,0.0845264568924903,0.0,0.0,0.1243699491024017,25.36505889892578,25.0,1.7148774862289429,-2914.65966796875,36.801517486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,306.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.0652171224355697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086260825395584,0.1086303070187568,-4.2244955693604425e-06,0.0,6.618708721362054e-05,0.0,0.0,4.209001064300537,0.0,0.0,0.0,0.2710634768009186,4.0,0.0,1.0
828600,293.344482421875,297.1499938964844,293.1499938964844,0.0052660321816802,-387.4915161132813,298.1531982421875,0.5445446372032166,0.050000000745058,0.0458516031503677,294.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5445446372032166,0.050000000745058,0.0482839457690715,293.3709716796875,297.1499938964844,293.1499938964844,0.0111170941963791,-505.4967651367188,302.884033203125,0.5445446372032166,0.050000000745058,0.0356623567640781,293.2142639160156,297.1499938964844,293.1499938964844,0.08147843927145,-2047.9454345703125,304.1559143066406,0.7705011367797852,0.136174663901329,0.1301782727241516,293.4342956542969,297.1499938964844,293.1499938964844,0.0026004284154623,-986.3124389648438,294.7350769042969,0.5445446372032166,0.050000000745058,0.2290382534265518,291.1614685058594,291.1499938964844,274.8312683105469,272.4529724121094,286.2421264648437,294.96356201171875,291.16168212890625,1.0,0.1603609472513198,0.9375582933425904,0.9375582933425904,1.0,1.0,-0.5868392586708069,0.2543820738792419,0.3324571847915649,0.0845264568924903,0.0,0.0,0.1243699491024017,25.36505889892578,25.0,1.7148774862289429,-2914.65966796875,36.801517486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,306.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.0652171224355697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086260825395584,0.1086303070187568,-4.2244955693604425e-06,0.0,6.618708721362054e-05,0.0,0.0,4.209001064300537,0.0,0.0,0.0,0.2710634768009186,4.0,0.0,1.0
828660,293.34503173828125,297.1499938964844,293.1499938964844,0.005206364672631,-383.6421813964844,298.0848388671875,0.5445184707641602,0.050000000745058,0.0458518043160438,294.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5445184707641602,0.050000000745058,0.0482841581106185,293.37548828125,297.1499938964844,293.1499938964844,0.0109500251710414,-501.60693359375,302.7950744628906,0.5445184707641602,0.050000000745058,0.0356625132262706,293.2135314941406,297.1499938964844,293.1499938964844,0.0803328529000282,-2025.6922607421875,304.1558532714844,0.7676722407341003,0.134694829583168,0.1287742704153061,293.435546875,297.1499938964844,293.1499938964844,0.0025255645159631,-957.977294921875,294.6339416503906,0.5445184707641602,0.050000000745058,0.2290392518043518,291.1625061035156,291.1499938964844,274.8324890136719,272.44580078125,286.24542236328125,294.9688720703125,291.1626892089844,1.0,0.1601867526769638,0.9378761649131776,0.9378761649131776,1.0,1.0,-0.5851562023162842,0.2536590993404388,0.3314971029758453,0.0842357650399208,0.0,0.0,0.1226297244429588,25.35732650756836,25.0,1.364319920539856,-2904.434326171875,36.622779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,306.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.0650762468576431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079053431749343,0.1079095676541328,-4.223389623803087e-06,0.0,6.604412192245945e-05,0.0,0.0,4.179431915283203,0.0,0.0,0.0,0.2709514200687408,4.0,0.0,1.0
828720,293.34503173828125,297.1499938964844,293.1499938964844,0.005206364672631,-383.6421813964844,298.0848388671875,0.5445184707641602,0.050000000745058,0.0458518043160438,294.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5445184707641602,0.050000000745058,0.0482841581106185,293.37548828125,297.1499938964844,293.1499938964844,0.0109500251710414,-501.60693359375,302.7950744628906,0.5445184707641602,0.050000000745058,0.0356625132262706,293.2135314941406,297.1499938964844,293.1499938964844,0.0803328529000282,-2025.6922607421875,304.1558532714844,0.7676722407341003,0.134694829583168,0.1287742704153061,293.435546875,297.1499938964844,293.1499938964844,0.0025255645159631,-957.977294921875,294.6339416503906,0.5445184707641602,0.050000000745058,0.2290392518043518,291.1625061035156,291.1499938964844,274.8324890136719,272.44580078125,286.24542236328125,294.9688720703125,291.1626892089844,1.0,0.1601867526769638,0.9378761649131776,0.9378761649131776,1.0,1.0,-0.5851562023162842,0.2536590993404388,0.3314971029758453,0.0842357650399208,0.0,0.0,0.1226297244429588,25.35732650756836,25.0,1.364319920539856,-2904.434326171875,36.622779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,306.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.0650762468576431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079053431749343,0.1079095676541328,-4.223389623803087e-06,0.0,6.604412192245945e-05,0.0,0.0,4.179431915283203,0.0,0.0,0.0,0.2709514200687408,4.0,0.0,1.0
828780,293.34552001953125,297.1499938964844,293.1499938964844,0.0051470706239342,-379.7955322265625,298.0163269042969,0.5444915890693665,0.050000000745058,0.0458520092070102,294.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5444915890693665,0.050000000745058,0.0482843741774559,293.3798828125,297.1499938964844,293.1499938964844,0.0107844350859522,-497.6719665527344,302.70489501953125,0.5444915890693665,0.050000000745058,0.0356626734137535,293.2127685546875,297.1499938964844,293.1499938964844,0.0792020931839943,-2003.7801513671875,304.1557922363281,0.7648770809173584,0.1332358717918396,0.1273897886276245,293.43670654296875,297.1499938964844,293.1499938964844,0.0024505634792149,-929.5767211914062,294.5323791503906,0.5444915890693665,0.050000000745058,0.2290402799844741,291.163330078125,291.1499938964844,274.8349609375,272.4385986328125,286.2492980957031,294.9739685058594,291.1634826660156,1.0,0.1600160151720047,0.9381940364837646,0.9381940364837646,1.0,1.0,-0.583496630191803,0.2529414594173431,0.3305551707744598,0.0839604139328002,0.0,0.0,0.1207954138517379,25.3501091003418,25.0,1.0677142143249512,-2893.947265625,36.447540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,306.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.0648958384990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071473881602287,0.1071516051888465,-4.22221683038515e-06,0.0,6.586102972505614e-05,0.0,0.0,4.1483540534973145,0.0,0.0,0.0,0.2708334624767303,4.0,0.0,1.0
828840,293.34552001953125,297.1499938964844,293.1499938964844,0.0051470706239342,-379.7955322265625,298.0163269042969,0.5444915890693665,0.050000000745058,0.0458520092070102,294.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5444915890693665,0.050000000745058,0.0482843741774559,293.3798828125,297.1499938964844,293.1499938964844,0.0107844350859522,-497.6719665527344,302.70489501953125,0.5444915890693665,0.050000000745058,0.0356626734137535,293.2127685546875,297.1499938964844,293.1499938964844,0.0792020931839943,-2003.7801513671875,304.1557922363281,0.7648770809173584,0.1332358717918396,0.1273897886276245,293.43670654296875,297.1499938964844,293.1499938964844,0.0024505634792149,-929.5767211914062,294.5323791503906,0.5444915890693665,0.050000000745058,0.2290402799844741,291.163330078125,291.1499938964844,274.8349609375,272.4385986328125,286.2492980957031,294.9739685058594,291.1634826660156,1.0,0.1600160151720047,0.9381940364837646,0.9381940364837646,1.0,1.0,-0.583496630191803,0.2529414594173431,0.3305551707744598,0.0839604139328002,0.0,0.0,0.1207954138517379,25.3501091003418,25.0,1.0677142143249512,-2893.947265625,36.447540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,306.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.0648958384990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071473881602287,0.1071516051888465,-4.22221683038515e-06,0.0,6.586102972505614e-05,0.0,0.0,4.1483540534973145,0.0,0.0,0.0,0.2708334624767303,4.0,0.0,1.0
828900,293.3457336425781,297.1499938964844,293.1499938964844,0.0051175598055124,-377.8730773925781,297.9820251464844,0.5444780588150024,0.050000000745058,0.0458521135151386,294.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5444780588150024,0.050000000745058,0.0482844822108745,293.38201904296875,297.1499938964844,293.1499938964844,0.0107021545991301,-495.6864318847656,302.6593017578125,0.5444780588150024,0.050000000745058,0.03566275537014,293.21240234375,297.1499938964844,293.1499938964844,0.0786427855491638,-1992.962646484375,304.15576171875,0.7634943127632141,0.1325149983167648,0.1267056167125702,293.4372863769531,297.1499938964844,293.1499938964844,0.0024130018427968,-915.3489990234376,294.4814453125,0.5444780588150024,0.050000000745058,0.2290408015251159,291.1636657714844,291.1499938964844,274.83660888671875,272.4349975585937,286.2514343261719,294.9764404296875,291.1637878417969,1.0,0.1599319577217102,0.9383530020713806,0.9383530020713806,1.0,1.0,-0.5826765298843384,0.252584844827652,0.3300916850566864,0.0838290005922317,0.0,0.0,0.1198476552963256,25.34666633605957,25.0,0.9385369420051576,-2888.615234375,36.36127853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849975585937,306.7215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.904296875,18000.0,0.0,0.0,0.0647902116179466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067567467689514,0.1067609712481498,-4.221609742671717e-06,0.0,6.575382576556876e-05,0.0,0.0,4.132345676422119,0.0,0.0,0.0,0.270772635936737,4.0,0.0,1.0
