time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828960,293.345947265625,297.1499938964844,293.1499938964844,0.0050881607457995,-375.95257568359375,297.9477233886719,0.5444645881652832,0.050000000745058,0.0458522140979766,294.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5444645881652832,0.050000000745058,0.0482845902442932,293.3841552734375,297.1499938964844,293.1499938964844,0.0106202829629182,-493.6903076171875,302.6134338378906,0.5444645881652832,0.050000000745058,0.0356628336012363,293.2120361328125,297.1499938964844,293.1499938964844,0.0780873149633407,-1982.233642578125,304.1557312011719,0.7621214389801025,0.1317997276782989,0.1260266453027725,293.4378662109375,297.1499938964844,293.1499938964844,0.0023754285648465,-901.1141967773438,294.430419921875,0.5444645881652832,0.050000000745058,0.2290413081645965,291.1639709472656,291.1499938964844,274.8385009765625,272.4313659667969,286.25372314453125,294.9788513183594,291.1640930175781,1.0,0.1598487198352813,0.9385136365890504,0.9385136365890504,1.0,1.0,-0.5818626284599304,0.2522295713424682,0.3296330571174621,0.0837018638849258,0.0,0.0,0.1188842877745628,25.343305587768555,25.0,0.8183132410049438,-2883.234619140625,36.275875091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889953613281,306.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.0646754279732704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106360487639904,0.1063647046685218,-4.220992195769213e-06,0.0,6.563733768416569e-05,0.0,0.0,4.116113662719727,0.0,0.0,0.0,0.2707109451293945,4.0,0.0,1.0
829020,293.3463134765625,297.1499938964844,293.1499938964844,0.0050296648405492,-372.1153564453125,297.8790283203125,0.5444382429122925,0.050000000745058,0.0458524189889431,294.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5444382429122925,0.050000000745058,0.0482848025858402,293.3883056640625,297.1499938964844,293.1499938964844,0.0104578137397766,-489.6671142578125,302.5208435058594,0.5444382429122925,0.050000000745058,0.0356629900634288,293.21124267578125,297.1499938964844,293.1499938964844,0.0769875645637512,-1961.0355224609373,304.1556396484375,0.7594059705734253,0.130385622382164,0.1246841251850128,293.4389343261719,297.1499938964844,293.1499938964844,0.0023002161178737,-872.6127319335938,294.328125,0.5444382429122925,0.050000000745058,0.2290423214435577,291.1644592285156,291.1499938964844,274.8429870605469,272.42413330078125,286.2586364746094,294.9835510253906,291.16455078125,1.0,0.1596844792366027,0.9388349056243896,0.9388349056243896,1.0,1.0,-0.5802533626556396,0.251522809267044,0.3287305831909179,0.083460584282875,0.0,0.0,0.1169210076332092,25.33677673339844,25.0,0.6074063777923584,-2872.351318359375,36.10752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,306.6971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.0644216686487197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055558770895004,0.1055600941181182,-4.219735274091363e-06,0.0,6.537980516441166e-05,0.0,0.0,4.083174705505371,0.0,0.0,0.0,0.2705856561660766,4.0,0.0,1.0
829080,293.3463134765625,297.1499938964844,293.1499938964844,0.0050296648405492,-372.1153564453125,297.8790283203125,0.5444382429122925,0.050000000745058,0.0458524189889431,294.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5444382429122925,0.050000000745058,0.0482848025858402,293.3883056640625,297.1499938964844,293.1499938964844,0.0104578137397766,-489.6671142578125,302.5208435058594,0.5444382429122925,0.050000000745058,0.0356629900634288,293.21124267578125,297.1499938964844,293.1499938964844,0.0769875645637512,-1961.0355224609373,304.1556396484375,0.7594059705734253,0.130385622382164,0.1246841251850128,293.4389343261719,297.1499938964844,293.1499938964844,0.0023002161178737,-872.6127319335938,294.328125,0.5444382429122925,0.050000000745058,0.2290423214435577,291.1644592285156,291.1499938964844,274.8429870605469,272.42413330078125,286.2586364746094,294.9835510253906,291.16455078125,1.0,0.1596844792366027,0.9388349056243896,0.9388349056243896,1.0,1.0,-0.5802533626556396,0.251522809267044,0.3287305831909179,0.083460584282875,0.0,0.0,0.1169210076332092,25.33677673339844,25.0,0.6074063777923584,-2872.351318359375,36.10752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,306.6971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.0644216686487197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055558770895004,0.1055600941181182,-4.219735274091363e-06,0.0,6.537980516441166e-05,0.0,0.0,4.083174705505371,0.0,0.0,0.0,0.2705856561660766,4.0,0.0,1.0
829140,293.3466491699219,297.1499938964844,293.1499938964844,0.0049716015346348,-368.28564453125,297.8103332519531,0.5444129705429077,0.050000000745058,0.0458526127040386,294.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5444129705429077,0.050000000745058,0.0482850074768066,293.3916931152344,297.1499938964844,293.1499938964844,0.0103009026497602,-485.70123291015625,302.42889404296875,0.5444129705429077,0.050000000745058,0.0356631428003311,293.21044921875,297.1499938964844,293.1499938964844,0.075904257595539,-1940.214599609375,304.15557861328125,0.756736159324646,0.128996193408966,0.1233642324805259,293.4399108886719,297.1499938964844,293.1499938964844,0.0022250018082559,-844.1028442382812,294.22564697265625,0.5444129705429077,0.050000000745058,0.2290432900190353,291.1648254394531,291.1499938964844,274.8482360839844,272.4169311523437,286.2639465332031,294.9880065917969,291.1648864746094,1.0,0.1595233529806137,0.939156174659729,0.939156174659729,1.0,1.0,-0.5786712169647217,0.2508220374584198,0.3278491497039795,0.0832370668649673,0.0,0.0,0.1149186044931411,25.3304443359375,25.0,0.4217819273471832,-2861.3212890625,35.942630767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049560546875,306.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.0641383826732635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047395765781402,0.1047437936067581,-4.21845652454067e-06,0.0,6.509230297524482e-05,0.0,0.0,4.049787521362305,0.0,0.0,0.0,0.2704586088657379,4.0,0.0,1.0
829200,293.3466491699219,297.1499938964844,293.1499938964844,0.0049716015346348,-368.28564453125,297.8103332519531,0.5444129705429077,0.050000000745058,0.0458526127040386,294.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5444129705429077,0.050000000745058,0.0482850074768066,293.3916931152344,297.1499938964844,293.1499938964844,0.0103009026497602,-485.70123291015625,302.42889404296875,0.5444129705429077,0.050000000745058,0.0356631428003311,293.21044921875,297.1499938964844,293.1499938964844,0.075904257595539,-1940.214599609375,304.15557861328125,0.756736159324646,0.128996193408966,0.1233642324805259,293.4399108886719,297.1499938964844,293.1499938964844,0.0022250018082559,-844.1028442382812,294.22564697265625,0.5444129705429077,0.050000000745058,0.2290432900190353,291.1648254394531,291.1499938964844,274.8482360839844,272.4169311523437,286.2639465332031,294.9880065917969,291.1648864746094,1.0,0.1595233529806137,0.939156174659729,0.939156174659729,1.0,1.0,-0.5786712169647217,0.2508220374584198,0.3278491497039795,0.0832370668649673,0.0,0.0,0.1149186044931411,25.3304443359375,25.0,0.4217819273471832,-2861.3212890625,35.942630767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049560546875,306.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.0641383826732635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047395765781402,0.1047437936067581,-4.21845652454067e-06,0.0,6.509230297524482e-05,0.0,0.0,4.049787521362305,0.0,0.0,0.0,0.2704586088657379,4.0,0.0,1.0
829260,293.3468017578125,297.1499938964844,293.1499938964844,0.0049142274074256,-364.481201171875,297.7419128417969,0.5443907976150513,0.050000000745058,0.045852780342102,294.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5443907976150513,0.050000000745058,0.0482851862907409,293.3940124511719,297.1499938964844,293.1499938964844,0.0101500423625111,-481.81195068359375,302.3387756347656,0.5443907976150513,0.050000000745058,0.0356632731854915,293.2095947265625,297.1499938964844,293.1499938964844,0.0748426914215087,-1919.8741455078125,304.1554870605469,0.7541283369064331,0.1276417523622512,0.122073657810688,293.4406433105469,297.1499938964844,293.1499938964844,0.0021501004230231,-815.7063598632812,294.1233825683594,0.5443907976150513,0.050000000745058,0.2290441393852234,291.1650390625,291.1499938964844,274.85406494140625,272.40972900390625,286.2695007324219,294.9920959472656,291.1650695800781,1.0,0.1593653708696365,0.9394825100898744,0.9394825100898744,1.0,1.0,-0.5771239995956421,0.2501311600208282,0.3269928395748138,0.0830320119857788,0.0,0.0,0.1128955408930778,25.323957443237305,25.0,0.2195180654525756,-2850.21337890625,35.78159713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,306.66082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.063832588493824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039190962910652,0.103923313319683,-4.217168225295609e-06,0.0,6.478196155512705e-05,0.0,0.0,4.016260623931885,0.0,0.0,0.0,0.270330935716629,4.0,0.0,1.0
829320,293.3468017578125,297.1499938964844,293.1499938964844,0.0049142274074256,-364.481201171875,297.7419128417969,0.5443907976150513,0.050000000745058,0.045852780342102,294.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5443907976150513,0.050000000745058,0.0482851862907409,293.3940124511719,297.1499938964844,293.1499938964844,0.0101500423625111,-481.81195068359375,302.3387756347656,0.5443907976150513,0.050000000745058,0.0356632731854915,293.2095947265625,297.1499938964844,293.1499938964844,0.0748426914215087,-1919.8741455078125,304.1554870605469,0.7541283369064331,0.1276417523622512,0.122073657810688,293.4406433105469,297.1499938964844,293.1499938964844,0.0021501004230231,-815.7063598632812,294.1233825683594,0.5443907976150513,0.050000000745058,0.2290441393852234,291.1650390625,291.1499938964844,274.85406494140625,272.40972900390625,286.2695007324219,294.9920959472656,291.1650695800781,1.0,0.1593653708696365,0.9394825100898744,0.9394825100898744,1.0,1.0,-0.5771239995956421,0.2501311600208282,0.3269928395748138,0.0830320119857788,0.0,0.0,0.1128955408930778,25.323957443237305,25.0,0.2195180654525756,-2850.21337890625,35.78159713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,306.66082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.063832588493824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039190962910652,0.103923313319683,-4.217168225295609e-06,0.0,6.478196155512705e-05,0.0,0.0,4.016260623931885,0.0,0.0,0.0,0.270330935716629,4.0,0.0,1.0
829380,293.3466796875,297.1499938964844,293.1499938964844,0.0048578847199678,-360.7267761230469,297.67413330078125,0.5443770289421082,0.050000000745058,0.0458528883755207,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5443770289421082,0.050000000745058,0.0482853017747402,293.3955078125,297.1499938964844,293.1499938964844,0.0100046629086136,-477.9927062988281,302.2500915527344,0.5443770289421082,0.050000000745058,0.0356633588671684,293.2085266113281,297.1499938964844,293.1499938964844,0.0738203525543212,-1900.3511962890625,304.1553649902344,0.7516306638717651,0.1263469457626342,0.1208333969116211,293.4410400390625,297.1499938964844,293.1499938964844,0.0020757224410772,-787.5069580078125,294.0215759277344,0.5443770289421082,0.050000000745058,0.2290446758270263,291.1650695800781,291.1499938964844,274.8602905273437,272.40252685546875,286.2747497558594,294.9950561523437,291.1650390625,1.0,0.1592110097408294,0.9398087859153748,0.9398087859153748,1.0,1.0,-0.5756365656852722,0.2494613528251648,0.3261752128601074,0.0828483402729034,0.0,0.0,0.1108821779489517,25.3164291381836,25.0,-0.123283252120018,-2839.1982421875,35.625999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2180480957031,306.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.0635117590427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031049117445945,0.1031091287732124,-4.215883564029355e-06,0.0,6.445636245189235e-05,0.0,0.0,3.983017444610596,0.0,0.0,0.0,0.2702042758464813,4.0,0.0,1.0
829440,293.3466796875,297.1499938964844,293.1499938964844,0.0048578847199678,-360.7267761230469,297.67413330078125,0.5443770289421082,0.050000000745058,0.0458528883755207,294.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5443770289421082,0.050000000745058,0.0482853017747402,293.3955078125,297.1499938964844,293.1499938964844,0.0100046629086136,-477.9927062988281,302.2500915527344,0.5443770289421082,0.050000000745058,0.0356633588671684,293.2085266113281,297.1499938964844,293.1499938964844,0.0738203525543212,-1900.3511962890625,304.1553649902344,0.7516306638717651,0.1263469457626342,0.1208333969116211,293.4410400390625,297.1499938964844,293.1499938964844,0.0020757224410772,-787.5069580078125,294.0215759277344,0.5443770289421082,0.050000000745058,0.2290446758270263,291.1650695800781,291.1499938964844,274.8602905273437,272.40252685546875,286.2747497558594,294.9950561523437,291.1650390625,1.0,0.1592110097408294,0.9398087859153748,0.9398087859153748,1.0,1.0,-0.5756365656852722,0.2494613528251648,0.3261752128601074,0.0828483402729034,0.0,0.0,0.1108821779489517,25.3164291381836,25.0,-0.123283252120018,-2839.1982421875,35.625999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2180480957031,306.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.0635117590427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031049117445945,0.1031091287732124,-4.215883564029355e-06,0.0,6.445636245189235e-05,0.0,0.0,3.983017444610596,0.0,0.0,0.0,0.2702042758464813,4.0,0.0,1.0
829500,293.3464660644531,297.1499938964844,293.1499938964844,0.0048301420174539,-358.87225341796875,297.6405334472656,0.5443741679191589,0.050000000745058,0.0458529144525527,294.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5443741679191589,0.050000000745058,0.048285324126482,293.3960876464844,297.1499938964844,293.1499938964844,0.0099334539845585,-476.0968322753906,302.2060241699219,0.5443741679191589,0.050000000745058,0.0356633774936199,293.2079162597656,297.1499938964844,293.1499938964844,0.073328822851181,-1890.9898681640625,304.1552734375,0.7504352331161499,0.1257250159978866,0.1202376633882522,293.4411315917969,297.1499938964844,293.1499938964844,0.0020387689583003,-773.4979858398438,293.97088623046875,0.5443741679191589,0.050000000745058,0.2290447950363159,291.1649475097656,291.1499938964844,274.8634948730469,272.3989562988281,286.2772827148437,294.99615478515625,291.1648864746094,1.0,0.1591355055570602,0.939971923828125,0.939971923828125,1.0,1.0,-0.5749218463897705,0.2491375356912613,0.3257843255996704,0.0827649608254432,0.0,0.0,0.1098969280719757,25.312135696411133,25.0,-0.3473344445228576,-2833.78662109375,35.55073547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204895019531,306.6300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.0633480548858642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027063950896263,0.1027106121182441,-4.215249646222219e-06,0.0,6.429022323573008e-05,0.0,0.0,3.966753721237183,0.0,0.0,0.0,0.2701422572135925,4.0,0.0,1.0
829560,293.3462219238281,297.1499938964844,293.1499938964844,0.0048026642762124,-357.0316162109375,297.60711669921875,0.5443732738494873,0.050000000745058,0.0458529219031333,294.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5443732738494873,0.050000000745058,0.0482853353023529,293.3966064453125,297.1499938964844,293.1499938964844,0.0098630283027887,-474.205322265625,302.1619873046875,0.5443732738494873,0.050000000745058,0.0356633849442005,293.207275390625,297.1499938964844,293.1499938964844,0.0728488117456436,-1881.8636474609373,304.1551818847656,0.7492703795433044,0.1251175254583358,0.1196561679244041,293.4411315917969,297.1499938964844,293.1499938964844,0.0020019523799419,-759.541748046875,293.9203186035156,0.5443732738494873,0.050000000745058,0.2290448397397995,291.1647644042969,291.1499938964844,274.86676025390625,272.3954162597656,286.27978515625,294.99713134765625,291.1646423339844,1.0,0.1590611487627029,0.9401370882987976,0.9401370882987976,1.0,1.0,-0.574224054813385,0.2488203942775726,0.3254036903381347,0.0826861411333084,0.0,0.0,0.1089340224862098,25.3076114654541,25.0,-0.5677956938743591,-2828.46484375,35.47704315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225646972656,306.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.923828125,18000.0,0.0,0.0,0.0631837546825409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10231713950634,0.1023213565349578,-4.214626642351504e-06,0.0,6.412348011508584e-05,0.0,0.0,3.95087194442749,0.0,0.0,0.0,0.2700816690921783,4.0,0.0,1.0
829620,293.3455505371094,297.1499938964844,293.1499938964844,0.0047484007664024,-353.38494873046875,297.54071044921875,0.5443753600120544,0.050000000745058,0.0458529107272625,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5443753600120544,0.050000000745058,0.048285324126482,293.39752197265625,297.1499938964844,293.1499938964844,0.009724261239171,-470.4284057617188,302.0738830566406,0.5443753600120544,0.050000000745058,0.0356633737683296,293.2059326171875,297.1499938964844,293.1499938964844,0.0719191059470176,-1864.2310791015625,304.155029296875,0.7470203042030334,0.1239407360553741,0.1185309290885925,293.44097900390625,297.1499938964844,293.1499938964844,0.0019286313327029,-731.7492065429688,293.8194274902344,0.5443753600120544,0.050000000745058,0.2290447801351547,291.1641540527344,291.1499938964844,274.8733215332031,272.3883056640625,286.2846984863281,294.9988098144531,291.1640014648437,1.0,0.1589158922433853,0.940467357635498,0.940467357635498,1.0,1.0,-0.572873592376709,0.2482045143842697,0.3246690630912781,0.0825389698147773,0.0,0.0,0.1070876866579055,25.29817008972168,25.0,-0.9319216012954712,-2818.137451171875,35.334041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254943847656,306.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.0628575384616851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015724167227745,0.1015766337513923,-4.213426564092515e-06,0.0,6.379240949172527e-05,0.0,0.0,3.92050051689148,0.0,0.0,0.0,0.2699657082557678,4.0,0.0,1.0
829680,293.3455505371094,297.1499938964844,293.1499938964844,0.0047484007664024,-353.38494873046875,297.54071044921875,0.5443753600120544,0.050000000745058,0.0458529107272625,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5443753600120544,0.050000000745058,0.048285324126482,293.39752197265625,297.1499938964844,293.1499938964844,0.009724261239171,-470.4284057617188,302.0738830566406,0.5443753600120544,0.050000000745058,0.0356633737683296,293.2059326171875,297.1499938964844,293.1499938964844,0.0719191059470176,-1864.2310791015625,304.155029296875,0.7470203042030334,0.1239407360553741,0.1185309290885925,293.44097900390625,297.1499938964844,293.1499938964844,0.0019286313327029,-731.7492065429688,293.8194274902344,0.5443753600120544,0.050000000745058,0.2290447801351547,291.1641540527344,291.1499938964844,274.8733215332031,272.3883056640625,286.2846984863281,294.9988098144531,291.1640014648437,1.0,0.1589158922433853,0.940467357635498,0.940467357635498,1.0,1.0,-0.572873592376709,0.2482045143842697,0.3246690630912781,0.0825389698147773,0.0,0.0,0.1070876866579055,25.29817008972168,25.0,-0.9319216012954712,-2818.137451171875,35.334041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254943847656,306.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.0628575384616851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015724167227745,0.1015766337513923,-4.213426564092515e-06,0.0,6.379240949172527e-05,0.0,0.0,3.92050051689148,0.0,0.0,0.0,0.2699657082557678,4.0,0.0,1.0
829740,293.3447265625,297.1499938964844,293.1499938964844,0.0046949936076998,-349.77978515625,297.4748840332031,0.5443804860115051,0.050000000745058,0.0458528771996498,295.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5443804860115051,0.050000000745058,0.048285286873579,293.3983459472656,297.1499938964844,293.1499938964844,0.0095880394801497,-466.6538391113281,301.9856872558594,0.5443804860115051,0.050000000745058,0.0356633476912975,293.2045288085937,297.1499938964844,293.1499938964844,0.0710251182317733,-1847.3292236328125,304.15484619140625,0.7448629140853882,0.1228098571300506,0.1174506619572639,293.440673828125,297.1499938964844,293.1499938964844,0.0018557008588686,-704.1049194335938,293.7188720703125,0.5443804860115051,0.050000000745058,0.2290446013212204,291.16339111328125,291.1499938964844,274.8797607421875,272.3812866210937,286.2894897460937,295.0003356933594,291.1631774902344,1.0,0.1587753742933273,0.9407976865768432,0.9407976865768432,1.0,1.0,-0.5715768337249756,0.2476118355989456,0.3239649832248688,0.0824014395475387,0.0,0.0,0.1053600311279296,25.28853988647461,25.0,-1.162686467170715,-2808.278076171875,35.19655990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,306.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.0625409111380577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100878320634365,0.1008825302124023,-4.212301973893773e-06,0.0,6.347107409965247e-05,0.0,0.0,3.892213106155396,0.0,0.0,0.0,0.26985764503479,4.0,0.0,1.0
829800,293.3447265625,297.1499938964844,293.1499938964844,0.0046949936076998,-349.77978515625,297.4748840332031,0.5443804860115051,0.050000000745058,0.0458528771996498,295.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5443804860115051,0.050000000745058,0.048285286873579,293.3983459472656,297.1499938964844,293.1499938964844,0.0095880394801497,-466.6538391113281,301.9856872558594,0.5443804860115051,0.050000000745058,0.0356633476912975,293.2045288085937,297.1499938964844,293.1499938964844,0.0710251182317733,-1847.3292236328125,304.15484619140625,0.7448629140853882,0.1228098571300506,0.1174506619572639,293.440673828125,297.1499938964844,293.1499938964844,0.0018557008588686,-704.1049194335938,293.7188720703125,0.5443804860115051,0.050000000745058,0.2290446013212204,291.16339111328125,291.1499938964844,274.8797607421875,272.3812866210937,286.2894897460937,295.0003356933594,291.1631774902344,1.0,0.1587753742933273,0.9407976865768432,0.9407976865768432,1.0,1.0,-0.5715768337249756,0.2476118355989456,0.3239649832248688,0.0824014395475387,0.0,0.0,0.1053600311279296,25.28853988647461,25.0,-1.162686467170715,-2808.278076171875,35.19655990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,306.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.0625409111380577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100878320634365,0.1008825302124023,-4.212301973893773e-06,0.0,6.347107409965247e-05,0.0,0.0,3.892213106155396,0.0,0.0,0.0,0.26985764503479,4.0,0.0,1.0
829860,293.34381103515625,297.1499938964844,293.1499938964844,0.0046423100866377,-346.2069702148437,297.4095458984375,0.5443869829177856,0.050000000745058,0.0458528324961662,295.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5443869829177856,0.050000000745058,0.0482852384448051,293.3991394042969,297.1499938964844,293.1499938964844,0.0094541320577263,-462.8758239746094,301.8973388671875,0.5443869829177856,0.050000000745058,0.0356633141636848,293.2030944824219,297.1499938964844,293.1499938964844,0.0701612010598182,-1831.0457763671875,304.1546630859375,0.7427829504013062,0.1217187270522117,0.1164089515805244,293.4402770996094,297.1499938964844,293.1499938964844,0.0017830550204962,-676.5668334960938,293.6186218261719,0.5443869829177856,0.050000000745058,0.2290443927049636,291.1625061035156,291.1499938964844,274.8859558105469,272.3743591308594,286.2940673828125,295.001708984375,291.16229248046875,1.0,0.1586393862962722,0.9411301612854004,0.9411301612854004,1.0,1.0,-0.5703262686729431,0.2470403611660003,0.3232858777046203,0.0822694674134254,0.0,0.0,0.1037527471780777,25.27896881103516,25.0,-1.2784751653671265,-2798.89892578125,35.064048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,306.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.0622400641441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002354845404625,0.1002397015690803,-4.211257419228787e-06,0.0,6.316575309028849e-05,0.0,0.0,3.866033315658569,0.0,0.0,0.0,0.2697575986385345,4.0,0.0,1.0
829920,293.34381103515625,297.1499938964844,293.1499938964844,0.0046423100866377,-346.2069702148437,297.4095458984375,0.5443869829177856,0.050000000745058,0.0458528324961662,295.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5443869829177856,0.050000000745058,0.0482852384448051,293.3991394042969,297.1499938964844,293.1499938964844,0.0094541320577263,-462.8758239746094,301.8973388671875,0.5443869829177856,0.050000000745058,0.0356633141636848,293.2030944824219,297.1499938964844,293.1499938964844,0.0701612010598182,-1831.0457763671875,304.1546630859375,0.7427829504013062,0.1217187270522117,0.1164089515805244,293.4402770996094,297.1499938964844,293.1499938964844,0.0017830550204962,-676.5668334960938,293.6186218261719,0.5443869829177856,0.050000000745058,0.2290443927049636,291.1625061035156,291.1499938964844,274.8859558105469,272.3743591308594,286.2940673828125,295.001708984375,291.16229248046875,1.0,0.1586393862962722,0.9411301612854004,0.9411301612854004,1.0,1.0,-0.5703262686729431,0.2470403611660003,0.3232858777046203,0.0822694674134254,0.0,0.0,0.1037527471780777,25.27896881103516,25.0,-1.2784751653671265,-2798.89892578125,35.064048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,306.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.0622400641441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002354845404625,0.1002397015690803,-4.211257419228787e-06,0.0,6.316575309028849e-05,0.0,0.0,3.866033315658569,0.0,0.0,0.0,0.2697575986385345,4.0,0.0,1.0
829980,293.3428039550781,297.1499938964844,293.1499938964844,0.0045903101563453,-342.6640014648437,297.3447570800781,0.5443939566612244,0.050000000745058,0.0458527840673923,295.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5443939566612244,0.050000000745058,0.0482851862907409,293.3998718261719,297.1499938964844,293.1499938964844,0.0093224830925464,-459.0937805175781,301.8088684082031,0.5443939566612244,0.050000000745058,0.0356632769107818,293.20166015625,297.1499938964844,293.1499938964844,0.0693262740969657,-1815.3553466796875,304.1545104980469,0.7407768368721008,0.1206666082143783,0.1154047101736068,293.4397888183594,297.1499938964844,293.1499938964844,0.0017106652958318,-649.1233520507812,293.5187072753906,0.5443939566612244,0.050000000745058,0.2290441393852234,291.1615905761719,291.1499938964844,274.8916931152344,272.3675231933594,286.29833984375,295.0029296875,291.161376953125,1.0,0.1585080474615097,0.9414626359939576,0.9414626359939576,1.0,1.0,-0.5691205859184265,0.2464897185564041,0.3226308822631836,0.0821423158049583,0.0,0.0,0.1022721454501152,25.269588470458984,25.0,-1.3032803535461426,-2790.030029296875,34.93647384643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,306.5347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.11328125,18000.0,0.0,0.0,0.0619613677263259,0.0,0.0,0.0,0.0,1.0,5.723947469959967e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996458753943443,0.0996659770607948,-2.0096013031434268e-05,0.0,6.288291478995234e-05,0.0,0.0,3.842648983001709,0.0,0.0,0.0,0.2696675360202789,4.0,0.0,1.0
830040,293.3428039550781,297.1499938964844,293.1499938964844,0.0045903101563453,-342.6640014648437,297.3447570800781,0.5443939566612244,0.050000000745058,0.0458527840673923,295.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5443939566612244,0.050000000745058,0.0482851862907409,293.3998718261719,297.1499938964844,293.1499938964844,0.0093224830925464,-459.0937805175781,301.8088684082031,0.5443939566612244,0.050000000745058,0.0356632769107818,293.20166015625,297.1499938964844,293.1499938964844,0.0693262740969657,-1815.3553466796875,304.1545104980469,0.7407768368721008,0.1206666082143783,0.1154047101736068,293.4397888183594,297.1499938964844,293.1499938964844,0.0017106652958318,-649.1233520507812,293.5187072753906,0.5443939566612244,0.050000000745058,0.2290441393852234,291.1615905761719,291.1499938964844,274.8916931152344,272.3675231933594,286.29833984375,295.0029296875,291.161376953125,1.0,0.1585080474615097,0.9414626359939576,0.9414626359939576,1.0,1.0,-0.5691205859184265,0.2464897185564041,0.3226308822631836,0.0821423158049583,0.0,0.0,0.1022721454501152,25.269588470458984,25.0,-1.3032803535461426,-2790.030029296875,34.93647384643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,306.5347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.11328125,18000.0,0.0,0.0,0.0619613677263259,0.0,0.0,0.0,0.0,1.0,5.723947469959967e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996458753943443,0.0996659770607948,-2.0096013031434268e-05,0.0,6.288291478995234e-05,0.0,0.0,3.842648983001709,0.0,0.0,0.0,0.2696675360202789,4.0,0.0,1.0
830100,293.34228515625,297.1499938964844,293.1499938964844,0.0045645437203347,-340.9022827148437,297.3125305175781,0.5443976521492004,0.050000000745058,0.0458527579903602,295.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5443976521492004,0.050000000745058,0.0482851602137088,293.40020751953125,297.1499938964844,293.1499938964844,0.0092575112357735,-457.2018432617188,301.7646179199219,0.5443976521492004,0.050000000745058,0.03566325455904,293.200927734375,297.1499938964844,293.1499938964844,0.068918652832508,-1807.7119140625,304.1544189453125,0.7397988438606262,0.12015400826931,0.1149154379963874,293.43951416015625,297.1499938964844,293.1499938964844,0.0016745602479204,-635.4345092773438,293.4688720703125,0.5443976521492004,0.050000000745058,0.2290440201759338,291.1611328125,291.1499938964844,274.8943786621094,272.3641357421875,286.30035400390625,295.0035095214844,291.16094970703125,1.0,0.1584440171718597,0.941628873348236,0.941628873348236,1.0,1.0,-0.568533182144165,0.2462212592363357,0.3223119080066681,0.0820810049772262,0.0,0.0,0.1015759259462356,25.26498031616211,25.0,-1.293117642402649,-2785.778076171875,34.87439727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,306.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.0618312545120716,0.0,0.0,0.0,0.0,1.0,0.0001277156407013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993694439530372,0.0994253307580947,-5.5884003813844174e-05,0.0,6.275086343521252e-05,0.0,0.0,3.832789182662964,0.0,0.0,0.0,0.2696280181407928,4.0,0.0,1.0
830160,293.3417358398437,297.1499938964844,293.1499938964844,0.0045389421284198,-339.1477355957031,297.2804260253906,0.5444014668464661,0.050000000745058,0.0458527319133281,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5444014668464661,0.050000000745058,0.0482851341366767,293.4005126953125,297.1499938964844,293.1499938964844,0.0091930935159325,-455.3091125488281,301.7203369140625,0.5444014668464661,0.050000000745058,0.0356632359325885,293.2002258300781,297.1499938964844,293.1499938964844,0.0685177519917488,-1800.2054443359375,304.15435791015625,0.7388378381729126,0.1196507215499877,0.1144349500536918,293.4392395019531,297.1499938964844,293.1499938964844,0.0016385201597586,-621.7694702148438,293.4190979003906,0.5444014668464661,0.050000000745058,0.2290438860654831,291.1606750488281,291.1499938964844,274.8968505859375,272.3608093261719,286.3022766113281,295.0040283203125,291.1604919433594,1.0,0.1583811044692993,0.9417967796325684,0.9417967796325684,1.0,1.0,-0.5679563283920288,0.2459572255611419,0.3219990730285644,0.0820219740271568,0.0,0.0,0.1009094268083572,25.26042938232422,25.0,-1.27040433883667,-2781.651611328125,34.81348419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,306.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.0617080889642238,0.0,0.0,0.0,0.0,1.0,0.0002155615366064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991052612662315,0.0992308259010315,-0.000125564110931,0.0,6.262586248340085e-05,0.0,0.0,3.824747323989868,0.0,0.0,0.0,0.2695938646793365,4.0,0.0,1.0
830220,293.34063720703125,297.1499938964844,293.1499938964844,0.0044882157817482,-335.6592712402344,297.2166442871094,0.5444095730781555,0.050000000745058,0.0458526723086833,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5444095730781555,0.050000000745058,0.048285074532032,293.401123046875,297.1499938964844,293.1499938964844,0.0090658171102404,-451.51904296875,301.6317138671875,0.5444095730781555,0.050000000745058,0.0356631912291049,293.19879150390625,297.1499938964844,293.1499938964844,0.0677359327673912,-1785.597900390625,304.1542053222656,0.7369661331176758,0.1186716705560684,0.113500066101551,293.4386291503906,297.1499938964844,293.1499938964844,0.0015666295075789,-594.5088500976562,293.31988525390625,0.5444095730781555,0.050000000745058,0.2290436029434204,291.1598205566406,291.1499938964844,274.9012451171875,272.35418701171875,286.3058166503906,295.0050048828125,291.1596374511719,1.0,0.1582585573196411,0.9421326518058776,0.9421326518058776,1.0,1.0,-0.5668337941169739,0.2454423010349273,0.3213915228843689,0.0819102302193641,0.0,0.0,0.0996606573462486,25.251483917236328,25.0,-1.2027018070220947,-2773.774658203125,34.6950798034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,306.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.0614833496510982,0.0,0.0,0.0,0.0,1.0,0.0004190819163341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986117050051689,0.0990055575966835,-0.0003938552108593,0.0,6.239778304006904e-05,0.0,0.0,3.81511664390564,0.0,0.0,0.0,0.2695440351963043,4.0,0.0,1.0
830280,293.34063720703125,297.1499938964844,293.1499938964844,0.0044882157817482,-335.6592712402344,297.2166442871094,0.5444095730781555,0.050000000745058,0.0458526723086833,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5444095730781555,0.050000000745058,0.048285074532032,293.401123046875,297.1499938964844,293.1499938964844,0.0090658171102404,-451.51904296875,301.6317138671875,0.5444095730781555,0.050000000745058,0.0356631912291049,293.19879150390625,297.1499938964844,293.1499938964844,0.0677359327673912,-1785.597900390625,304.1542053222656,0.7369661331176758,0.1186716705560684,0.113500066101551,293.4386291503906,297.1499938964844,293.1499938964844,0.0015666295075789,-594.5088500976562,293.31988525390625,0.5444095730781555,0.050000000745058,0.2290436029434204,291.1598205566406,291.1499938964844,274.9012451171875,272.35418701171875,286.3058166503906,295.0050048828125,291.1596374511719,1.0,0.1582585573196411,0.9421326518058776,0.9421326518058776,1.0,1.0,-0.5668337941169739,0.2454423010349273,0.3213915228843689,0.0819102302193641,0.0,0.0,0.0996606573462486,25.251483917236328,25.0,-1.2027018070220947,-2773.774658203125,34.6950798034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,306.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.0614833496510982,0.0,0.0,0.0,0.0,1.0,0.0004190819163341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986117050051689,0.0990055575966835,-0.0003938552108593,0.0,6.239778304006904e-05,0.0,0.0,3.81511664390564,0.0,0.0,0.0,0.2695440351963043,4.0,0.0,1.0
830340,293.3394775390625,297.1499938964844,293.1499938964844,0.0044381110928952,-332.19805908203125,297.15338134765625,0.5444183945655823,0.050000000745058,0.0458526089787483,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5444183945655823,0.050000000745058,0.0482850074768066,293.40167236328125,297.1499938964844,293.1499938964844,0.0089405439794063,-447.7220458984375,301.54296875,0.5444183945655823,0.050000000745058,0.0356631428003311,293.19732666015625,297.1499938964844,293.1499938964844,0.0669805034995079,-1771.5235595703125,304.154052734375,0.7351599931716919,0.1177289336919784,0.1125995367765426,293.43798828125,297.1499938964844,293.1499938964844,0.0014949745964258,-567.3345336914062,293.22100830078125,0.5444183945655823,0.050000000745058,0.2290432900190353,291.15899658203125,291.1499938964844,274.9046630859375,272.3477478027344,286.3088684082031,295.0057983398437,291.1588439941406,1.0,0.1581402719020843,0.9424684643745422,0.9424684643745422,1.0,1.0,-0.5657525062561035,0.2449450492858886,0.3208074569702148,0.0818060487508773,0.0,0.0,0.0985173359513282,25.242719650268555,25.0,-1.1308361291885376,-2766.40283203125,34.581138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21014404296875,306.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.0612876713275909,0.0,0.0,0.0,0.0,1.0,0.0006257454515434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981616526842117,0.0989805832505226,-0.0008189328364096,0.0,6.219919305294752e-05,0.0,0.0,3.813404083251953,0.0,0.0,0.0,0.2695176303386688,4.0,0.0,1.0
830400,293.3394775390625,297.1499938964844,293.1499938964844,0.0044381110928952,-332.19805908203125,297.15338134765625,0.5444183945655823,0.050000000745058,0.0458526089787483,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5444183945655823,0.050000000745058,0.0482850074768066,293.40167236328125,297.1499938964844,293.1499938964844,0.0089405439794063,-447.7220458984375,301.54296875,0.5444183945655823,0.050000000745058,0.0356631428003311,293.19732666015625,297.1499938964844,293.1499938964844,0.0669805034995079,-1771.5235595703125,304.154052734375,0.7351599931716919,0.1177289336919784,0.1125995367765426,293.43798828125,297.1499938964844,293.1499938964844,0.0014949745964258,-567.3345336914062,293.22100830078125,0.5444183945655823,0.050000000745058,0.2290432900190353,291.15899658203125,291.1499938964844,274.9046630859375,272.3477478027344,286.3088684082031,295.0057983398437,291.1588439941406,1.0,0.1581402719020843,0.9424684643745422,0.9424684643745422,1.0,1.0,-0.5657525062561035,0.2449450492858886,0.3208074569702148,0.0818060487508773,0.0,0.0,0.0985173359513282,25.242719650268555,25.0,-1.1308361291885376,-2766.40283203125,34.581138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21014404296875,306.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.0612876713275909,0.0,0.0,0.0,0.0,1.0,0.0006257454515434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981616526842117,0.0989805832505226,-0.0008189328364096,0.0,6.219919305294752e-05,0.0,0.0,3.813404083251953,0.0,0.0,0.0,0.2695176303386688,4.0,0.0,1.0
830460,293.3382568359375,297.1499938964844,293.1499938964844,0.0043886392377316,-328.7657470703125,297.0906982421875,0.5444279909133911,0.050000000745058,0.0458525419235229,295.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5444279909133911,0.050000000745058,0.0482849329710006,293.4021911621094,297.1499938964844,293.1499938964844,0.008817246183753,-443.9193420410156,301.45416259765625,0.5444279909133911,0.050000000745058,0.0356630869209766,293.1958923339844,297.1499938964844,293.1499938964844,0.0662515833973884,-1757.9814453125,304.1539306640625,0.733418345451355,0.1168223917484283,0.1117331981658935,293.4372863769531,297.1499938964844,293.1499938964844,0.0014235766138881,-540.2551879882812,293.1225280761719,0.5444279909133911,0.050000000745058,0.2290429472923278,291.1582336425781,291.1499938964844,274.9070129394531,272.3414611816406,286.3113708496094,295.0064392089844,291.1580505371094,1.0,0.158026173710823,0.9428059458732604,0.9428059458732604,1.0,1.0,-0.5647121667861938,0.2444658428430557,0.3202463388442993,0.0817084312438964,0.0,0.0,0.0974745452404022,25.23410415649414,25.0,-1.0797349214553833,-2759.552490234375,34.47158432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040710449219,306.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.0611203648149967,0.0,0.0,0.0,0.0,1.0,0.0008103238069452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977527722716331,0.0990811884403228,-0.0013284152373671,0.0,6.202940130606294e-05,0.0,0.0,3.81670594215393,0.0,0.0,0.0,0.2695072591304779,4.0,0.0,1.0
830520,293.3382568359375,297.1499938964844,293.1499938964844,0.0043886392377316,-328.7657470703125,297.0906982421875,0.5444279909133911,0.050000000745058,0.0458525419235229,295.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5444279909133911,0.050000000745058,0.0482849329710006,293.4021911621094,297.1499938964844,293.1499938964844,0.008817246183753,-443.9193420410156,301.45416259765625,0.5444279909133911,0.050000000745058,0.0356630869209766,293.1958923339844,297.1499938964844,293.1499938964844,0.0662515833973884,-1757.9814453125,304.1539306640625,0.733418345451355,0.1168223917484283,0.1117331981658935,293.4372863769531,297.1499938964844,293.1499938964844,0.0014235766138881,-540.2551879882812,293.1225280761719,0.5444279909133911,0.050000000745058,0.2290429472923278,291.1582336425781,291.1499938964844,274.9070129394531,272.3414611816406,286.3113708496094,295.0064392089844,291.1580505371094,1.0,0.158026173710823,0.9428059458732604,0.9428059458732604,1.0,1.0,-0.5647121667861938,0.2444658428430557,0.3202463388442993,0.0817084312438964,0.0,0.0,0.0974745452404022,25.23410415649414,25.0,-1.0797349214553833,-2759.552490234375,34.47158432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040710449219,306.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.0611203648149967,0.0,0.0,0.0,0.0,1.0,0.0008103238069452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977527722716331,0.0990811884403228,-0.0013284152373671,0.0,6.202940130606294e-05,0.0,0.0,3.81670594215393,0.0,0.0,0.0,0.2695072591304779,4.0,0.0,1.0
830580,293.33697509765625,297.1499938964844,293.1499938964844,0.004339805804193,-325.36383056640625,297.028564453125,0.5444384217262268,0.050000000745058,0.0458524674177169,295.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5444384217262268,0.050000000745058,0.0482848547399044,293.4027099609375,297.1499938964844,293.1499938964844,0.0086958892643451,-440.1120910644531,301.365234375,0.5444384217262268,0.050000000745058,0.0356630310416221,293.1944580078125,297.1499938964844,293.1499938964844,0.0655496641993522,-1744.9774169921875,304.1537780761719,0.7317409515380859,0.1159522533416748,0.1109012439846992,293.4365539550781,297.1499938964844,293.1499938964844,0.0013524427777156,-513.2741088867188,293.0244140625,0.5444384217262268,0.050000000745058,0.2290425598621368,291.157470703125,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.00689697265625,291.15728759765625,1.0,0.1579162031412124,0.9431434869766236,0.9431434869766236,1.0,1.0,-0.563713014125824,0.2440051883459091,0.319707840681076,0.0816164165735244,0.0,0.0,0.0965317264199256,25.225610733032227,25.0,-1.0619218349456787,-2753.2509765625,34.36638259887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,306.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.0609799101948738,0.0,0.0,0.0,0.0,1.0,0.0009640629868954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973840057849884,0.0992300361394882,-0.0018460298888385,0.0,6.188685802044347e-05,0.0,0.0,3.821991205215454,0.0,0.0,0.0,0.2695047557353973,4.0,0.0,1.0
830640,293.33697509765625,297.1499938964844,293.1499938964844,0.004339805804193,-325.36383056640625,297.028564453125,0.5444384217262268,0.050000000745058,0.0458524674177169,295.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5444384217262268,0.050000000745058,0.0482848547399044,293.4027099609375,297.1499938964844,293.1499938964844,0.0086958892643451,-440.1120910644531,301.365234375,0.5444384217262268,0.050000000745058,0.0356630310416221,293.1944580078125,297.1499938964844,293.1499938964844,0.0655496641993522,-1744.9774169921875,304.1537780761719,0.7317409515380859,0.1159522533416748,0.1109012439846992,293.4365539550781,297.1499938964844,293.1499938964844,0.0013524427777156,-513.2741088867188,293.0244140625,0.5444384217262268,0.050000000745058,0.2290425598621368,291.157470703125,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.00689697265625,291.15728759765625,1.0,0.1579162031412124,0.9431434869766236,0.9431434869766236,1.0,1.0,-0.563713014125824,0.2440051883459091,0.319707840681076,0.0816164165735244,0.0,0.0,0.0965317264199256,25.225610733032227,25.0,-1.0619218349456787,-2753.2509765625,34.36638259887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,306.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.0609799101948738,0.0,0.0,0.0,0.0,1.0,0.0009640629868954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973840057849884,0.0992300361394882,-0.0018460298888385,0.0,6.188685802044347e-05,0.0,0.0,3.821991205215454,0.0,0.0,0.0,0.2695047557353973,4.0,0.0,1.0
