time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830700,293.3363342285156,297.1499938964844,293.1499938964844,0.004315631929785,-323.67486572265625,296.9977111816406,0.5444440245628357,0.050000000745058,0.0458524264395237,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5444440245628357,0.050000000745058,0.0482848137617111,293.4029235839844,297.1499938964844,293.1499938964844,0.0086359344422817,-438.2073669433594,301.3207397460937,0.5444440245628357,0.050000000745058,0.0356629975140094,293.1937255859375,297.1499938964844,293.1499938964844,0.0652089789509773,-1738.6790771484375,304.1537170410156,0.7309262156486511,0.1155308783054351,0.1104982048273086,293.4361572265625,297.1499938964844,293.1499938964844,0.0013169816229492,-499.8231506347656,292.9754638671875,0.5444440245628357,0.050000000745058,0.2290423661470413,291.1570739746094,291.1499938964844,274.9080505371094,272.3323974609375,286.3138122558594,295.0070495605469,291.15692138671875,1.0,0.1578627526760101,0.9433122277259828,0.9433122277259828,1.0,1.0,-0.563228964805603,0.2437819689512252,0.3194470107555389,0.0815722048282623,0.0,0.0,0.0960984975099563,25.221399307250977,25.0,-1.0676559209823608,-2750.31591796875,34.315399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19464111328125,306.4344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01171875,18000.0,0.0,0.0,0.0609190799295902,0.0,0.0,0.0,0.0,1.0,0.001029385253787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972146317362785,0.0993061661720275,-0.0020915323402732,0.0,6.182512152008712e-05,0.0,0.0,3.8247320652008057,0.0,0.0,0.0,0.2695046365261078,4.0,0.0,1.0
830760,293.3356628417969,297.1499938964844,293.1499938964844,0.0042916270904242,-321.9945678710937,296.9670104980469,0.5444498062133789,0.050000000745058,0.0458523854613304,295.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5444498062133789,0.050000000745058,0.0482847690582275,293.4031677246094,297.1499938964844,293.1499938964844,0.0085764648392796,-436.3023376464844,301.2762451171875,0.5444498062133789,0.050000000745058,0.035662967711687,293.1930236816406,297.1499938964844,293.1499938964844,0.0648754984140396,-1732.5223388671875,304.1536560058594,0.7301281094551086,0.1151190549135208,0.1101041287183761,293.4357604980469,297.1499938964844,293.1499938964844,0.0012815922964364,-486.3991394042969,292.9266357421875,0.5444498062133789,0.050000000745058,0.2290421575307846,291.1567077636719,291.1499938964844,274.9076538085937,272.3294677734375,286.314208984375,295.00714111328125,291.1565246582031,1.0,0.1578103452920913,0.9434823393821716,0.9434823393821716,1.0,1.0,-0.5627556443214417,0.2435637712478637,0.3191918730735779,0.0815291181206703,0.0,0.0,0.0956925377249717,25.21721076965332,25.0,-1.0827478170394895,-2747.536376953125,34.26552963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915588378906,306.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0608642660081386,0.0,0.0,0.0,0.0,1.0,0.0010874611325562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970557704567909,0.0993783324956893,-0.0023225676268339,0.0,6.176949682412669e-05,0.0,0.0,3.827335834503174,0.0,0.0,0.0,0.2695047259330749,4.0,0.0,1.0
830820,293.33428955078125,297.1499938964844,293.1499938964844,0.0042441128753125,-318.6596984863281,296.9060363769531,0.544462263584137,0.050000000745058,0.0458522960543632,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.544462263584137,0.050000000745058,0.04828467592597,293.4035949707031,297.1499938964844,293.1499938964844,0.0084588667377829,-432.4888916015625,301.1871337890625,0.544462263584137,0.050000000745058,0.0356628969311714,293.1915588378906,297.1499938964844,293.1499938964844,0.0642297863960266,-1720.6253662109375,304.15350341796875,0.7285803556442261,0.1143232136964798,0.1093422621488571,293.4349060058594,297.1499938964844,293.1499938964844,0.0012110308744013,-459.6329345703125,292.8292541503906,0.544462263584137,0.050000000745058,0.2290417104959488,291.1558837890625,291.1499938964844,274.9056091308594,272.32379150390625,286.3143920898437,295.0072021484375,291.1557006835937,1.0,0.1577085852622985,0.9438225626945496,0.9438225626945496,1.0,1.0,-0.5618404746055603,0.2431422919034958,0.3186981976032257,0.081445574760437,0.0,0.0,0.0949635058641433,25.20887565612793,25.0,-1.138731598854065,-2742.4541015625,34.16902542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855773925781,306.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0607707239687442,0.0,0.0,0.0,0.0,1.0,0.0011849818984046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967696011066436,0.099507063627243,-0.0027374643832445,0.0,6.167456012917683e-05,0.0,0.0,3.831980228424072,0.0,0.0,0.0,0.2695048451423645,4.0,0.0,1.0
830880,293.33428955078125,297.1499938964844,293.1499938964844,0.0042441128753125,-318.6596984863281,296.9060363769531,0.544462263584137,0.050000000745058,0.0458522960543632,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.544462263584137,0.050000000745058,0.04828467592597,293.4035949707031,297.1499938964844,293.1499938964844,0.0084588667377829,-432.4888916015625,301.1871337890625,0.544462263584137,0.050000000745058,0.0356628969311714,293.1915588378906,297.1499938964844,293.1499938964844,0.0642297863960266,-1720.6253662109375,304.15350341796875,0.7285803556442261,0.1143232136964798,0.1093422621488571,293.4349060058594,297.1499938964844,293.1499938964844,0.0012110308744013,-459.6329345703125,292.8292541503906,0.544462263584137,0.050000000745058,0.2290417104959488,291.1558837890625,291.1499938964844,274.9056091308594,272.32379150390625,286.3143920898437,295.0072021484375,291.1557006835937,1.0,0.1577085852622985,0.9438225626945496,0.9438225626945496,1.0,1.0,-0.5618404746055603,0.2431422919034958,0.3186981976032257,0.081445574760437,0.0,0.0,0.0949635058641433,25.20887565612793,25.0,-1.138731598854065,-2742.4541015625,34.16902542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855773925781,306.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0607707239687442,0.0,0.0,0.0,0.0,1.0,0.0011849818984046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967696011066436,0.099507063627243,-0.0027374643832445,0.0,6.167456012917683e-05,0.0,0.0,3.831980228424072,0.0,0.0,0.0,0.2695048451423645,4.0,0.0,1.0
830940,293.3328857421875,297.1499938964844,293.1499938964844,0.0041972612962126,-315.3600769042969,296.8456420898437,0.5444756746292114,0.050000000745058,0.0458521991968154,295.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5444756746292114,0.050000000745058,0.0482845716178417,293.40399169921875,297.1499938964844,293.1499938964844,0.0083430260419845,-428.6716613769531,301.097900390625,0.5444756746292114,0.050000000745058,0.0356628187000751,293.19012451171875,297.1499938964844,293.1499938964844,0.0636121183633804,-1709.27587890625,304.15338134765625,0.7270953059196472,0.1135637089610099,0.1086147502064704,293.4340515136719,297.1499938964844,293.1499938964844,0.0011407673591747,-432.9791870117188,292.7322082519531,0.5444756746292114,0.050000000745058,0.2290412187576294,291.155029296875,291.1499938964844,274.9017944335937,272.318359375,286.3136291503906,295.0070495605469,291.15484619140625,1.0,0.1576107740402221,0.9441628456115724,0.9441628456115724,1.0,1.0,-0.5609664916992188,0.2427407503128051,0.3182257413864136,0.0813644602894783,0.0,0.0,0.0943503454327583,25.200590133666992,25.0,-1.231102705001831,-2738.034912109375,34.07672500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799621582031,306.4013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0606961511075496,0.0,0.0,0.0,0.0,1.0,0.0012616777094081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965268835425376,0.0996142774820327,-0.0030873927753418,0.0,6.159887561807409e-05,0.0,0.0,3.835843086242676,0.0,0.0,0.0,0.2695047855377197,4.0,0.0,1.0
831000,293.3328857421875,297.1499938964844,293.1499938964844,0.0041972612962126,-315.3600769042969,296.8456420898437,0.5444756746292114,0.050000000745058,0.0458521991968154,295.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5444756746292114,0.050000000745058,0.0482845716178417,293.40399169921875,297.1499938964844,293.1499938964844,0.0083430260419845,-428.6716613769531,301.097900390625,0.5444756746292114,0.050000000745058,0.0356628187000751,293.19012451171875,297.1499938964844,293.1499938964844,0.0636121183633804,-1709.27587890625,304.15338134765625,0.7270953059196472,0.1135637089610099,0.1086147502064704,293.4340515136719,297.1499938964844,293.1499938964844,0.0011407673591747,-432.9791870117188,292.7322082519531,0.5444756746292114,0.050000000745058,0.2290412187576294,291.155029296875,291.1499938964844,274.9017944335937,272.318359375,286.3136291503906,295.0070495605469,291.15484619140625,1.0,0.1576107740402221,0.9441628456115724,0.9441628456115724,1.0,1.0,-0.5609664916992188,0.2427407503128051,0.3182257413864136,0.0813644602894783,0.0,0.0,0.0943503454327583,25.200590133666992,25.0,-1.231102705001831,-2738.034912109375,34.07672500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799621582031,306.4013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0606961511075496,0.0,0.0,0.0,0.0,1.0,0.0012616777094081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965268835425376,0.0996142774820327,-0.0030873927753418,0.0,6.159887561807409e-05,0.0,0.0,3.835843086242676,0.0,0.0,0.0,0.2695047855377197,4.0,0.0,1.0
831060,293.3313903808594,297.1499938964844,293.1499938964844,0.0041510951705276,-312.09832763671875,296.78582763671875,0.5444900393486023,0.050000000745058,0.0458520911633968,295.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5444900393486023,0.050000000745058,0.0482844598591327,293.4044189453125,297.1499938964844,293.1499938964844,0.0082289082929492,-424.8515930175781,301.00848388671875,0.5444900393486023,0.050000000745058,0.0356627404689788,293.18865966796875,297.1499938964844,293.1499938964844,0.0630237907171249,-1698.493896484375,304.1532287597656,0.7256751656532288,0.112841747701168,0.1079227030277252,293.43310546875,297.1499938964844,293.1499938964844,0.0010708139743655,-406.4425659179688,292.635498046875,0.5444900393486023,0.050000000745058,0.2290406972169876,291.1540832519531,291.1499938964844,274.8960266113281,272.31317138671875,286.3117980957031,295.0067138671875,291.15386962890625,1.0,0.1575170159339904,0.9445043802261353,0.9445043802261353,1.0,1.0,-0.560135006904602,0.2423602193593979,0.3177747726440429,0.0812849625945091,0.0,0.0,0.0938686579465866,25.19234848022461,25.0,-1.348092555999756,-2734.350830078125,33.98872756958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747741699219,306.3914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0606388077139854,0.0,0.0,0.0,0.0,1.0,0.0013205740833655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963328853249549,0.0997030511498451,-0.003370166523382,0.0,6.154068250907585e-05,0.0,0.0,3.839048624038696,0.0,0.0,0.0,0.2695050537586212,4.0,0.0,1.0
831120,293.3313903808594,297.1499938964844,293.1499938964844,0.0041510951705276,-312.09832763671875,296.78582763671875,0.5444900393486023,0.050000000745058,0.0458520911633968,295.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5444900393486023,0.050000000745058,0.0482844598591327,293.4044189453125,297.1499938964844,293.1499938964844,0.0082289082929492,-424.8515930175781,301.00848388671875,0.5444900393486023,0.050000000745058,0.0356627404689788,293.18865966796875,297.1499938964844,293.1499938964844,0.0630237907171249,-1698.493896484375,304.1532287597656,0.7256751656532288,0.112841747701168,0.1079227030277252,293.43310546875,297.1499938964844,293.1499938964844,0.0010708139743655,-406.4425659179688,292.635498046875,0.5444900393486023,0.050000000745058,0.2290406972169876,291.1540832519531,291.1499938964844,274.8960266113281,272.31317138671875,286.3117980957031,295.0067138671875,291.15386962890625,1.0,0.1575170159339904,0.9445043802261353,0.9445043802261353,1.0,1.0,-0.560135006904602,0.2423602193593979,0.3177747726440429,0.0812849625945091,0.0,0.0,0.0938686579465866,25.19234848022461,25.0,-1.348092555999756,-2734.350830078125,33.98872756958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747741699219,306.3914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0606388077139854,0.0,0.0,0.0,0.0,1.0,0.0013205740833655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963328853249549,0.0997030511498451,-0.003370166523382,0.0,6.154068250907585e-05,0.0,0.0,3.839048624038696,0.0,0.0,0.0,0.2695050537586212,4.0,0.0,1.0
831180,293.3298645019531,297.1499938964844,293.1499938964844,0.0041056163609027,-308.8753967285156,296.72662353515625,0.5445053577423096,0.050000000745058,0.0458519794046878,295.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5445053577423096,0.050000000745058,0.0482843443751335,293.4048156738281,297.1499938964844,293.1499938964844,0.008116471581161,-421.0290832519531,300.9189453125,0.5445053577423096,0.050000000745058,0.0356626510620117,293.1872253417969,297.1499938964844,293.1499938964844,0.062464851886034,-1688.2769775390625,304.153076171875,0.724319338798523,0.1121570467948913,0.1072658747434616,293.4321594238281,297.1499938964844,293.1499938964844,0.0010011765407398,-380.02532958984375,292.5391540527344,0.5445053577423096,0.050000000745058,0.2290401458740234,291.153076171875,291.1499938964844,274.8881530761719,272.3082275390625,286.3088073730469,295.0061340332031,291.15283203125,1.0,0.1574272662401199,0.9448459148406982,0.9448459148406982,1.0,1.0,-0.5593456625938416,0.2420010715723037,0.317344605922699,0.0812058746814727,0.0,0.0,0.0935301333665847,25.184139251708984,25.0,-1.4818713665008545,-2731.4501953125,33.904972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,306.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0605966709554195,0.0,0.0,0.0,0.0,1.0,0.0013642902486026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961916148662567,0.0997795462608337,-0.0035879267379641,0.0,6.149791443021968e-05,0.0,0.0,3.84184193611145,0.0,0.0,0.0,0.2695063948631286,4.0,0.0,1.0
831240,293.3298645019531,297.1499938964844,293.1499938964844,0.0041056163609027,-308.8753967285156,296.72662353515625,0.5445053577423096,0.050000000745058,0.0458519794046878,295.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5445053577423096,0.050000000745058,0.0482843443751335,293.4048156738281,297.1499938964844,293.1499938964844,0.008116471581161,-421.0290832519531,300.9189453125,0.5445053577423096,0.050000000745058,0.0356626510620117,293.1872253417969,297.1499938964844,293.1499938964844,0.062464851886034,-1688.2769775390625,304.153076171875,0.724319338798523,0.1121570467948913,0.1072658747434616,293.4321594238281,297.1499938964844,293.1499938964844,0.0010011765407398,-380.02532958984375,292.5391540527344,0.5445053577423096,0.050000000745058,0.2290401458740234,291.153076171875,291.1499938964844,274.8881530761719,272.3082275390625,286.3088073730469,295.0061340332031,291.15283203125,1.0,0.1574272662401199,0.9448459148406982,0.9448459148406982,1.0,1.0,-0.5593456625938416,0.2420010715723037,0.317344605922699,0.0812058746814727,0.0,0.0,0.0935301333665847,25.184139251708984,25.0,-1.4818713665008545,-2731.4501953125,33.904972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,306.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0605966709554195,0.0,0.0,0.0,0.0,1.0,0.0013642902486026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961916148662567,0.0997795462608337,-0.0035879267379641,0.0,6.149791443021968e-05,0.0,0.0,3.84184193611145,0.0,0.0,0.0,0.2695063948631286,4.0,0.0,1.0
831300,293.3290710449219,297.1499938964844,293.1499938964844,0.0040831346996128,-307.2787475585937,296.697265625,0.5445133447647095,0.050000000745058,0.0458519235253334,295.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5445133447647095,0.050000000745058,0.0482842810451984,293.4049987792969,297.1499938964844,293.1499938964844,0.0080608641728758,-419.1168518066406,300.8741149902344,0.5445133447647095,0.050000000745058,0.0356626063585281,293.1864929199219,297.1499938964844,293.1499938964844,0.0621965117752552,-1683.38134765625,304.15301513671875,0.723665714263916,0.1118286773562431,0.1069506928324699,293.4316711425781,297.1499938964844,293.1499938964844,0.0009664767421782,-366.861572265625,292.4910888671875,0.5445133447647095,0.050000000745058,0.2290398478507995,291.15252685546875,291.1499938964844,274.8833312988281,272.3058776855469,286.3068542480469,295.0057678222656,291.1522521972656,1.0,0.1573838740587234,0.9450166821479796,0.9450166821479796,1.0,1.0,-0.558966875076294,0.2418296784162521,0.317137211561203,0.0811661407351493,0.0,0.0,0.0934188291430473,25.180044174194336,25.0,-1.5541127920150757,-2730.31005859375,33.864681243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678771972656,306.3806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.0605809018015861,0.0,0.0,0.0,0.0,1.0,0.0013809222728013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961422398686409,0.099814772605896,-0.003672533435747,0.0,6.148191459942609e-05,0.0,0.0,3.843148708343506,0.0,0.0,0.0,0.2695077359676361,4.0,0.0,1.0
831360,293.3282775878906,297.1499938964844,293.1499938964844,0.0040608341805636,-305.6927490234375,296.6680603027344,0.5445215702056885,0.050000000745058,0.0458518639206886,295.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5445215702056885,0.050000000745058,0.0482842177152633,293.4052124023437,297.1499938964844,293.1499938964844,0.0080056712031364,-417.20452880859375,300.8292541503906,0.5445215702056885,0.050000000745058,0.0356625616550445,293.1857604980469,297.1499938964844,293.1499938964844,0.0619356483221054,-1678.6279296875,304.1529541015625,0.723028302192688,0.1115097180008888,0.1066443547606468,293.43115234375,297.1499938964844,293.1499938964844,0.0009318657685071,-353.7313537597656,292.4431457519531,0.5445215702056885,0.050000000745058,0.2290395498275756,291.1519470214844,291.1499938964844,274.8779602050781,272.3035888671875,286.3045959472656,295.0053405761719,291.15167236328125,1.0,0.1573414951562881,0.9451879858970642,0.9451879858970642,1.0,1.0,-0.5585986971855164,0.2416638433933258,0.3169348537921905,0.0811261013150215,0.0,0.0,0.0933488383889198,25.17595672607422,25.0,-1.6281057596206665,-2729.38671875,33.82544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,306.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.0605685412883758,0.0,0.0,0.0,0.0,1.0,0.0013942068908363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961079970002174,0.0998488068580627,-0.003740811953321,0.0,6.146937084849924e-05,0.0,0.0,3.844428539276123,0.0,0.0,0.0,0.2695096135139465,4.0,0.0,1.0
831420,293.3266296386719,297.1499938964844,293.1499938964844,0.0040167695842683,-302.5526123046875,296.6101379394531,0.5445386171340942,0.050000000745058,0.0458517372608184,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5445386171340942,0.050000000745058,0.0482840873301029,293.40557861328125,297.1499938964844,293.1499938964844,0.0078964726999402,-413.3784484863281,300.7394104003906,0.5445386171340942,0.050000000745058,0.0356624610722065,293.1842956542969,297.1499938964844,293.1499938964844,0.0614370368421077,-1669.5587158203125,304.1528015136719,0.7218039035797119,0.1109005212783813,0.1060588732361793,293.4301147460937,297.1499938964844,293.1499938964844,0.0008628981304354,-327.56671142578125,292.34747314453125,0.5445386171340942,0.050000000745058,0.2290389239788055,291.15069580078125,291.1499938964844,274.86529541015625,272.2992248535156,286.2990417480469,295.0043334960937,291.1504211425781,1.0,0.1572597920894622,0.945530652999878,0.945530652999878,1.0,1.0,-0.5578948855400085,0.2413494437932968,0.3165454566478729,0.0810446813702583,0.0,0.0,0.0933426320552825,25.16779518127441,25.0,-1.776483178138733,-2728.22802734375,33.75020217895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,306.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0605541244149208,0.0,0.0,0.0,0.0,1.0,0.0014107102761045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960885733366012,0.0999150872230529,-0.0038265162147581,0.0,6.145473889773712e-05,0.0,0.0,3.8469841480255127,0.0,0.0,0.0,0.2695154845714569,4.0,0.0,1.0
831480,293.3266296386719,297.1499938964844,293.1499938964844,0.0040167695842683,-302.5526123046875,296.6101379394531,0.5445386171340942,0.050000000745058,0.0458517372608184,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5445386171340942,0.050000000745058,0.0482840873301029,293.40557861328125,297.1499938964844,293.1499938964844,0.0078964726999402,-413.3784484863281,300.7394104003906,0.5445386171340942,0.050000000745058,0.0356624610722065,293.1842956542969,297.1499938964844,293.1499938964844,0.0614370368421077,-1669.5587158203125,304.1528015136719,0.7218039035797119,0.1109005212783813,0.1060588732361793,293.4301147460937,297.1499938964844,293.1499938964844,0.0008628981304354,-327.56671142578125,292.34747314453125,0.5445386171340942,0.050000000745058,0.2290389239788055,291.15069580078125,291.1499938964844,274.86529541015625,272.2992248535156,286.2990417480469,295.0043334960937,291.1504211425781,1.0,0.1572597920894622,0.945530652999878,0.945530652999878,1.0,1.0,-0.5578948855400085,0.2413494437932968,0.3165454566478729,0.0810446813702583,0.0,0.0,0.0933426320552825,25.16779518127441,25.0,-1.776483178138733,-2728.22802734375,33.75020217895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,306.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0605541244149208,0.0,0.0,0.0,0.0,1.0,0.0014107102761045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960885733366012,0.0999150872230529,-0.0038265162147581,0.0,6.145473889773712e-05,0.0,0.0,3.8469841480255127,0.0,0.0,0.0,0.2695154845714569,4.0,0.0,1.0
831540,293.3249206542969,297.1499938964844,293.1499938964844,0.0039734081365168,-299.45458984375,296.5528564453125,0.5445563793182373,0.050000000745058,0.045851606875658,295.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5445563793182373,0.050000000745058,0.0482839494943618,293.40594482421875,297.1499938964844,293.1499938964844,0.0077888262458145,-409.55072021484375,300.6494140625,0.5445563793182373,0.050000000745058,0.0356623604893684,293.1828308105469,297.1499938964844,293.1499938964844,0.0609679259359836,-1661.046142578125,304.15264892578125,0.7206436991691589,0.1103278771042823,0.1055079698562622,293.42901611328125,297.1499938964844,293.1499938964844,0.0007942781667225,-301.5328369140625,292.2521667480469,0.5445563793182373,0.050000000745058,0.229038268327713,291.1493530273437,291.1499938964844,274.8500061035156,272.2951354980469,286.2920837402344,295.00311279296875,291.1490478515625,1.0,0.1571819484233856,0.9458732604980468,0.9458732604980468,1.0,1.0,-0.5572324991226196,0.2410576045513153,0.3161748945713043,0.080960139632225,0.0,0.0,0.0935182496905326,25.159648895263672,25.0,-1.935174584388733,-2727.9912109375,33.679054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157958984375,306.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.771484375,18000.0,0.0,0.0,0.0605530701577663,0.0,0.0,0.0,0.0,1.0,0.0014143276493996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961358025670051,0.0999812930822372,-0.003845487954095,0.0,6.145366933196783e-05,0.0,0.0,3.8496267795562735,0.0,0.0,0.0,0.2695244550704956,4.0,0.0,1.0
831600,293.3249206542969,297.1499938964844,293.1499938964844,0.0039734081365168,-299.45458984375,296.5528564453125,0.5445563793182373,0.050000000745058,0.045851606875658,295.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5445563793182373,0.050000000745058,0.0482839494943618,293.40594482421875,297.1499938964844,293.1499938964844,0.0077888262458145,-409.55072021484375,300.6494140625,0.5445563793182373,0.050000000745058,0.0356623604893684,293.1828308105469,297.1499938964844,293.1499938964844,0.0609679259359836,-1661.046142578125,304.15264892578125,0.7206436991691589,0.1103278771042823,0.1055079698562622,293.42901611328125,297.1499938964844,293.1499938964844,0.0007942781667225,-301.5328369140625,292.2521667480469,0.5445563793182373,0.050000000745058,0.229038268327713,291.1493530273437,291.1499938964844,274.8500061035156,272.2951354980469,286.2920837402344,295.00311279296875,291.1490478515625,1.0,0.1571819484233856,0.9458732604980468,0.9458732604980468,1.0,1.0,-0.5572324991226196,0.2410576045513153,0.3161748945713043,0.080960139632225,0.0,0.0,0.0935182496905326,25.159648895263672,25.0,-1.935174584388733,-2727.9912109375,33.679054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157958984375,306.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.771484375,18000.0,0.0,0.0,0.0605530701577663,0.0,0.0,0.0,0.0,1.0,0.0014143276493996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961358025670051,0.0999812930822372,-0.003845487954095,0.0,6.145366933196783e-05,0.0,0.0,3.8496267795562735,0.0,0.0,0.0,0.2695244550704956,4.0,0.0,1.0
831660,293.3231506347656,297.1499938964844,293.1499938964844,0.0039307815022766,-296.4014892578125,296.49627685546875,0.5445754528045654,0.050000000745058,0.0458514690399169,295.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5445754528045654,0.050000000745058,0.0482838042080402,293.4062805175781,297.1499938964844,293.1499938964844,0.0076827835291624,-405.7247924804688,300.559326171875,0.5445754528045654,0.050000000745058,0.0356622524559497,293.1813659667969,297.1499938964844,293.1499938964844,0.0605296939611434,-1653.1119384765625,304.1524963378906,0.719552218914032,0.1097935587167739,0.1049930825829505,293.4278869628906,297.1499938964844,293.1499938964844,0.0007260345155373,-275.64019775390625,292.1572570800781,0.5445754528045654,0.050000000745058,0.2290375679731369,291.1479187011719,291.1499938964844,274.8326721191406,272.2906188964844,286.2839660644531,295.0016784667969,291.1475830078125,1.0,0.1571081280708313,0.9462165832519532,0.9462165832519532,1.0,1.0,-0.5566132664680481,0.2407862991094589,0.3158269822597503,0.0808789804577827,0.0,0.0,0.0938955247402191,25.151512145996094,25.0,-2.034292459487915,-2728.711181640625,33.61213684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,306.3775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0605667047202587,0.0,0.0,0.0,0.0,1.0,0.0014041070826351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962575748562812,0.1000498682260513,-0.0037922940682619,0.0,6.146750820335001e-05,0.0,0.0,3.852463722229004,0.0,0.0,0.0,0.2695371210575104,4.0,0.0,1.0
831720,293.3231506347656,297.1499938964844,293.1499938964844,0.0039307815022766,-296.4014892578125,296.49627685546875,0.5445754528045654,0.050000000745058,0.0458514690399169,295.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5445754528045654,0.050000000745058,0.0482838042080402,293.4062805175781,297.1499938964844,293.1499938964844,0.0076827835291624,-405.7247924804688,300.559326171875,0.5445754528045654,0.050000000745058,0.0356622524559497,293.1813659667969,297.1499938964844,293.1499938964844,0.0605296939611434,-1653.1119384765625,304.1524963378906,0.719552218914032,0.1097935587167739,0.1049930825829505,293.4278869628906,297.1499938964844,293.1499938964844,0.0007260345155373,-275.64019775390625,292.1572570800781,0.5445754528045654,0.050000000745058,0.2290375679731369,291.1479187011719,291.1499938964844,274.8326721191406,272.2906188964844,286.2839660644531,295.0016784667969,291.1475830078125,1.0,0.1571081280708313,0.9462165832519532,0.9462165832519532,1.0,1.0,-0.5566132664680481,0.2407862991094589,0.3158269822597503,0.0808789804577827,0.0,0.0,0.0938955247402191,25.151512145996094,25.0,-2.034292459487915,-2728.711181640625,33.61213684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,306.3775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0605667047202587,0.0,0.0,0.0,0.0,1.0,0.0014041070826351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962575748562812,0.1000498682260513,-0.0037922940682619,0.0,6.146750820335001e-05,0.0,0.0,3.852463722229004,0.0,0.0,0.0,0.2695371210575104,4.0,0.0,1.0
831780,293.3213195800781,297.1499938964844,293.1499938964844,0.0038888533599674,-293.389892578125,296.44049072265625,0.5445966720581055,0.050000000745058,0.0458513125777244,294.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5445966720581055,0.050000000745058,0.0482836402952671,293.40655517578125,297.1499938964844,293.1499938964844,0.0075783836655318,-401.9019165039063,300.4693603515625,0.5445966720581055,0.050000000745058,0.0356621295213699,293.1799011230469,297.1499938964844,293.1499938964844,0.0601225309073925,-1645.755126953125,304.15234375,0.7185336947441101,0.109298825263977,0.1045152321457862,293.4266967773437,297.1499938964844,293.1499938964844,0.0006581568741239,-249.88345336914065,292.0628662109375,0.5445966720581055,0.050000000745058,0.2290367931127548,291.146484375,291.1499938964844,274.8139953613281,272.2848815917969,286.2751770019531,295.0000305175781,291.14617919921875,1.0,0.1570383012294769,0.9465599060058594,0.9465599060058594,1.0,1.0,-0.5560383200645447,0.2405329197645187,0.3155054152011871,0.0808082595467567,0.0,0.0,0.0944635421037674,25.14332771301269,25.0,-1.9454299211502075,-2730.324951171875,33.54949188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,306.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59765625,18000.0,0.0,0.0,0.0605960525572299,0.0,0.0,0.0,0.0,1.0,0.001379779074341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096452996134758,0.1001200228929519,-0.0036670297849923,0.0,6.149728869786486e-05,0.0,0.0,3.855466604232788,0.0,0.0,0.0,0.2695534229278564,4.0,0.0,1.0
831840,293.3213195800781,297.1499938964844,293.1499938964844,0.0038888533599674,-293.389892578125,296.44049072265625,0.5445966720581055,0.050000000745058,0.0458513125777244,294.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5445966720581055,0.050000000745058,0.0482836402952671,293.40655517578125,297.1499938964844,293.1499938964844,0.0075783836655318,-401.9019165039063,300.4693603515625,0.5445966720581055,0.050000000745058,0.0356621295213699,293.1799011230469,297.1499938964844,293.1499938964844,0.0601225309073925,-1645.755126953125,304.15234375,0.7185336947441101,0.109298825263977,0.1045152321457862,293.4266967773437,297.1499938964844,293.1499938964844,0.0006581568741239,-249.88345336914065,292.0628662109375,0.5445966720581055,0.050000000745058,0.2290367931127548,291.146484375,291.1499938964844,274.8139953613281,272.2848815917969,286.2751770019531,295.0000305175781,291.14617919921875,1.0,0.1570383012294769,0.9465599060058594,0.9465599060058594,1.0,1.0,-0.5560383200645447,0.2405329197645187,0.3155054152011871,0.0808082595467567,0.0,0.0,0.0944635421037674,25.14332771301269,25.0,-1.9454299211502075,-2730.324951171875,33.54949188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,306.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59765625,18000.0,0.0,0.0,0.0605960525572299,0.0,0.0,0.0,0.0,1.0,0.001379779074341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096452996134758,0.1001200228929519,-0.0036670297849923,0.0,6.149728869786486e-05,0.0,0.0,3.855466604232788,0.0,0.0,0.0,0.2695534229278564,4.0,0.0,1.0
831900,293.32037353515625,297.1499938964844,293.1499938964844,0.0038681954611092,-291.9025573730469,296.4129333496094,0.5446082353591919,0.050000000745058,0.0458512268960475,294.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5446082353591919,0.050000000745058,0.0482835508882999,293.4066162109375,297.1499938964844,293.1499938964844,0.0075268633663654,-399.9939575195313,300.4244384765625,0.5446082353591919,0.050000000745058,0.0356620661914348,293.1791687011719,297.1499938964844,293.1499938964844,0.0599313713610172,-1642.3056640625,304.1522521972656,0.7180548906326294,0.1090674549341201,0.1042913496494293,293.42608642578125,297.1499938964844,293.1499938964844,0.0006244301330298,-237.0840759277344,292.01593017578125,0.5446082353591919,0.050000000745058,0.2290363758802414,291.1458435058594,291.1499938964844,274.8041687011719,272.28155517578125,286.2705383300781,294.99908447265625,291.1455383300781,1.0,0.1570049822330474,0.9467315077781676,0.9467315077781676,1.0,1.0,-0.5557688474655151,0.240413561463356,0.3153553009033203,0.0807770043611526,0.0,0.0,0.0948129519820213,25.13920211791992,25.0,-1.845744490623474,-2731.44921875,33.5198860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484069824219,306.3867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0606172941625118,0.0,0.0,0.0,0.0,1.0,0.0013621915131807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965766310691833,0.1001543626189231,-0.0035777352750301,0.0,6.151884736027569e-05,0.0,0.0,3.856976985931397,0.0,0.0,0.0,0.2695627510547638,4.0,0.0,1.0
831960,293.3194274902344,297.1499938964844,293.1499938964844,0.0038476828485727,-290.4233093261719,296.3855895996094,0.5446203351020813,0.050000000745058,0.0458511374890804,294.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5446203351020813,0.050000000745058,0.0482834540307521,293.4066772460937,297.1499938964844,293.1499938964844,0.007475693244487,-398.084716796875,300.3796081542969,0.5446203351020813,0.050000000745058,0.0356619954109191,293.17840576171875,297.1499938964844,293.1499938964844,0.0597481802105903,-1639.0025634765625,304.1521911621094,0.7175958752632141,0.1088463962078094,0.1040771380066871,293.4254455566406,297.1499938964844,293.1499938964844,0.0005907518207095,-224.30210876464844,291.9692077636719,0.5446203351020813,0.050000000745058,0.2290359288454055,291.14520263671875,291.1499938964844,274.79400634765625,272.2779541015625,286.2657165527344,294.99810791015625,291.1449584960937,1.0,0.156972661614418,0.9469038248062134,0.9469038248062134,1.0,1.0,-0.555510938167572,0.2402989715337753,0.3152119815349579,0.0807483345270156,0.0,0.0,0.095198854804039,25.135053634643555,25.0,-1.7276281118392944,-2732.756103515625,33.49137115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,306.3909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0606428422033786,0.0,0.0,0.0,0.0,1.0,0.0013412967091426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967148393392562,0.1001878827810287,-0.0034730413462966,0.0,6.154477887321264e-05,0.0,0.0,3.858476638793945,0.0,0.0,0.0,0.2695727050304413,4.0,0.0,1.0
832020,293.3174743652344,297.1499938964844,293.1499938964844,0.0038071698509156,-287.4950866699219,296.3316345214844,0.5446463823318481,0.050000000745058,0.0458509437739849,294.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5446463823318481,0.050000000745058,0.048283252865076,293.40673828125,297.1499938964844,293.1499938964844,0.0073745604604482,-394.2693786621094,300.2901306152344,0.5446463823318481,0.050000000745058,0.0356618463993072,293.1769104003906,297.1499938964844,293.1499938964844,0.0594050697982311,-1632.8231201171875,304.15203857421875,0.7167360782623291,0.108434110879898,0.1036768928170204,293.4241638183594,297.1499938964844,293.1499938964844,0.0005306639359332,-198.9348907470703,291.876220703125,0.5446463823318481,0.050000000745058,0.2290349602699279,291.14410400390625,291.1499938964844,274.7726745605469,272.2698059082031,286.255615234375,294.9960021972656,291.1438903808594,1.0,0.156911015510559,0.94724839925766,0.94724839925766,1.0,1.0,-0.5550287961959839,0.2400836497545242,0.3149451315402984,0.0806983634829521,0.0,0.0,0.0960648432374,25.12668800354004,25.0,-1.48069965839386,-2735.85693359375,33.437538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423645019531,306.40087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0607065260410308,0.0,0.0,0.0,0.0,1.0,0.0012902334565296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970291569828987,0.1002527400851249,-0.0032235833350569,0.0,6.160940392874181e-05,0.0,0.0,3.861445665359497,0.0,0.0,0.0,0.2695942521095276,4.0,0.0,1.0
832080,293.3174743652344,297.1499938964844,293.1499938964844,0.0038071698509156,-287.4950866699219,296.3316345214844,0.5446463823318481,0.050000000745058,0.0458509437739849,294.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5446463823318481,0.050000000745058,0.048283252865076,293.40673828125,297.1499938964844,293.1499938964844,0.0073745604604482,-394.2693786621094,300.2901306152344,0.5446463823318481,0.050000000745058,0.0356618463993072,293.1769104003906,297.1499938964844,293.1499938964844,0.0594050697982311,-1632.8231201171875,304.15203857421875,0.7167360782623291,0.108434110879898,0.1036768928170204,293.4241638183594,297.1499938964844,293.1499938964844,0.0005306639359332,-198.9348907470703,291.876220703125,0.5446463823318481,0.050000000745058,0.2290349602699279,291.14410400390625,291.1499938964844,274.7726745605469,272.2698059082031,286.255615234375,294.9960021972656,291.1438903808594,1.0,0.156911015510559,0.94724839925766,0.94724839925766,1.0,1.0,-0.5550287961959839,0.2400836497545242,0.3149451315402984,0.0806983634829521,0.0,0.0,0.0960648432374,25.12668800354004,25.0,-1.48069965839386,-2735.85693359375,33.437538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423645019531,306.40087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0607065260410308,0.0,0.0,0.0,0.0,1.0,0.0012902334565296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970291569828987,0.1002527400851249,-0.0032235833350569,0.0,6.160940392874181e-05,0.0,0.0,3.861445665359497,0.0,0.0,0.0,0.2695942521095276,4.0,0.0,1.0
832140,293.3154296875,297.1499938964844,293.1499938964844,0.0037674212362617,-284.6136474609375,296.2786560058594,0.544674813747406,0.050000000745058,0.0458507351577281,294.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.544674813747406,0.050000000745058,0.0482830330729484,293.4066467285156,297.1499938964844,293.1499938964844,0.0072751357220113,-390.4638977050781,300.20098876953125,0.544674813747406,0.050000000745058,0.0356616824865341,293.1753845214844,297.1499938964844,293.1499938964844,0.0590949729084968,-1627.2464599609375,304.1518859863281,0.7159599661827087,0.1080638095736503,0.1033162474632263,293.4227905273437,297.1499938964844,293.1499938964844,0.000498421897646,-173.7908477783203,291.78399658203125,0.544674813747406,0.050000000745058,0.2290339171886444,291.1431579589844,291.1499938964844,274.75,272.2604675292969,286.24481201171875,294.99365234375,291.1429748535156,1.0,0.1568535268306732,0.9475929737091064,0.9475929737091064,1.0,1.0,-0.5545940399169922,0.2398880124092102,0.3147059977054596,0.0806584283709526,0.0,0.0,0.0970464646816253,25.118227005004883,25.0,-1.2624778747558594,-2739.575439453125,33.388179779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382141113281,306.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0607877038419246,0.0,0.0,0.0,0.0,1.0,0.0012265674304217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973901599645614,0.1003155037760734,-0.002925336593762,0.0,6.169178959680721e-05,0.0,0.0,3.864400148391724,0.0,0.0,0.0,0.2696177959442138,4.0,0.0,1.0
832200,293.3154296875,297.1499938964844,293.1499938964844,0.0037674212362617,-284.6136474609375,296.2786560058594,0.544674813747406,0.050000000745058,0.0458507351577281,294.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.544674813747406,0.050000000745058,0.0482830330729484,293.4066467285156,297.1499938964844,293.1499938964844,0.0072751357220113,-390.4638977050781,300.20098876953125,0.544674813747406,0.050000000745058,0.0356616824865341,293.1753845214844,297.1499938964844,293.1499938964844,0.0590949729084968,-1627.2464599609375,304.1518859863281,0.7159599661827087,0.1080638095736503,0.1033162474632263,293.4227905273437,297.1499938964844,293.1499938964844,0.000498421897646,-173.7908477783203,291.78399658203125,0.544674813747406,0.050000000745058,0.2290339171886444,291.1431579589844,291.1499938964844,274.75,272.2604675292969,286.24481201171875,294.99365234375,291.1429748535156,1.0,0.1568535268306732,0.9475929737091064,0.9475929737091064,1.0,1.0,-0.5545940399169922,0.2398880124092102,0.3147059977054596,0.0806584283709526,0.0,0.0,0.0970464646816253,25.118227005004883,25.0,-1.2624778747558594,-2739.575439453125,33.388179779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382141113281,306.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0607877038419246,0.0,0.0,0.0,0.0,1.0,0.0012265674304217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973901599645614,0.1003155037760734,-0.002925336593762,0.0,6.169178959680721e-05,0.0,0.0,3.864400148391724,0.0,0.0,0.0,0.2696177959442138,4.0,0.0,1.0
832260,293.3133239746094,297.1499938964844,293.1499938964844,0.0037284244317561,-281.7792053222656,296.22662353515625,0.5447056293487549,0.050000000745058,0.0458505079150199,294.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5447056293487549,0.050000000745058,0.048282790929079,293.4064636230469,297.1499938964844,293.1499938964844,0.0071773747913539,-386.6692810058594,300.1122436523437,0.5447056293487549,0.050000000745058,0.0356615036725997,293.173828125,297.1499938964844,293.1499938964844,0.0588183403015136,-1622.2791748046875,304.1517028808594,0.7152695059776306,0.1077355593442916,0.1029952690005302,293.4213562011719,297.1499938964844,293.1499938964844,0.0004720134602393,-148.47987365722656,291.6925354003906,0.5447056293487549,0.050000000745058,0.2290327697992324,291.142333984375,291.1499938964844,274.7260131835937,272.2499389648437,286.2333374023437,294.9910888671875,291.14215087890625,1.0,0.1568002104759216,0.9479371309280396,0.9479371309280396,1.0,1.0,-0.5542066693305969,0.2397122234106063,0.3144944310188293,0.0806281492114067,0.0,0.0,0.098129503428936,25.109678268432617,25.0,-1.103950023651123,-2743.8623046875,33.343292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134033203125,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0608857832849025,0.0,0.0,0.0,0.0,1.0,0.0011502464767545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977922827005386,0.1003788858652114,-0.0025866013020277,0.0,6.179133197292686e-05,0.0,0.0,3.8674378395080566,0.0,0.0,0.0,0.2696433961391449,4.0,0.0,1.0
832320,293.3133239746094,297.1499938964844,293.1499938964844,0.0037284244317561,-281.7792053222656,296.22662353515625,0.5447056293487549,0.050000000745058,0.0458505079150199,294.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5447056293487549,0.050000000745058,0.048282790929079,293.4064636230469,297.1499938964844,293.1499938964844,0.0071773747913539,-386.6692810058594,300.1122436523437,0.5447056293487549,0.050000000745058,0.0356615036725997,293.173828125,297.1499938964844,293.1499938964844,0.0588183403015136,-1622.2791748046875,304.1517028808594,0.7152695059776306,0.1077355593442916,0.1029952690005302,293.4213562011719,297.1499938964844,293.1499938964844,0.0004720134602393,-148.47987365722656,291.6925354003906,0.5447056293487549,0.050000000745058,0.2290327697992324,291.142333984375,291.1499938964844,274.7260131835937,272.2499389648437,286.2333374023437,294.9910888671875,291.14215087890625,1.0,0.1568002104759216,0.9479371309280396,0.9479371309280396,1.0,1.0,-0.5542066693305969,0.2397122234106063,0.3144944310188293,0.0806281492114067,0.0,0.0,0.098129503428936,25.109678268432617,25.0,-1.103950023651123,-2743.8623046875,33.343292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134033203125,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0608857832849025,0.0,0.0,0.0,0.0,1.0,0.0011502464767545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977922827005386,0.1003788858652114,-0.0025866013020277,0.0,6.179133197292686e-05,0.0,0.0,3.8674378395080566,0.0,0.0,0.0,0.2696433961391449,4.0,0.0,1.0
832380,293.3111572265625,297.1499938964844,293.1499938964844,0.0036901824641972,-278.9929504394531,296.175537109375,0.5447386503219604,0.050000000745058,0.0458502620458602,294.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5447386503219604,0.050000000745058,0.0482825338840484,293.4061584472656,297.1499938964844,293.1499938964844,0.0070812846533954,-382.888671875,300.0238952636719,0.5447386503219604,0.050000000745058,0.0356613136827945,293.1722717285156,297.1499938964844,293.1499938964844,0.0585748516023159,-1617.913818359375,304.15155029296875,0.7146643400192261,0.1074484214186668,0.1027131155133247,293.4198608398437,297.1499938964844,293.1499938964844,0.0004462834622245,-123.52791595458984,291.601806640625,0.5447386503219604,0.050000000745058,0.2290315479040146,291.1415710449219,291.1499938964844,274.7006530761719,272.2381896972656,286.22119140625,294.9883117675781,291.14141845703125,1.0,0.1567509919404983,0.9482813477516174,0.9482813477516174,1.0,1.0,-0.5538657307624817,0.239556074142456,0.314309686422348,0.0806069150567054,0.0,0.0,0.0993048176169395,25.101049423217773,25.0,-1.0145330429077148,-2748.685791015625,33.30277633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,306.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0609994828701019,0.0,0.0,0.0,0.0,1.0,0.0010606677969917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982317999005317,0.1004471033811569,-0.0022153004538267,0.0,6.190672138473019e-05,0.0,0.0,3.8707175254821777,0.0,0.0,0.0,0.269671231508255,4.0,0.0,1.0
