time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832440,293.3111572265625,297.1499938964844,293.1499938964844,0.0036901824641972,-278.9929504394531,296.175537109375,0.5447386503219604,0.050000000745058,0.0458502620458602,294.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5447386503219604,0.050000000745058,0.0482825338840484,293.4061584472656,297.1499938964844,293.1499938964844,0.0070812846533954,-382.888671875,300.0238952636719,0.5447386503219604,0.050000000745058,0.0356613136827945,293.1722717285156,297.1499938964844,293.1499938964844,0.0585748516023159,-1617.913818359375,304.15155029296875,0.7146643400192261,0.1074484214186668,0.1027131155133247,293.4198608398437,297.1499938964844,293.1499938964844,0.0004462834622245,-123.52791595458984,291.601806640625,0.5447386503219604,0.050000000745058,0.2290315479040146,291.1415710449219,291.1499938964844,274.7006530761719,272.2381896972656,286.22119140625,294.9883117675781,291.14141845703125,1.0,0.1567509919404983,0.9482813477516174,0.9482813477516174,1.0,1.0,-0.5538657307624817,0.239556074142456,0.314309686422348,0.0806069150567054,0.0,0.0,0.0993048176169395,25.101049423217773,25.0,-1.0145330429077148,-2748.685791015625,33.30277633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,306.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0609994828701019,0.0,0.0,0.0,0.0,1.0,0.0010606677969917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982317999005317,0.1004471033811569,-0.0022153004538267,0.0,6.190672138473019e-05,0.0,0.0,3.8707175254821777,0.0,0.0,0.0,0.269671231508255,4.0,0.0,1.0
832500,293.31005859375,297.1499938964844,293.1499938964844,0.0036714095622301,-277.6229858398437,296.150390625,0.5447561144828796,0.050000000745058,0.0458501316606998,294.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5447561144828796,0.050000000745058,0.0482823960483074,293.40594482421875,297.1499938964844,293.1499938964844,0.0070339548401534,-381.008056640625,299.9798889160156,0.5447561144828796,0.050000000745058,0.0356612130999565,293.1714782714844,297.1499938964844,293.1499938964844,0.0584670305252075,-1615.9833984375,304.1514587402344,0.7143980264663696,0.1073219403624534,0.1025881767272949,293.4190979003906,297.1499938964844,293.1499938964844,0.0004330355150159,-111.1626434326172,291.5567321777344,0.5447561144828796,0.050000000745058,0.2290309071540832,291.1412048339844,291.1499938964844,274.6875,272.2318420410156,286.21484375,294.98681640625,291.1410522460937,1.0,0.1567281037569046,0.948453426361084,0.948453426361084,1.0,1.0,-0.5537145733833313,0.2394862025976181,0.3142283856868744,0.0805999413132667,0.0,0.0,0.0999303013086319,25.0967025756836,25.0,-0.9947074055671692,-2751.317626953125,33.284332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,306.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.0610624626278877,0.0,0.0,0.0,0.0,1.0,0.001009848783724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984668061137199,0.100484125316143,-0.0020173210650682,0.0,6.197064067237079e-05,0.0,0.0,3.872493982315064,0.0,0.0,0.0,0.2696861922740936,4.0,0.0,1.0
832560,293.30889892578125,297.1499938964844,293.1499938964844,0.0036527877673506,-276.2626647949219,296.1254577636719,0.5447741150856018,0.050000000745058,0.0458500012755394,294.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5447741150856018,0.050000000745058,0.0482822582125663,293.4057006835937,297.1499938964844,293.1499938964844,0.0069870045408606,-379.1304321289063,299.93603515625,0.5447741150856018,0.050000000745058,0.0356611125171184,293.1706848144531,297.1499938964844,293.1499938964844,0.0583675988018512,-1614.2049560546875,304.1513671875,0.714153528213501,0.1072058379650116,0.1024729162454605,293.4183044433594,297.1499938964844,293.1499938964844,0.0004192674532532,-98.81180572509766,291.5118408203125,0.5447741150856018,0.050000000745058,0.2290302366018295,291.140869140625,291.1499938964844,274.67401123046875,272.2252197265625,286.2083435058594,294.9852600097656,291.14068603515625,1.0,0.1567062139511108,0.9486257433891296,0.9486257433891296,1.0,1.0,-0.5535750389099121,0.2394213080406189,0.3141537010669708,0.0805950909852981,0.0,0.0,0.1005784198641777,25.09233856201172,25.0,-0.9854652285575868,-2754.08544921875,33.26697540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,306.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.0611289106309413,0.0,0.0,0.0,0.0,1.0,0.0009549387032166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987110212445259,0.1005247607827186,-0.0018137393053621,0.0,6.203807424753904e-05,0.0,0.0,3.874422311782837,0.0,0.0,0.0,0.2697019875049591,4.0,0.0,1.0
832620,293.3065490722656,297.1499938964844,293.1499938964844,0.0036162673495709,-273.5912475585937,296.0764465332031,0.5448126196861267,0.050000000745058,0.0458497144281864,294.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5448126196861267,0.050000000745058,0.0482819564640522,293.40484619140625,297.1499938964844,293.1499938964844,0.0068954364396631,-375.4342346191406,299.84942626953125,0.5448126196861267,0.050000000745058,0.0356608889997005,293.1690673828125,297.1499938964844,293.1499938964844,0.0581970736384391,-1611.1607666015625,304.1512145996094,0.7137401103973389,0.1070105880498886,0.1022749096155166,293.4166259765625,297.1499938964844,293.1499938964844,0.00038989179302,-74.34814453125,291.4226989746094,0.5448126196861267,0.050000000745058,0.2290288209915161,291.14013671875,291.1499938964844,274.64599609375,272.2110290527344,286.194580078125,294.9816589355469,291.13995361328125,1.0,0.1566655933856964,0.9489703178405762,0.9489703178405762,1.0,1.0,-0.5533347129821777,0.2393082380294799,0.3140264749526977,0.0805922523140907,0.0,0.0,0.1019449606537818,25.083393096923828,25.0,-1.036972999572754,-2760.06591796875,33.23575973510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,306.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.0612716935575008,0.0,0.0,0.0,0.0,1.0,0.0008308093529194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992278158664703,0.1006210148334503,-0.0013932009460404,0.0,6.218298221938312e-05,0.0,0.0,3.878906488418579,0.0,0.0,0.0,0.2697364389896393,4.0,0.0,1.0
832680,293.3065490722656,297.1499938964844,293.1499938964844,0.0036162673495709,-273.5912475585937,296.0764465332031,0.5448126196861267,0.050000000745058,0.0458497144281864,294.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5448126196861267,0.050000000745058,0.0482819564640522,293.40484619140625,297.1499938964844,293.1499938964844,0.0068954364396631,-375.4342346191406,299.84942626953125,0.5448126196861267,0.050000000745058,0.0356608889997005,293.1690673828125,297.1499938964844,293.1499938964844,0.0581970736384391,-1611.1607666015625,304.1512145996094,0.7137401103973389,0.1070105880498886,0.1022749096155166,293.4166259765625,297.1499938964844,293.1499938964844,0.00038989179302,-74.34814453125,291.4226989746094,0.5448126196861267,0.050000000745058,0.2290288209915161,291.14013671875,291.1499938964844,274.64599609375,272.2110290527344,286.194580078125,294.9816589355469,291.13995361328125,1.0,0.1566655933856964,0.9489703178405762,0.9489703178405762,1.0,1.0,-0.5533347129821777,0.2393082380294799,0.3140264749526977,0.0805922523140907,0.0,0.0,0.1019449606537818,25.083393096923828,25.0,-1.036972999572754,-2760.06591796875,33.23575973510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,306.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.0612716935575008,0.0,0.0,0.0,0.0,1.0,0.0008308093529194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992278158664703,0.1006210148334503,-0.0013932009460404,0.0,6.218298221938312e-05,0.0,0.0,3.878906488418579,0.0,0.0,0.0,0.2697364389896393,4.0,0.0,1.0
832740,293.30401611328125,297.1499938964844,293.1499938964844,0.0035808542743325,-270.9972839355469,296.0286865234375,0.5448570847511292,0.050000000745058,0.0458493866026401,294.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5448570847511292,0.050000000745058,0.0482816100120544,293.403564453125,297.1499938964844,293.1499938964844,0.006806562654674,-371.8043823242188,299.7643737792969,0.5448570847511292,0.050000000745058,0.0356606319546699,293.1673583984375,297.1499938964844,293.1499938964844,0.0580760650336742,-1609.0123291015625,304.1510009765625,0.7134609222412109,0.1068764925003051,0.1021331250667572,293.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.5448570847511292,0.050000000745058,0.2290271669626236,291.1392822265625,291.1499938964844,274.6166687011719,272.19561767578125,286.1798095703125,294.97723388671875,291.1390991210937,1.0,0.1566297709941864,0.9493149518966676,0.9493149518966676,1.0,1.0,-0.5531614422798157,0.2392240017652511,0.3139374554157257,0.0806014537811279,0.0,0.0,0.1034309044480323,25.07380104064941,25.0,-1.19923734664917,-2766.7587890625,33.21030807495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,306.4883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.0614282749593257,0.0,0.0,0.0,0.0,1.0,0.0006805377197451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997912734746933,0.1007492169737815,-0.0009579432080499,0.0,6.234188913367689e-05,0.0,0.0,3.8847036361694336,0.0,0.0,0.0,0.2697763741016388,4.0,0.0,1.0
832800,293.30401611328125,297.1499938964844,293.1499938964844,0.0035808542743325,-270.9972839355469,296.0286865234375,0.5448570847511292,0.050000000745058,0.0458493866026401,294.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5448570847511292,0.050000000745058,0.0482816100120544,293.403564453125,297.1499938964844,293.1499938964844,0.006806562654674,-371.8043823242188,299.7643737792969,0.5448570847511292,0.050000000745058,0.0356606319546699,293.1673583984375,297.1499938964844,293.1499938964844,0.0580760650336742,-1609.0123291015625,304.1510009765625,0.7134609222412109,0.1068764925003051,0.1021331250667572,293.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.5448570847511292,0.050000000745058,0.2290271669626236,291.1392822265625,291.1499938964844,274.6166687011719,272.19561767578125,286.1798095703125,294.97723388671875,291.1390991210937,1.0,0.1566297709941864,0.9493149518966676,0.9493149518966676,1.0,1.0,-0.5531614422798157,0.2392240017652511,0.3139374554157257,0.0806014537811279,0.0,0.0,0.1034309044480323,25.07380104064941,25.0,-1.19923734664917,-2766.7587890625,33.21030807495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,306.4883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.0614282749593257,0.0,0.0,0.0,0.0,1.0,0.0006805377197451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997912734746933,0.1007492169737815,-0.0009579432080499,0.0,6.234188913367689e-05,0.0,0.0,3.8847036361694336,0.0,0.0,0.0,0.2697763741016388,4.0,0.0,1.0
832860,293.3008728027344,297.1499938964844,293.1499938964844,0.0035475383047014,-268.55450439453125,295.9833068847656,0.5449135303497314,0.050000000745058,0.0458489656448364,294.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5449135303497314,0.050000000745058,0.0482811704277992,293.4015197753906,297.1499938964844,293.1499938964844,0.0067214691080152,-368.29010009765625,299.681640625,0.5449135303497314,0.050000000745058,0.0356603078544139,293.1653747558594,297.1499938964844,293.1499938964844,0.0580244064331054,-1608.1182861328125,304.1507568359375,0.7133768796920776,0.1068379133939743,0.1020703911781311,293.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5449135303497314,0.050000000745058,0.2290250808000564,291.1383361816406,291.1499938964844,274.58599853515625,272.17901611328125,286.16412353515625,294.97222900390625,291.1380920410156,1.0,0.156599149107933,0.9496585726737976,0.9496585726737976,1.0,1.0,-0.5530822277069092,0.2391800284385681,0.3139021694660187,0.080627828836441,0.0,0.0,0.1050490662455558,25.06255149841309,25.0,-1.415238380432129,-2774.254638671875,33.19221115112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,306.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0615976341068744,0.0,0.0,0.0,0.0,1.0,0.0004941773950122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004073172807693,0.1009381785988807,-0.0005308573599904,0.0,6.251376908039674e-05,0.0,0.0,3.8929443359375,0.0,0.0,0.0,0.2698249816894531,4.0,0.0,1.0
832920,293.3008728027344,297.1499938964844,293.1499938964844,0.0035475383047014,-268.55450439453125,295.9833068847656,0.5449135303497314,0.050000000745058,0.0458489656448364,294.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5449135303497314,0.050000000745058,0.0482811704277992,293.4015197753906,297.1499938964844,293.1499938964844,0.0067214691080152,-368.29010009765625,299.681640625,0.5449135303497314,0.050000000745058,0.0356603078544139,293.1653747558594,297.1499938964844,293.1499938964844,0.0580244064331054,-1608.1182861328125,304.1507568359375,0.7133768796920776,0.1068379133939743,0.1020703911781311,293.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5449135303497314,0.050000000745058,0.2290250808000564,291.1383361816406,291.1499938964844,274.58599853515625,272.17901611328125,286.16412353515625,294.97222900390625,291.1380920410156,1.0,0.156599149107933,0.9496585726737976,0.9496585726737976,1.0,1.0,-0.5530822277069092,0.2391800284385681,0.3139021694660187,0.080627828836441,0.0,0.0,0.1050490662455558,25.06255149841309,25.0,-1.415238380432129,-2774.254638671875,33.19221115112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,306.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0615976341068744,0.0,0.0,0.0,0.0,1.0,0.0004941773950122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004073172807693,0.1009381785988807,-0.0005308573599904,0.0,6.251376908039674e-05,0.0,0.0,3.8929443359375,0.0,0.0,0.0,0.2698249816894531,4.0,0.0,1.0
832980,293.2978210449219,297.1499938964844,293.1499938964844,0.0035146598238497,-266.1415405273437,295.938720703125,0.5449748635292053,0.050000000745058,0.04584851115942,294.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5449748635292053,0.050000000745058,0.0482806898653507,293.3996276855469,297.1499938964844,293.1499938964844,0.0066373301669955,-364.7777404785156,299.5992736816406,0.5449748635292053,0.050000000745058,0.0356599539518356,293.1634521484375,297.1499938964844,293.1499938964844,0.0580277368426322,-1608.2142333984375,304.1505126953125,0.7134405374526978,0.1068421378731727,0.102069191634655,293.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5449748635292053,0.050000000745058,0.229022815823555,291.13720703125,291.1499938964844,274.5539855957031,272.1611633300781,286.14776611328125,294.96697998046875,291.136962890625,1.0,0.1565743833780288,0.9500021934509276,0.9500021934509276,1.0,1.0,-0.5530765056610107,0.2391679435968399,0.3139085471630096,0.0806667953729629,0.0,0.0,0.1068280562758445,25.050899505615234,25.0,-1.5977797508239746,-2782.60595703125,33.18070602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,306.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.061781033873558,0.0,0.0,0.0,0.0,1.0,0.0002476923982612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010876819491386,0.1012457683682441,-0.0001580917596584,0.0,6.269989535212517e-05,0.0,0.0,3.905902862548828,0.0,0.0,0.0,0.2698887884616852,4.0,0.0,1.0
833040,293.2978210449219,297.1499938964844,293.1499938964844,0.0035146598238497,-266.1415405273437,295.938720703125,0.5449748635292053,0.050000000745058,0.04584851115942,294.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5449748635292053,0.050000000745058,0.0482806898653507,293.3996276855469,297.1499938964844,293.1499938964844,0.0066373301669955,-364.7777404785156,299.5992736816406,0.5449748635292053,0.050000000745058,0.0356599539518356,293.1634521484375,297.1499938964844,293.1499938964844,0.0580277368426322,-1608.2142333984375,304.1505126953125,0.7134405374526978,0.1068421378731727,0.102069191634655,293.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5449748635292053,0.050000000745058,0.229022815823555,291.13720703125,291.1499938964844,274.5539855957031,272.1611633300781,286.14776611328125,294.96697998046875,291.136962890625,1.0,0.1565743833780288,0.9500021934509276,0.9500021934509276,1.0,1.0,-0.5530765056610107,0.2391679435968399,0.3139085471630096,0.0806667953729629,0.0,0.0,0.1068280562758445,25.050899505615234,25.0,-1.5977797508239746,-2782.60595703125,33.18070602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,306.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.061781033873558,0.0,0.0,0.0,0.0,1.0,0.0002476923982612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010876819491386,0.1012457683682441,-0.0001580917596584,0.0,6.269989535212517e-05,0.0,0.0,3.905902862548828,0.0,0.0,0.0,0.2698887884616852,4.0,0.0,1.0
833100,293.29644775390625,297.1499938964844,293.1499938964844,0.0034982757642865,-264.93780517578125,295.9164428710937,0.545002281665802,0.050000000745058,0.0458483099937438,294.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.545002281665802,0.050000000745058,0.0482804775238037,293.3988037109375,297.1499938964844,293.1499938964844,0.0065954895690083,-363.01654052734375,299.5579528808594,0.545002281665802,0.050000000745058,0.0356597937643528,293.1625366210937,297.1499938964844,293.1499938964844,0.0580335035920143,-1608.3336181640625,304.150390625,0.7134785652160645,0.1068468391895294,0.1020728275179863,293.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.545002281665802,0.050000000745058,0.2290217876434326,291.1366271972656,291.1499938964844,274.5375061035156,272.1517944335937,286.1393737792969,294.96441650390625,291.1363830566406,1.0,0.156563863158226,0.9501740336418152,0.9501740336418152,1.0,1.0,-0.5530789494514465,0.2391647100448608,0.3139142394065857,0.080686055123806,0.0,0.0,0.1077781096100807,25.04574012756348,25.0,-1.6001914739608765,-2787.07568359375,33.176082611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,306.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03125,18000.0,0.0,0.0,0.061878316104412,0.0,0.0,0.0,0.0,1.0,8.755072485655546e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014536246657371,0.101486936211586,-3.330986146465875e-05,0.0,6.279862282099202e-05,0.0,0.0,3.915823221206665,0.0,0.0,0.0,0.269930750131607,4.0,0.0,1.0
833160,293.29510498046875,297.1499938964844,293.1499938964844,0.0034819475840777,-263.7369689941406,295.8942565917969,0.5450273752212524,0.050000000745058,0.0458481237292289,294.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5450273752212524,0.050000000745058,0.0482802800834178,293.3980712890625,297.1499938964844,293.1499938964844,0.0065537872724235,-361.2509765625,299.5165405273437,0.5450273752212524,0.050000000745058,0.0356596522033214,293.1617126464844,297.1499938964844,293.1499938964844,0.058040402829647,-1608.4716796875,304.1502990722656,0.7135171294212341,0.1068530604243278,0.1020777374505996,293.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5450273752212524,0.050000000745058,0.2290208637714386,291.1360778808594,291.1499938964844,274.5206604003906,272.1421203613281,286.130859375,294.9618835449219,291.1358337402344,1.0,0.1565544456243515,0.950344979763031,0.950344979763031,1.0,1.0,-0.553083062171936,0.2391626089811325,0.3139204680919647,0.0807046592235565,0.0,0.0,0.1087635457515716,25.04103660583496,25.0,-1.5416033267974854,-2791.722900390625,33.17204666137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,306.5511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5078125,18000.0,0.0,0.0,0.0619794838130474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018353104591369,0.1018395200371742,-4.212648946122499e-06,0.0,6.290130113484338e-05,0.0,0.0,3.930109739303589,0.0,0.0,0.0,0.2699845135211944,4.0,0.0,1.0
833220,293.2926330566406,297.1499938964844,293.1499938964844,0.0034495017025619,-261.3467712402344,295.85015869140625,0.5450721383094788,0.050000000745058,0.0458477921783924,294.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5450721383094788,0.050000000745058,0.0482799299061298,293.3968200683594,297.1499938964844,293.1499938964844,0.0064708464778959,-357.7085876464844,299.43359375,0.5450721383094788,0.050000000745058,0.0356593914330005,293.16015625,297.1499938964844,293.1499938964844,0.0580587647855281,-1608.824951171875,304.1501770019531,0.7136014699935913,0.1068724244832992,0.1020932793617248,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5450721383094788,0.050000000745058,0.229019209742546,291.13507080078125,291.1499938964844,274.4859924316406,272.121826171875,286.1133728027344,294.9569091796875,291.1348876953125,1.0,0.1565385460853576,0.9506869316101074,0.9506869316101074,1.0,1.0,-0.5530986189842224,0.2391628921031952,0.3139357268810272,0.0807401090860366,0.0,0.0,0.1108215227723121,25.03271484375,25.0,-1.2958053350448608,-2801.516845703125,33.16568756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,306.5758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.0621935985982418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026421338319778,0.1026463434100151,-4.213800821162295e-06,0.0,6.311859760899097e-05,0.0,0.0,3.962878942489624,0.0,0.0,0.0,0.2701070010662079,4.0,0.0,1.0
833280,293.2926330566406,297.1499938964844,293.1499938964844,0.0034495017025619,-261.3467712402344,295.85015869140625,0.5450721383094788,0.050000000745058,0.0458477921783924,294.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5450721383094788,0.050000000745058,0.0482799299061298,293.3968200683594,297.1499938964844,293.1499938964844,0.0064708464778959,-357.7085876464844,299.43359375,0.5450721383094788,0.050000000745058,0.0356593914330005,293.16015625,297.1499938964844,293.1499938964844,0.0580587647855281,-1608.824951171875,304.1501770019531,0.7136014699935913,0.1068724244832992,0.1020932793617248,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5450721383094788,0.050000000745058,0.229019209742546,291.13507080078125,291.1499938964844,274.4859924316406,272.121826171875,286.1133728027344,294.9569091796875,291.1348876953125,1.0,0.1565385460853576,0.9506869316101074,0.9506869316101074,1.0,1.0,-0.5530986189842224,0.2391628921031952,0.3139357268810272,0.0807401090860366,0.0,0.0,0.1108215227723121,25.03271484375,25.0,-1.2958053350448608,-2801.516845703125,33.16568756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,306.5758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.0621935985982418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026421338319778,0.1026463434100151,-4.213800821162295e-06,0.0,6.311859760899097e-05,0.0,0.0,3.962878942489624,0.0,0.0,0.0,0.2701070010662079,4.0,0.0,1.0
833340,293.290283203125,297.1499938964844,293.1499938964844,0.0034174104221165,-258.9771728515625,295.806640625,0.5451117753982544,0.050000000745058,0.0458474978804588,294.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5451117753982544,0.050000000745058,0.048279620707035,293.395751953125,297.1499938964844,293.1499938964844,0.0063886372372508,-354.1562194824219,299.3506164550781,0.5451117753982544,0.050000000745058,0.0356591641902923,293.1587219238281,297.1499938964844,293.1499938964844,0.0580862425267696,-1609.3367919921875,304.15008544921875,0.7137069702148438,0.1069052219390869,0.1021204218268394,293.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5451117753982544,0.050000000745058,0.2290177345275879,291.1343078613281,291.1499938964844,274.45001220703125,272.1003112792969,286.09527587890625,294.9519958496094,291.1341552734375,1.0,0.1565261781215667,0.9510288834571838,0.9510288834571838,1.0,1.0,-0.5531284213066101,0.2391712963581085,0.313957154750824,0.0807737112045288,0.0,0.0,0.1129672154784202,25.02545738220215,25.0,-0.9841013550758362,-2811.866943359375,33.161678314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,306.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0624235495924949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034948900341987,0.1034991070628166,-4.215090484649409e-06,0.0,6.335196667350829e-05,0.0,0.0,3.997614622116089,0.0,0.0,0.0,0.27023845911026,4.0,0.0,1.0
833400,293.290283203125,297.1499938964844,293.1499938964844,0.0034174104221165,-258.9771728515625,295.806640625,0.5451117753982544,0.050000000745058,0.0458474978804588,294.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5451117753982544,0.050000000745058,0.048279620707035,293.395751953125,297.1499938964844,293.1499938964844,0.0063886372372508,-354.1562194824219,299.3506164550781,0.5451117753982544,0.050000000745058,0.0356591641902923,293.1587219238281,297.1499938964844,293.1499938964844,0.0580862425267696,-1609.3367919921875,304.15008544921875,0.7137069702148438,0.1069052219390869,0.1021204218268394,293.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5451117753982544,0.050000000745058,0.2290177345275879,291.1343078613281,291.1499938964844,274.45001220703125,272.1003112792969,286.09527587890625,294.9519958496094,291.1341552734375,1.0,0.1565261781215667,0.9510288834571838,0.9510288834571838,1.0,1.0,-0.5531284213066101,0.2391712963581085,0.313957154750824,0.0807737112045288,0.0,0.0,0.1129672154784202,25.02545738220215,25.0,-0.9841013550758362,-2811.866943359375,33.161678314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,306.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0624235495924949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034948900341987,0.1034991070628166,-4.215090484649409e-06,0.0,6.335196667350829e-05,0.0,0.0,3.997614622116089,0.0,0.0,0.0,0.27023845911026,4.0,0.0,1.0
833460,293.2880554199219,297.1499938964844,293.1499938964844,0.0033857484813779,-256.63427734375,295.7637939453125,0.5451482534408569,0.050000000745058,0.045847225934267,294.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5451482534408569,0.050000000745058,0.0482793375849723,293.3948059082031,297.1499938964844,293.1499938964844,0.0063072806224226,-350.6004638671875,299.2677001953125,0.5451482534408569,0.050000000745058,0.0356589555740356,293.1573791503906,297.1499938964844,293.1499938964844,0.0581262670457363,-1610.0706787109375,304.1499938964844,0.7138447761535645,0.1069553196430206,0.1021630987524986,293.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5451482534408569,0.050000000745058,0.2290163934230804,291.1337280273437,291.1499938964844,274.41265869140625,272.0775756835937,286.0765380859375,294.94708251953125,291.1336364746094,1.0,0.1565169990062713,0.9513700604438782,0.9513700604438782,1.0,1.0,-0.5531771183013916,0.2391899526119232,0.3139871656894684,0.0808058381080627,0.0,0.0,0.1151743233203888,25.018898010253903,25.0,-0.7119441032409668,-2822.67578125,33.16011428833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963134765625,306.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0626687929034233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043822094798088,0.1043864265084266,-4.2164529077126645e-06,0.0,6.360085535561666e-05,0.0,0.0,4.033815860748291,0.0,0.0,0.0,0.270375907421112,4.0,0.0,1.0
833520,293.2880554199219,297.1499938964844,293.1499938964844,0.0033857484813779,-256.63427734375,295.7637939453125,0.5451482534408569,0.050000000745058,0.045847225934267,294.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5451482534408569,0.050000000745058,0.0482793375849723,293.3948059082031,297.1499938964844,293.1499938964844,0.0063072806224226,-350.6004638671875,299.2677001953125,0.5451482534408569,0.050000000745058,0.0356589555740356,293.1573791503906,297.1499938964844,293.1499938964844,0.0581262670457363,-1610.0706787109375,304.1499938964844,0.7138447761535645,0.1069553196430206,0.1021630987524986,293.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5451482534408569,0.050000000745058,0.2290163934230804,291.1337280273437,291.1499938964844,274.41265869140625,272.0775756835937,286.0765380859375,294.94708251953125,291.1336364746094,1.0,0.1565169990062713,0.9513700604438782,0.9513700604438782,1.0,1.0,-0.5531771183013916,0.2391899526119232,0.3139871656894684,0.0808058381080627,0.0,0.0,0.1151743233203888,25.018898010253903,25.0,-0.7119441032409668,-2822.67578125,33.16011428833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963134765625,306.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0626687929034233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043822094798088,0.1043864265084266,-4.2164529077126645e-06,0.0,6.360085535561666e-05,0.0,0.0,4.033815860748291,0.0,0.0,0.0,0.270375907421112,4.0,0.0,1.0
833580,293.285888671875,297.1499938964844,293.1499938964844,0.0033545952755957,-254.3247985839844,295.7216796875,0.5451829433441162,0.050000000745058,0.0458469688892364,294.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5451829433441162,0.050000000745058,0.0482790656387805,293.3939208984375,297.1499938964844,293.1499938964844,0.0062269358895719,-347.05035400390625,299.1850280761719,0.5451829433441162,0.050000000745058,0.0356587544083595,293.1561279296875,297.1499938964844,293.1499938964844,0.0581816211342811,-1611.0782470703125,304.14990234375,0.7140227556228638,0.1070255860686302,0.1022241786122322,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5451829433441162,0.050000000745058,0.2290151119232177,291.1333312988281,291.1499938964844,274.3739929199219,272.0535888671875,286.05712890625,294.942138671875,291.1332397460937,1.0,0.1565107703208923,0.9517112374305724,0.9517112374305724,1.0,1.0,-0.5532479882240295,0.2392205595970153,0.3140274584293365,0.0808366313576698,0.0,0.0,0.1174281686544418,25.01278305053711,25.0,-0.533535361289978,-2833.896484375,33.161067962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09259033203125,306.6554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.0629282370209693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052975505590438,0.1053017675876617,-4.2178703552053776e-06,0.0,6.386415770975873e-05,0.0,0.0,4.071211814880371,0.0,0.0,0.0,0.2705180644989013,4.0,0.0,1.0
833640,293.285888671875,297.1499938964844,293.1499938964844,0.0033545952755957,-254.3247985839844,295.7216796875,0.5451829433441162,0.050000000745058,0.0458469688892364,294.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5451829433441162,0.050000000745058,0.0482790656387805,293.3939208984375,297.1499938964844,293.1499938964844,0.0062269358895719,-347.05035400390625,299.1850280761719,0.5451829433441162,0.050000000745058,0.0356587544083595,293.1561279296875,297.1499938964844,293.1499938964844,0.0581816211342811,-1611.0782470703125,304.14990234375,0.7140227556228638,0.1070255860686302,0.1022241786122322,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5451829433441162,0.050000000745058,0.2290151119232177,291.1333312988281,291.1499938964844,274.3739929199219,272.0535888671875,286.05712890625,294.942138671875,291.1332397460937,1.0,0.1565107703208923,0.9517112374305724,0.9517112374305724,1.0,1.0,-0.5532479882240295,0.2392205595970153,0.3140274584293365,0.0808366313576698,0.0,0.0,0.1174281686544418,25.01278305053711,25.0,-0.533535361289978,-2833.896484375,33.161067962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09259033203125,306.6554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.0629282370209693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052975505590438,0.1053017675876617,-4.2178703552053776e-06,0.0,6.386415770975873e-05,0.0,0.0,4.071211814880371,0.0,0.0,0.0,0.2705180644989013,4.0,0.0,1.0
833700,293.2847900390625,297.1499938964844,293.1499938964844,0.0033392244949936,-253.1839904785156,295.7008972167969,0.5451999306678772,0.050000000745058,0.0458468459546566,294.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5451999306678772,0.050000000745058,0.0482789352536201,293.3934936523437,297.1499938964844,293.1499938964844,0.0061871707439422,-345.2793884277344,299.143798828125,0.5451999306678772,0.050000000745058,0.0356586575508117,293.1554870605469,297.1499938964844,293.1499938964844,0.0582160018384456,-1611.702392578125,304.1498413085937,0.7141293287277222,0.1070692688226699,0.1022625789046287,293.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5451999306678772,0.050000000745058,0.2290144860744476,291.1331481933594,291.1499938964844,274.3541564941406,272.0411376953125,286.047119140625,294.93963623046875,291.133056640625,1.0,0.1565087586641311,0.9518818259239196,0.9518818259239196,1.0,1.0,-0.5532929301261902,0.2392408847808838,0.314052015542984,0.0808515846729278,0.0,0.0,0.1185711994767189,25.00983428955078,25.0,-0.4865885972976684,-2839.659912109375,33.16254425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,306.6690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.521484375,18000.0,0.0,0.0,0.0630629658699035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057649478316307,0.1057691648602485,-4.218596586724743e-06,0.0,6.400089478120208e-05,0.0,0.0,4.090325832366943,0.0,0.0,0.0,0.2705907523632049,4.0,0.0,1.0
833760,293.2837219238281,297.1499938964844,293.1499938964844,0.0033239999320358,-252.05332946777344,295.6802978515625,0.5452169179916382,0.050000000745058,0.0458467192947864,294.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5452169179916382,0.050000000745058,0.0482788048684597,293.3930358886719,297.1499938964844,293.1499938964844,0.0061477031558752,-343.5127258300781,299.1026916503906,0.5452169179916382,0.050000000745058,0.035658560693264,293.1549072265625,297.1499938964844,293.1499938964844,0.0582551397383213,-1612.412353515625,304.1498107910156,0.7142483592033386,0.1071189567446708,0.1023064702749252,293.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5452169179916382,0.050000000745058,0.2290138602256775,291.1329650878906,291.1499938964844,274.3340148925781,272.02838134765625,286.0369567871094,294.93707275390625,291.13287353515625,1.0,0.1565074473619461,0.9520520567893982,0.9520520567893982,1.0,1.0,-0.5533444285392761,0.2392647266387939,0.3140796720981598,0.0808661952614784,0.0,0.0,0.1197249516844749,25.00692749023437,25.0,-0.4663986563682556,-2845.52685546875,33.16468048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,306.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.470703125,18000.0,0.0,0.0,0.0632006675004959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106238730251789,0.1062429547309875,-4.219334186927881e-06,0.0,6.41406440990977e-05,0.0,0.0,4.109713554382324,0.0,0.0,0.0,0.2706644833087921,4.0,0.0,1.0
833820,293.28155517578125,297.1499938964844,293.1499938964844,0.003294026479125,-249.8255920410156,295.6396789550781,0.5452509522438049,0.050000000745058,0.0458464659750461,294.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5452509522438049,0.050000000745058,0.0482785366475582,293.39208984375,297.1499938964844,293.1499938964844,0.0060697253793478,-339.99639892578125,299.02081298828125,0.5452509522438049,0.050000000745058,0.0356583632528781,293.1536865234375,297.1499938964844,293.1499938964844,0.0583491474390029,-1614.1160888671875,304.14971923828125,0.7145271301269531,0.1072377040982246,0.1024121940135955,293.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5452509522438049,0.050000000745058,0.229012593626976,291.1325988769531,291.1499938964844,274.29266357421875,272.0019226074219,286.0160217285156,294.9318542480469,291.13250732421875,1.0,0.1565068960189819,0.9523924589157104,0.9523924589157104,1.0,1.0,-0.5534688830375671,0.2393238097429275,0.3141450881958008,0.0808945074677467,0.0,0.0,0.1220694258809089,25.00116729736328,25.0,-0.4960326850414276,-2857.599365234375,33.17104721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857238769531,306.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.361328125,18000.0,0.0,0.0,0.0634843558073043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072073131799697,0.1072115376591682,-4.220844402880175e-06,0.0,6.442855374189094e-05,0.0,0.0,4.149386405944824,0.0,0.0,0.0,0.270815372467041,4.0,0.0,1.0
833880,293.28155517578125,297.1499938964844,293.1499938964844,0.003294026479125,-249.8255920410156,295.6396789550781,0.5452509522438049,0.050000000745058,0.0458464659750461,294.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5452509522438049,0.050000000745058,0.0482785366475582,293.39208984375,297.1499938964844,293.1499938964844,0.0060697253793478,-339.99639892578125,299.02081298828125,0.5452509522438049,0.050000000745058,0.0356583632528781,293.1536865234375,297.1499938964844,293.1499938964844,0.0583491474390029,-1614.1160888671875,304.14971923828125,0.7145271301269531,0.1072377040982246,0.1024121940135955,293.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5452509522438049,0.050000000745058,0.229012593626976,291.1325988769531,291.1499938964844,274.29266357421875,272.0019226074219,286.0160217285156,294.9318542480469,291.13250732421875,1.0,0.1565068960189819,0.9523924589157104,0.9523924589157104,1.0,1.0,-0.5534688830375671,0.2393238097429275,0.3141450881958008,0.0808945074677467,0.0,0.0,0.1220694258809089,25.00116729736328,25.0,-0.4960326850414276,-2857.599365234375,33.17104721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857238769531,306.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.361328125,18000.0,0.0,0.0,0.0634843558073043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072073131799697,0.1072115376591682,-4.220844402880175e-06,0.0,6.442855374189094e-05,0.0,0.0,4.149386405944824,0.0,0.0,0.0,0.270815372467041,4.0,0.0,1.0
833940,293.2793273925781,297.1499938964844,293.1499938964844,0.0032647263724356,-247.6460418701172,295.599853515625,0.5452857613563538,0.050000000745058,0.0458462089300155,294.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5452857613563538,0.050000000745058,0.0482782684266567,293.3910522460937,297.1499938964844,293.1499938964844,0.0059930859133601,-336.5074462890625,298.93951416015625,0.5452857613563538,0.050000000745058,0.035658162087202,293.15252685546875,297.1499938964844,293.1499938964844,0.0584657341241836,-1616.228759765625,304.1496276855469,0.7148640155792236,0.1073839962482452,0.1025434583425521,293.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5452857613563538,0.050000000745058,0.2290113121271133,291.1321716308594,291.1499938964844,274.25,271.9742431640625,285.99432373046875,294.92645263671875,291.132080078125,1.0,0.1565091460943222,0.9527328610420228,0.9527328610420228,1.0,1.0,-0.5536240339279175,0.2393990904092788,0.3142249286174774,0.0809216052293777,0.0,0.0,0.1244726106524467,24.99540328979492,25.0,-0.5934061408042908,-2870.172607421875,33.1803092956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826721191406,306.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.232421875,18000.0,0.0,0.0,0.0637782886624336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108207993209362,0.1082122176885604,-4.222406005283119e-06,0.0,6.472685345215723e-05,0.0,0.0,4.190424919128418,0.0,0.0,0.0,0.2709714472293854,4.0,0.0,1.0
834000,293.2793273925781,297.1499938964844,293.1499938964844,0.0032647263724356,-247.6460418701172,295.599853515625,0.5452857613563538,0.050000000745058,0.0458462089300155,294.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5452857613563538,0.050000000745058,0.0482782684266567,293.3910522460937,297.1499938964844,293.1499938964844,0.0059930859133601,-336.5074462890625,298.93951416015625,0.5452857613563538,0.050000000745058,0.035658162087202,293.15252685546875,297.1499938964844,293.1499938964844,0.0584657341241836,-1616.228759765625,304.1496276855469,0.7148640155792236,0.1073839962482452,0.1025434583425521,293.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5452857613563538,0.050000000745058,0.2290113121271133,291.1321716308594,291.1499938964844,274.25,271.9742431640625,285.99432373046875,294.92645263671875,291.132080078125,1.0,0.1565091460943222,0.9527328610420228,0.9527328610420228,1.0,1.0,-0.5536240339279175,0.2393990904092788,0.3142249286174774,0.0809216052293777,0.0,0.0,0.1244726106524467,24.99540328979492,25.0,-0.5934061408042908,-2870.172607421875,33.1803092956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826721191406,306.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.232421875,18000.0,0.0,0.0,0.0637782886624336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108207993209362,0.1082122176885604,-4.222406005283119e-06,0.0,6.472685345215723e-05,0.0,0.0,4.190424919128418,0.0,0.0,0.0,0.2709714472293854,4.0,0.0,1.0
834060,293.2770690917969,297.1499938964844,293.1499938964844,0.0032361424528062,-245.51837158203125,295.5609130859375,0.5453217029571533,0.050000000745058,0.0458459444344043,294.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5453217029571533,0.050000000745058,0.048277985304594,293.3898620605469,297.1499938964844,293.1499938964844,0.0059178546071052,-333.0511474609375,298.8588562011719,0.5453217029571533,0.050000000745058,0.0356579571962356,293.1513366699219,297.1499938964844,293.1499938964844,0.0586065985262393,-1618.78173828125,304.1495056152344,0.7152630686759949,0.1075596958398819,0.1027020663022995,293.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5453217029571533,0.050000000745058,0.2290099859237671,291.1316833496094,291.1499938964844,274.2059936523437,271.9453125,285.9717712402344,294.9208068847656,291.1315612792969,1.0,0.1565142571926117,0.9530721306800842,0.9530721306800842,1.0,1.0,-0.5538118481636047,0.2394916266202926,0.3143202364444732,0.0809474363923072,0.0,0.0,0.1269471049308776,24.98955726623535,25.0,-0.7225198149681091,-2883.313232421875,33.192596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.079833984375,306.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08203125,18000.0,0.0,0.0,0.0640817210078239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092467308044433,0.1092509552836418,-4.224028089083731e-06,0.0,6.503480108221993e-05,0.0,0.0,4.233079433441162,0.0,0.0,0.0,0.2711336314678192,4.0,0.0,1.0
834120,293.2770690917969,297.1499938964844,293.1499938964844,0.0032361424528062,-245.51837158203125,295.5609130859375,0.5453217029571533,0.050000000745058,0.0458459444344043,294.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5453217029571533,0.050000000745058,0.048277985304594,293.3898620605469,297.1499938964844,293.1499938964844,0.0059178546071052,-333.0511474609375,298.8588562011719,0.5453217029571533,0.050000000745058,0.0356579571962356,293.1513366699219,297.1499938964844,293.1499938964844,0.0586065985262393,-1618.78173828125,304.1495056152344,0.7152630686759949,0.1075596958398819,0.1027020663022995,293.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5453217029571533,0.050000000745058,0.2290099859237671,291.1316833496094,291.1499938964844,274.2059936523437,271.9453125,285.9717712402344,294.9208068847656,291.1315612792969,1.0,0.1565142571926117,0.9530721306800842,0.9530721306800842,1.0,1.0,-0.5538118481636047,0.2394916266202926,0.3143202364444732,0.0809474363923072,0.0,0.0,0.1269471049308776,24.98955726623535,25.0,-0.7225198149681091,-2883.313232421875,33.192596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.079833984375,306.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08203125,18000.0,0.0,0.0,0.0640817210078239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092467308044433,0.1092509552836418,-4.224028089083731e-06,0.0,6.503480108221993e-05,0.0,0.0,4.233079433441162,0.0,0.0,0.0,0.2711336314678192,4.0,0.0,1.0
834180,293.2747497558594,297.1499938964844,293.1499938964844,0.0032083329278975,-243.4471740722656,295.5228576660156,0.545359194278717,0.050000000745058,0.0458456687629222,294.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.545359194278717,0.050000000745058,0.0482776947319507,293.3885498046875,297.1499938964844,293.1499938964844,0.0058441217988729,-329.633544921875,298.77899169921875,0.545359194278717,0.050000000745058,0.0356577411293983,293.150146484375,297.1499938964844,293.1499938964844,0.0587734319269657,-1621.8062744140625,304.1493835449219,0.715728223323822,0.1077667698264122,0.1028899550437927,293.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.545359194278717,0.050000000745058,0.229008600115776,291.131103515625,291.1499938964844,274.1606750488281,271.9151306152344,285.9483642578125,294.9148864746094,291.1309509277344,1.0,0.1565222889184951,0.953411340713501,0.953411340713501,1.0,1.0,-0.5540347099304199,0.2396025955677032,0.314432144165039,0.0809720903635025,0.0,0.0,0.1295059919357299,24.98357009887696,25.0,-0.8500128388404846,-2897.09130859375,33.20807266235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771484375,306.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90625,18000.0,0.0,0.0,0.0643946155905723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103302165865898,0.1103344485163688,-4.225722022965783e-06,0.0,6.535234570037574e-05,0.0,0.0,4.277632236480713,0.0,0.0,0.0,0.2713030278682709,4.0,0.0,1.0
