time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834240,293.2747497558594,297.1499938964844,293.1499938964844,0.0032083329278975,-243.4471740722656,295.5228576660156,0.545359194278717,0.050000000745058,0.0458456687629222,294.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.545359194278717,0.050000000745058,0.0482776947319507,293.3885498046875,297.1499938964844,293.1499938964844,0.0058441217988729,-329.633544921875,298.77899169921875,0.545359194278717,0.050000000745058,0.0356577411293983,293.150146484375,297.1499938964844,293.1499938964844,0.0587734319269657,-1621.8062744140625,304.1493835449219,0.715728223323822,0.1077667698264122,0.1028899550437927,293.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.545359194278717,0.050000000745058,0.229008600115776,291.131103515625,291.1499938964844,274.1606750488281,271.9151306152344,285.9483642578125,294.9148864746094,291.1309509277344,1.0,0.1565222889184951,0.953411340713501,0.953411340713501,1.0,1.0,-0.5540347099304199,0.2396025955677032,0.314432144165039,0.0809720903635025,0.0,0.0,0.1295059919357299,24.98357009887696,25.0,-0.8500128388404846,-2897.09130859375,33.20807266235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771484375,306.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90625,18000.0,0.0,0.0,0.0643946155905723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103302165865898,0.1103344485163688,-4.225722022965783e-06,0.0,6.535234570037574e-05,0.0,0.0,4.277632236480713,0.0,0.0,0.0,0.2713030278682709,4.0,0.0,1.0
834300,293.2735595703125,297.1499938964844,293.1499938964844,0.0031947214156389,-242.43299865722656,295.5041809082031,0.545378565788269,0.050000000745058,0.0458455234766006,294.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.545378565788269,0.050000000745058,0.0482775457203388,293.3878479003906,297.1499938964844,293.1499938964844,0.0058078113943338,-327.9395751953125,298.7393798828125,0.545378565788269,0.050000000745058,0.0356576293706893,293.1495361328125,297.1499938964844,293.1499938964844,0.0588668808341026,-1623.5009765625,304.1493225097656,0.7159861922264099,0.1078824251890182,0.1029952615499496,293.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.545378565788269,0.050000000745058,0.2290078848600387,291.1307678222656,291.1499938964844,274.13751220703125,271.89959716796875,285.93634033203125,294.9118347167969,291.1306457519531,1.0,0.1565274149179458,0.9535809755325316,0.9535809755325316,1.0,1.0,-0.5541597604751587,0.2396652400493621,0.3144945204257965,0.080983966588974,0.0,0.0,0.130819946527481,24.980514526367188,25.0,-0.9060662388801576,-2904.235595703125,33.217044830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07586669921875,306.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.80859375,18000.0,0.0,0.0,0.0645546913146972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108904257416725,0.1108946576714515,-4.226598775858292e-06,0.0,6.551481055794284e-05,0.0,0.0,4.300692558288574,0.0,0.0,0.0,0.2713907063007355,4.0,0.0,1.0
834360,293.2723388671875,297.1499938964844,293.1499938964844,0.0031813264358788,-241.4346618652344,295.4857788085937,0.5453983545303345,0.050000000745058,0.045845378190279,294.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5453983545303345,0.050000000745058,0.0482773892581462,293.3870849609375,297.1499938964844,293.1499938964844,0.0057719075120985,-326.25738525390625,298.70001220703125,0.5453983545303345,0.050000000745058,0.0356575138866901,293.1489562988281,297.1499938964844,293.1499938964844,0.0589673928916454,-1625.3240966796875,304.1492614746094,0.7162620425224304,0.1080067008733749,0.10310859978199,293.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5453983545303345,0.050000000745058,0.2290071547031402,291.13043212890625,291.1499938964844,274.114013671875,271.8837280273437,285.9241027832031,294.9087219238281,291.1302795410156,1.0,0.156533345580101,0.9537495970726012,0.9537495970726012,1.0,1.0,-0.5542944073677063,0.239732876420021,0.314561516046524,0.0809955894947052,0.0,0.0,0.1321590542793274,24.9774112701416,25.0,-0.9530567526817322,-2911.562255859375,33.22688293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745544433594,306.8266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.708984375,18000.0,0.0,0.0,0.0647174194455146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114641651511192,0.1114683896303176,-4.227498266118346e-06,0.0,6.567995296791196e-05,0.0,0.0,4.32432746887207,0.0,0.0,0.0,0.2714805603027344,4.0,0.0,1.0
834420,293.2698669433594,297.1499938964844,293.1499938964844,0.0031551530119031,-239.48309326171875,295.44976806640625,0.5454394221305847,0.050000000745058,0.0458450727164745,294.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5454394221305847,0.050000000745058,0.0482770726084709,293.3854064941406,297.1499938964844,293.1499938964844,0.005701255518943,-322.92633056640625,298.6220092773437,0.5454394221305847,0.050000000745058,0.0356572791934013,293.1477355957031,297.1499938964844,293.1499938964844,0.0591888763010501,-1629.34326171875,304.1491394042969,0.7168652415275574,0.1082801297307014,0.1033586859703064,293.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5454394221305847,0.050000000745058,0.2290056347846985,291.1297302246094,291.1499938964844,274.0660095214844,271.8510437011719,285.89898681640625,294.9022521972656,291.12957763671875,1.0,0.1565474867820739,0.9540868401527404,0.9540868401527404,1.0,1.0,-0.5545916557312012,0.2398829311132431,0.3147087395191192,0.0810178220272064,0.0,0.0,0.1349106281995773,24.971065521240234,25.0,-1.0202285051345823,-2926.757080078125,33.24909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719299316406,306.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.494140625,18000.0,0.0,0.0,0.0650509595870971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126522794365882,0.1126565039157867,-4.229364549246384e-06,0.0,6.601845234399661e-05,0.0,0.0,4.373331069946289,0.0,0.0,0.0,0.2716668844223022,4.0,0.0,1.0
834480,293.2698669433594,297.1499938964844,293.1499938964844,0.0031551530119031,-239.48309326171875,295.44976806640625,0.5454394221305847,0.050000000745058,0.0458450727164745,294.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5454394221305847,0.050000000745058,0.0482770726084709,293.3854064941406,297.1499938964844,293.1499938964844,0.005701255518943,-322.92633056640625,298.6220092773437,0.5454394221305847,0.050000000745058,0.0356572791934013,293.1477355957031,297.1499938964844,293.1499938964844,0.0591888763010501,-1629.34326171875,304.1491394042969,0.7168652415275574,0.1082801297307014,0.1033586859703064,293.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5454394221305847,0.050000000745058,0.2290056347846985,291.1297302246094,291.1499938964844,274.0660095214844,271.8510437011719,285.89898681640625,294.9022521972656,291.12957763671875,1.0,0.1565474867820739,0.9540868401527404,0.9540868401527404,1.0,1.0,-0.5545916557312012,0.2398829311132431,0.3147087395191192,0.0810178220272064,0.0,0.0,0.1349106281995773,24.971065521240234,25.0,-1.0202285051345823,-2926.757080078125,33.24909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719299316406,306.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.494140625,18000.0,0.0,0.0,0.0650509595870971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126522794365882,0.1126565039157867,-4.229364549246384e-06,0.0,6.601845234399661e-05,0.0,0.0,4.373331069946289,0.0,0.0,0.0,0.2716668844223022,4.0,0.0,1.0
834540,293.26727294921875,297.1499938964844,293.1499938964844,0.0031298408284783,-237.59454345703125,295.4148254394531,0.5454822778701782,0.050000000745058,0.0458447560667991,294.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5454822778701782,0.050000000745058,0.048276737332344,293.3835754394531,297.1499938964844,293.1499938964844,0.0056321760639548,-319.6424865722656,298.5450744628906,0.5454822778701782,0.050000000745058,0.0356570333242416,293.146484375,297.1499938964844,293.1499938964844,0.0594385713338851,-1633.8770751953125,304.1490173339844,0.7175389528274536,0.1085880696773529,0.1036412268877029,293.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5454822778701782,0.050000000745058,0.2290040552616119,291.12896728515625,291.1499938964844,274.01666259765625,271.817138671875,285.8729858398437,294.8955078125,291.1288146972656,1.0,0.1565648317337036,0.9544241428375244,0.9544241428375244,1.0,1.0,-0.5549277663230896,0.2400533705949783,0.3148743808269501,0.0810388475656509,0.0,0.0,0.1377637386322021,24.96453094482422,25.0,-1.0513194799423218,-2942.70263671875,33.27481842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06915283203125,306.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.267578125,18000.0,0.0,0.0,0.0653966218233108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138977035880088,0.1139019280672073,-4.231328148307512e-06,0.0,6.636925536440685e-05,0.0,0.0,4.424784660339356,0.0,0.0,0.0,0.2718626260757446,4.0,0.0,1.0
834600,293.26727294921875,297.1499938964844,293.1499938964844,0.0031298408284783,-237.59454345703125,295.4148254394531,0.5454822778701782,0.050000000745058,0.0458447560667991,294.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5454822778701782,0.050000000745058,0.048276737332344,293.3835754394531,297.1499938964844,293.1499938964844,0.0056321760639548,-319.6424865722656,298.5450744628906,0.5454822778701782,0.050000000745058,0.0356570333242416,293.146484375,297.1499938964844,293.1499938964844,0.0594385713338851,-1633.8770751953125,304.1490173339844,0.7175389528274536,0.1085880696773529,0.1036412268877029,293.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5454822778701782,0.050000000745058,0.2290040552616119,291.12896728515625,291.1499938964844,274.01666259765625,271.817138671875,285.8729858398437,294.8955078125,291.1288146972656,1.0,0.1565648317337036,0.9544241428375244,0.9544241428375244,1.0,1.0,-0.5549277663230896,0.2400533705949783,0.3148743808269501,0.0810388475656509,0.0,0.0,0.1377637386322021,24.96453094482422,25.0,-1.0513194799423218,-2942.70263671875,33.27481842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06915283203125,306.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.267578125,18000.0,0.0,0.0,0.0653966218233108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138977035880088,0.1139019280672073,-4.231328148307512e-06,0.0,6.636925536440685e-05,0.0,0.0,4.424784660339356,0.0,0.0,0.0,0.2718626260757446,4.0,0.0,1.0
834660,293.2645874023437,297.1499938964844,293.1499938964844,0.003105410374701,-235.7705841064453,295.38104248046875,0.5455269813537598,0.050000000745058,0.0458444282412529,294.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5455269813537598,0.050000000745058,0.0482763908803463,293.3815612792969,297.1499938964844,293.1499938964844,0.0055646719411015,-316.4076843261719,298.46923828125,0.5455269813537598,0.050000000745058,0.035656776279211,293.1452331542969,297.1499938964844,293.1499938964844,0.0597166903316974,-1638.9306640625,304.1488952636719,0.7182829976081848,0.1089309751987457,0.1039567217230796,293.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5455269813537598,0.050000000745058,0.2290024012327194,291.12823486328125,291.1499938964844,273.96600341796875,271.7819519042969,285.8460998535156,294.8884582519531,291.1280822753906,1.0,0.1565854400396347,0.9547595381736756,0.9547595381736756,1.0,1.0,-0.5553032755851746,0.2402445375919342,0.3150587379932403,0.0810585469007492,0.0,0.0,0.140717402100563,24.957822799682617,25.0,-1.0499215126037598,-2959.4091796875,33.304134368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,306.9214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.033203125,18000.0,0.0,0.0,0.0657558962702751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152019426226615,0.1152061820030212,-4.233394065522589e-06,0.0,6.673387542832643e-05,0.0,0.0,4.478766441345215,0.0,0.0,0.0,0.272068053483963,4.0,0.0,1.0
834720,293.2645874023437,297.1499938964844,293.1499938964844,0.003105410374701,-235.7705841064453,295.38104248046875,0.5455269813537598,0.050000000745058,0.0458444282412529,294.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5455269813537598,0.050000000745058,0.0482763908803463,293.3815612792969,297.1499938964844,293.1499938964844,0.0055646719411015,-316.4076843261719,298.46923828125,0.5455269813537598,0.050000000745058,0.035656776279211,293.1452331542969,297.1499938964844,293.1499938964844,0.0597166903316974,-1638.9306640625,304.1488952636719,0.7182829976081848,0.1089309751987457,0.1039567217230796,293.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5455269813537598,0.050000000745058,0.2290024012327194,291.12823486328125,291.1499938964844,273.96600341796875,271.7819519042969,285.8460998535156,294.8884582519531,291.1280822753906,1.0,0.1565854400396347,0.9547595381736756,0.9547595381736756,1.0,1.0,-0.5553032755851746,0.2402445375919342,0.3150587379932403,0.0810585469007492,0.0,0.0,0.140717402100563,24.957822799682617,25.0,-1.0499215126037598,-2959.4091796875,33.304134368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,306.9214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.033203125,18000.0,0.0,0.0,0.0657558962702751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152019426226615,0.1152061820030212,-4.233394065522589e-06,0.0,6.673387542832643e-05,0.0,0.0,4.478766441345215,0.0,0.0,0.0,0.272068053483963,4.0,0.0,1.0
834780,293.2618103027344,297.1499938964844,293.1499938964844,0.0030818954110145,-234.0137634277344,295.3484802246094,0.5455734729766846,0.050000000745058,0.0458440855145454,294.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5455734729766846,0.050000000745058,0.0482760295271873,293.3793334960937,297.1499938964844,293.1499938964844,0.0054988777264952,-313.23016357421875,298.39471435546875,0.5455734729766846,0.050000000745058,0.0356565117835998,293.1439819335937,297.1499938964844,293.1499938964844,0.0600236468017101,-1644.51318359375,304.14874267578125,0.7190977931022644,0.1093099489808082,0.1043058633804321,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5455734729766846,0.050000000745058,0.2290006875991821,291.12750244140625,291.1499938964844,273.9140014648437,271.7455139160156,285.8183288574219,294.8811340332031,291.1273498535156,1.0,0.1566094011068344,0.955094873905182,0.955094873905182,1.0,1.0,-0.5557190179824829,0.2404568493366241,0.3152621686458587,0.0810769870877265,0.0,0.0,0.1437689363956451,24.9509391784668,25.0,-1.0266867876052856,-2976.8828125,33.337135314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629272460937,306.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.794921875,18000.0,0.0,0.0,0.0661303624510765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165656894445419,0.1165699288249015,-4.235565938870423e-06,0.0,6.711391324643046e-05,0.0,0.0,4.535319805145264,0.0,0.0,0.0,0.2722833752632141,4.0,0.0,1.0
834840,293.2618103027344,297.1499938964844,293.1499938964844,0.0030818954110145,-234.0137634277344,295.3484802246094,0.5455734729766846,0.050000000745058,0.0458440855145454,294.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5455734729766846,0.050000000745058,0.0482760295271873,293.3793334960937,297.1499938964844,293.1499938964844,0.0054988777264952,-313.23016357421875,298.39471435546875,0.5455734729766846,0.050000000745058,0.0356565117835998,293.1439819335937,297.1499938964844,293.1499938964844,0.0600236468017101,-1644.51318359375,304.14874267578125,0.7190977931022644,0.1093099489808082,0.1043058633804321,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5455734729766846,0.050000000745058,0.2290006875991821,291.12750244140625,291.1499938964844,273.9140014648437,271.7455139160156,285.8183288574219,294.8811340332031,291.1273498535156,1.0,0.1566094011068344,0.955094873905182,0.955094873905182,1.0,1.0,-0.5557190179824829,0.2404568493366241,0.3152621686458587,0.0810769870877265,0.0,0.0,0.1437689363956451,24.9509391784668,25.0,-1.0266867876052856,-2976.8828125,33.337135314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629272460937,306.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.794921875,18000.0,0.0,0.0,0.0661303624510765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165656894445419,0.1165699288249015,-4.235565938870423e-06,0.0,6.711391324643046e-05,0.0,0.0,4.535319805145264,0.0,0.0,0.0,0.2722833752632141,4.0,0.0,1.0
834900,293.2603759765625,297.1499938964844,293.1499938964844,0.0030705265235155,-233.1639709472656,295.33270263671875,0.5455977916717529,0.050000000745058,0.0458439067006111,294.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5455977916717529,0.050000000745058,0.0482758395373821,293.3780517578125,297.1499938964844,293.1499938964844,0.0054668844677507,-311.6763610839844,298.3581848144531,0.5455977916717529,0.050000000745058,0.0356563702225685,293.143310546875,297.1499938964844,293.1499938964844,0.060189351439476,-1647.529052734375,304.148681640625,0.7195354104042053,0.1095155924558639,0.1044947504997253,293.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5455977916717529,0.050000000745058,0.2289997935295105,291.12713623046875,291.1499938964844,273.88751220703125,271.7268371582031,285.8040466308594,294.87725830078125,291.1269836425781,1.0,0.1566227227449417,0.9552626013755798,0.9552626013755798,1.0,1.0,-0.55594402551651,0.2405717819929123,0.3153722286224365,0.0810861513018608,0.0,0.0,0.1453312635421753,24.947376251220703,25.0,-1.0202723741531372,-2985.92138671875,33.35515213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611572265625,306.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.066323883831501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172702834010124,0.1172745153307914,-4.236692348058568e-06,0.0,6.73103058943525e-05,0.0,0.0,4.564582347869873,0.0,0.0,0.0,0.2723948359489441,4.0,0.0,1.0
834960,293.2588806152344,297.1499938964844,293.1499938964844,0.0030594349373131,-232.33474731445312,295.3172912597656,0.545623242855072,0.050000000745058,0.0458437167108058,294.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.545623242855072,0.050000000745058,0.0482756420969963,293.3766174316406,297.1499938964844,293.1499938964844,0.0054355273023247,-310.1479797363281,298.3222351074219,0.545623242855072,0.050000000745058,0.0356562249362468,293.14263916015625,297.1499938964844,293.1499938964844,0.0603644959628582,-1650.7188720703125,304.1485900878906,0.7199966311454773,0.1097336113452911,0.1046946719288826,293.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.545623242855072,0.050000000745058,0.2289988547563552,291.12677001953125,291.1499938964844,273.86065673828125,271.70782470703125,285.7894897460937,294.8731689453125,291.1266174316406,1.0,0.1566369533538818,0.9554287195205688,0.9554287195205688,1.0,1.0,-0.5561821460723877,0.2406932860612869,0.3154888749122619,0.0810956284403801,0.0,0.0,0.1469177454710006,24.943666458129883,25.0,-1.0289039611816406,-2995.16650390625,33.37429428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0593566894531,306.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.552734375,18000.0,0.0,0.0,0.0665217041969299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179899871349334,0.1179942265152931,-4.237846042087767e-06,0.0,6.751107139280066e-05,0.0,0.0,4.594502925872803,0.0,0.0,0.0,0.2725088596343994,4.0,0.0,1.0
835020,293.2557983398437,297.1499938964844,293.1499938964844,0.0030381099786609,-230.7401885986328,295.28759765625,0.5456777215003967,0.050000000745058,0.0458433143794536,294.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5456777215003967,0.050000000745058,0.0482752174139022,293.37353515625,297.1499938964844,293.1499938964844,0.0053743342868983,-307.150146484375,298.2518310546875,0.5456777215003967,0.050000000745058,0.0356559120118618,293.1412353515625,297.1499938964844,293.1499938964844,0.060745220631361,-1657.6607666015625,304.1484375,0.7209945321083069,0.1102069392800331,0.1051299795508384,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5456777215003967,0.050000000745058,0.2289968580007553,291.1260070800781,291.1499938964844,273.8059997558594,271.6688842773437,285.75958251953125,294.8645935058594,291.1258239746094,1.0,0.1566683501005172,0.9557610154151917,0.9557610154151917,1.0,1.0,-0.5567007660865784,0.2409571558237075,0.315743625164032,0.0811162665486335,0.0,0.0,0.150169238448143,24.93577003479004,25.0,-1.078080177307129,-3014.304931640625,33.41617202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05548095703125,307.0205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0669311359524726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194780096411705,0.1194822490215301,-4.240237558406079e-06,0.0,6.792659405618906e-05,0.0,0.0,4.656462669372559,0.0,0.0,0.0,0.2727450132369995,4.0,0.0,1.0
835080,293.2557983398437,297.1499938964844,293.1499938964844,0.0030381099786609,-230.7401885986328,295.28759765625,0.5456777215003967,0.050000000745058,0.0458433143794536,294.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5456777215003967,0.050000000745058,0.0482752174139022,293.37353515625,297.1499938964844,293.1499938964844,0.0053743342868983,-307.150146484375,298.2518310546875,0.5456777215003967,0.050000000745058,0.0356559120118618,293.1412353515625,297.1499938964844,293.1499938964844,0.060745220631361,-1657.6607666015625,304.1484375,0.7209945321083069,0.1102069392800331,0.1051299795508384,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5456777215003967,0.050000000745058,0.2289968580007553,291.1260070800781,291.1499938964844,273.8059997558594,271.6688842773437,285.75958251953125,294.8645935058594,291.1258239746094,1.0,0.1566683501005172,0.9557610154151917,0.9557610154151917,1.0,1.0,-0.5567007660865784,0.2409571558237075,0.315743625164032,0.0811162665486335,0.0,0.0,0.150169238448143,24.93577003479004,25.0,-1.078080177307129,-3014.304931640625,33.41617202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05548095703125,307.0205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0669311359524726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194780096411705,0.1194822490215301,-4.240237558406079e-06,0.0,6.792659405618906e-05,0.0,0.0,4.656462669372559,0.0,0.0,0.0,0.2727450132369995,4.0,0.0,1.0
835140,293.2525329589844,297.1499938964844,293.1499938964844,0.0030179172754287,-229.22998046875,295.2593688964844,0.5457358956336975,0.050000000745058,0.0458428859710693,294.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5457358956336975,0.050000000745058,0.0482747666537761,293.3702392578125,297.1499938964844,293.1499938964844,0.0053148809820413,-304.2182006835937,298.18292236328125,0.5457358956336975,0.050000000745058,0.0356555804610252,293.1397705078125,297.1499938964844,293.1499938964844,0.0611641369760036,-1665.3104248046875,304.14825439453125,0.722084641456604,0.1107262074947357,0.1056099683046341,293.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5457358956336975,0.050000000745058,0.2289947122335434,291.1252136230469,291.1499938964844,273.75,271.6286926269531,285.728759765625,294.8556823730469,291.1250305175781,1.0,0.1567038297653198,0.9560933113098145,0.9560933113098145,1.0,1.0,-0.5572727918624878,0.2412475347518921,0.3160252571105957,0.0811387002468109,0.0,0.0,0.1535297483205795,24.927459716796875,25.0,-1.1008787155151367,-3034.33349609375,33.46278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512390136719,307.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.0673603266477584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210354715585708,0.1210397183895111,-4.242752311256481e-06,0.0,6.836216925876215e-05,0.0,0.0,4.721456050872803,0.0,0.0,0.0,0.272992879152298,4.0,0.0,1.0
835200,293.2525329589844,297.1499938964844,293.1499938964844,0.0030179172754287,-229.22998046875,295.2593688964844,0.5457358956336975,0.050000000745058,0.0458428859710693,294.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5457358956336975,0.050000000745058,0.0482747666537761,293.3702392578125,297.1499938964844,293.1499938964844,0.0053148809820413,-304.2182006835937,298.18292236328125,0.5457358956336975,0.050000000745058,0.0356555804610252,293.1397705078125,297.1499938964844,293.1499938964844,0.0611641369760036,-1665.3104248046875,304.14825439453125,0.722084641456604,0.1107262074947357,0.1056099683046341,293.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5457358956336975,0.050000000745058,0.2289947122335434,291.1252136230469,291.1499938964844,273.75,271.6286926269531,285.728759765625,294.8556823730469,291.1250305175781,1.0,0.1567038297653198,0.9560933113098145,0.9560933113098145,1.0,1.0,-0.5572727918624878,0.2412475347518921,0.3160252571105957,0.0811387002468109,0.0,0.0,0.1535297483205795,24.927459716796875,25.0,-1.1008787155151367,-3034.33349609375,33.46278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512390136719,307.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.0673603266477584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210354715585708,0.1210397183895111,-4.242752311256481e-06,0.0,6.836216925876215e-05,0.0,0.0,4.721456050872803,0.0,0.0,0.0,0.272992879152298,4.0,0.0,1.0
835260,293.2491760253906,297.1499938964844,293.1499938964844,0.0029987832531332,-227.79815673828125,295.2326354980469,0.5457964539527893,0.050000000745058,0.0458424426615238,294.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5457964539527893,0.050000000745058,0.0482742972671985,293.36688232421875,297.1499938964844,293.1499938964844,0.0052570067346096,-301.34521484375,298.1154479980469,0.5457964539527893,0.050000000745058,0.0356552302837371,293.1382751464844,297.1499938964844,293.1499938964844,0.0616160631179809,-1673.5751953125,304.1480712890625,0.723253071308136,0.1112859845161438,0.1061292141675949,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5457964539527893,0.050000000745058,0.2289924770593643,291.1244506835937,291.1499938964844,273.6933288574219,271.5877990722656,285.69744873046875,294.8465576171875,291.1242980957031,1.0,0.1567433774471283,0.9564222693443298,0.9564222693443298,1.0,1.0,-0.5578917264938354,0.2415590584278106,0.3163326680660248,0.081167347729206,0.0,0.0,0.1569892615079879,24.91900634765625,25.0,-1.006552815437317,-3055.18408203125,33.5137825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04669189453125,307.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.0678101330995559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122661679983139,0.1226659268140792,-4.245394848112483e-06,0.0,6.881866283947602e-05,0.0,0.0,4.789480209350586,0.0,0.0,0.0,0.2732524871826172,4.0,0.0,1.0
835320,293.2491760253906,297.1499938964844,293.1499938964844,0.0029987832531332,-227.79815673828125,295.2326354980469,0.5457964539527893,0.050000000745058,0.0458424426615238,294.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5457964539527893,0.050000000745058,0.0482742972671985,293.36688232421875,297.1499938964844,293.1499938964844,0.0052570067346096,-301.34521484375,298.1154479980469,0.5457964539527893,0.050000000745058,0.0356552302837371,293.1382751464844,297.1499938964844,293.1499938964844,0.0616160631179809,-1673.5751953125,304.1480712890625,0.723253071308136,0.1112859845161438,0.1061292141675949,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5457964539527893,0.050000000745058,0.2289924770593643,291.1244506835937,291.1499938964844,273.6933288574219,271.5877990722656,285.69744873046875,294.8465576171875,291.1242980957031,1.0,0.1567433774471283,0.9564222693443298,0.9564222693443298,1.0,1.0,-0.5578917264938354,0.2415590584278106,0.3163326680660248,0.081167347729206,0.0,0.0,0.1569892615079879,24.91900634765625,25.0,-1.006552815437317,-3055.18408203125,33.5137825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04669189453125,307.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.0678101330995559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122661679983139,0.1226659268140792,-4.245394848112483e-06,0.0,6.881866283947602e-05,0.0,0.0,4.789480209350586,0.0,0.0,0.0,0.2732524871826172,4.0,0.0,1.0
835380,293.2456970214844,297.1499938964844,293.1499938964844,0.0029806955717504,-226.442626953125,295.2074279785156,0.545859158039093,0.050000000745058,0.0458419807255268,294.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.545859158039093,0.050000000745058,0.0482738129794597,293.3634033203125,297.1499938964844,293.1499938964844,0.0052007627673447,-298.5336303710937,298.0495300292969,0.545859158039093,0.050000000745058,0.0356548726558685,293.1368103027344,297.1499938964844,293.1499938964844,0.0620988123118877,-1682.416015625,304.1479187011719,0.7244957685470581,0.1118853986263275,0.1066864803433418,293.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.545859158039093,0.050000000745058,0.2289901822805404,291.1238708496094,291.1499938964844,273.6366577148437,271.5468444824219,285.6661376953125,294.8372802734375,291.1237487792969,1.0,0.1567871570587158,0.95675128698349,0.95675128698349,1.0,1.0,-0.5585561394691467,0.2418885380029678,0.3166675865650177,0.0812078416347503,0.0,0.0,0.1605189889669418,24.910551071166992,25.0,-0.7058393955230713,-3076.732666015625,33.569175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0418395996094,307.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.0682820901274681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243486404418945,0.1243528872728347,-4.24816380473203e-06,0.0,6.929763912921771e-05,0.0,0.0,4.860232830047607,0.0,0.0,0.0,0.2735228538513183,4.0,0.0,1.0
835440,293.2456970214844,297.1499938964844,293.1499938964844,0.0029806955717504,-226.442626953125,295.2074279785156,0.545859158039093,0.050000000745058,0.0458419807255268,294.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.545859158039093,0.050000000745058,0.0482738129794597,293.3634033203125,297.1499938964844,293.1499938964844,0.0052007627673447,-298.5336303710937,298.0495300292969,0.545859158039093,0.050000000745058,0.0356548726558685,293.1368103027344,297.1499938964844,293.1499938964844,0.0620988123118877,-1682.416015625,304.1479187011719,0.7244957685470581,0.1118853986263275,0.1066864803433418,293.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.545859158039093,0.050000000745058,0.2289901822805404,291.1238708496094,291.1499938964844,273.6366577148437,271.5468444824219,285.6661376953125,294.8372802734375,291.1237487792969,1.0,0.1567871570587158,0.95675128698349,0.95675128698349,1.0,1.0,-0.5585561394691467,0.2418885380029678,0.3166675865650177,0.0812078416347503,0.0,0.0,0.1605189889669418,24.910551071166992,25.0,-0.7058393955230713,-3076.732666015625,33.569175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0418395996094,307.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.0682820901274681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243486404418945,0.1243528872728347,-4.24816380473203e-06,0.0,6.929763912921771e-05,0.0,0.0,4.860232830047607,0.0,0.0,0.0,0.2735228538513183,4.0,0.0,1.0
835500,293.24395751953125,297.1499938964844,293.1499938964844,0.0029720326419919,-225.7923583984375,295.1954345703125,0.5458911657333374,0.050000000745058,0.0458417423069477,294.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5458911657333374,0.050000000745058,0.0482735633850097,293.3616027832031,297.1499938964844,293.1499938964844,0.0051732519641518,-297.1510009765625,298.0172424316406,0.5458911657333374,0.050000000745058,0.0356546901166439,293.13604736328125,297.1499938964844,293.1499938964844,0.0623510740697383,-1687.0406494140625,304.1478271484375,0.7251437902450562,0.1121995449066162,0.1069789305329322,293.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5458911657333374,0.050000000745058,0.2289890050888061,291.1236877441406,291.1499938964844,273.6083374023437,271.5263671875,285.65045166015625,294.83258056640625,291.12359619140625,1.0,0.1568106412887573,0.9569157361984252,0.9569157361984252,1.0,1.0,-0.5589048862457275,0.2420598119497299,0.3168450891971588,0.0812323838472366,0.0,0.0,0.1622945815324783,24.906349182128903,25.0,-0.5133074522018433,-3087.704833984375,33.59850311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03936767578125,307.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.396484375,18000.0,0.0,0.0,0.0685263723134994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252082586288452,0.1252125203609466,-4.2495889829297084e-06,0.0,6.954555283300579e-05,0.0,0.0,4.896364688873291,0.0,0.0,0.0,0.2736610472202301,4.0,0.0,1.0
835560,293.2421875,297.1499938964844,293.1499938964844,0.002963611157611,-225.1595458984375,295.1838073730469,0.5459234714508057,0.050000000745058,0.0458415076136589,294.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5459234714508057,0.050000000745058,0.0482733137905597,293.3597717285156,297.1499938964844,293.1499938964844,0.0051461365073919,-295.7835388183594,297.9853820800781,0.5459234714508057,0.050000000745058,0.0356545038521289,293.13531494140625,297.1499938964844,293.1499938964844,0.0626098737120628,-1691.788818359375,304.14776611328125,0.7258075475692749,0.1125224828720092,0.107279747724533,293.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5459234714508057,0.050000000745058,0.2289878129959106,291.1235656738281,291.1499938964844,273.5799865722656,271.505859375,285.634765625,294.8278503417969,291.12353515625,1.0,0.1568351089954376,0.957078456878662,0.957078456878662,1.0,1.0,-0.5592636466026306,0.2422350198030471,0.3170286417007446,0.0812594965100288,0.0,0.0,0.1640703231096267,24.902172088623047,25.0,-0.3184579610824585,-3098.77294921875,33.62882995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036865234375,307.15740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.0687755867838859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260749697685241,0.1260792315006256,-4.251032805768773e-06,0.0,6.979847967159003e-05,0.0,0.0,4.932844638824463,0.0,0.0,0.0,0.2738007605075836,4.0,0.0,1.0
835620,293.2386169433594,297.1499938964844,293.1499938964844,0.0029474576003849,-223.94436645507807,295.1616516113281,0.5459889769554138,0.050000000745058,0.0458410233259201,294.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5459889769554138,0.050000000745058,0.0482728071510791,293.3560791015625,297.1499938964844,293.1499938964844,0.0050930366851389,-293.09283447265625,297.9227905273437,0.5459889769554138,0.050000000745058,0.0356541313230991,293.13385009765625,297.1499938964844,293.1499938964844,0.0631462410092353,-1701.642822265625,304.1476135253906,0.7271795868873596,0.1131930500268936,0.1079050973057746,293.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5459889769554138,0.050000000745058,0.2289854139089584,291.1234741210937,291.1499938964844,273.5233459472656,271.4647827148437,285.6016845703125,294.8156433105469,291.1234436035156,1.0,0.1568869054317474,0.957403838634491,0.957403838634491,1.0,1.0,-0.5600095987319946,0.2425966262817382,0.3174129724502563,0.0813211947679519,0.0,0.0,0.1676149368286132,24.89390563964844,25.0,-0.1885849237442016,-3121.327880859375,33.692344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0319519042969,307.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1953125,18000.0,0.0,0.0,0.0692874565720558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278238743543625,0.1278281360864639,-4.253967290424043e-06,0.0,7.031796121736988e-05,0.0,0.0,5.006612777709961,0.0,0.0,0.0,0.2740835845470428,4.0,0.0,1.0
835680,293.2386169433594,297.1499938964844,293.1499938964844,0.0029474576003849,-223.94436645507807,295.1616516113281,0.5459889769554138,0.050000000745058,0.0458410233259201,294.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5459889769554138,0.050000000745058,0.0482728071510791,293.3560791015625,297.1499938964844,293.1499938964844,0.0050930366851389,-293.09283447265625,297.9227905273437,0.5459889769554138,0.050000000745058,0.0356541313230991,293.13385009765625,297.1499938964844,293.1499938964844,0.0631462410092353,-1701.642822265625,304.1476135253906,0.7271795868873596,0.1131930500268936,0.1079050973057746,293.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5459889769554138,0.050000000745058,0.2289854139089584,291.1234741210937,291.1499938964844,273.5233459472656,271.4647827148437,285.6016845703125,294.8156433105469,291.1234436035156,1.0,0.1568869054317474,0.957403838634491,0.957403838634491,1.0,1.0,-0.5600095987319946,0.2425966262817382,0.3174129724502563,0.0813211947679519,0.0,0.0,0.1676149368286132,24.89390563964844,25.0,-0.1885849237442016,-3121.327880859375,33.692344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0319519042969,307.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1953125,18000.0,0.0,0.0,0.0692874565720558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278238743543625,0.1278281360864639,-4.253967290424043e-06,0.0,7.031796121736988e-05,0.0,0.0,5.006612777709961,0.0,0.0,0.0,0.2740835845470428,4.0,0.0,1.0
835740,293.2350769042969,297.1499938964844,293.1499938964844,0.002932203002274,-222.80914306640625,295.13983154296875,0.546054482460022,0.050000000745058,0.0458405427634716,294.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.546054482460022,0.050000000745058,0.0482723005115985,293.35235595703125,297.1499938964844,293.1499938964844,0.0050415247678756,-290.48492431640625,297.86090087890625,0.546054482460022,0.050000000745058,0.0356537550687789,293.1324157714844,297.1499938964844,293.1499938964844,0.0637156516313552,-1712.148681640625,304.1474609375,0.7286032438278198,0.1138903945684433,0.1085589900612831,293.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.546054482460022,0.050000000745058,0.228982999920845,291.1221923828125,291.1499938964844,273.4666748046875,271.42364501953125,285.5488586425781,294.7696533203125,291.1213684082031,1.0,0.1569425761699676,0.9577292203903198,0.9577292203903198,1.0,1.0,-0.5607897639274597,0.2429716885089874,0.3178181052207947,0.0813919901847839,0.0,0.0,0.1713737845420837,24.88595390319824,25.0,-3.911561727523804,-3147.263671875,33.759525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268859863281,307.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76171875,18000.0,0.0,0.0,0.0698202699422836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296473741531372,0.1296516358852386,-4.256976353644859e-06,0.0,7.085869583534077e-05,0.0,0.0,5.083658695220947,0.0,0.0,0.0,0.2743789255619049,4.0,0.0,1.0
835800,293.2350769042969,297.1499938964844,293.1499938964844,0.002932203002274,-222.80914306640625,295.13983154296875,0.546054482460022,0.050000000745058,0.0458405427634716,294.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.546054482460022,0.050000000745058,0.0482723005115985,293.35235595703125,297.1499938964844,293.1499938964844,0.0050415247678756,-290.48492431640625,297.86090087890625,0.546054482460022,0.050000000745058,0.0356537550687789,293.1324157714844,297.1499938964844,293.1499938964844,0.0637156516313552,-1712.148681640625,304.1474609375,0.7286032438278198,0.1138903945684433,0.1085589900612831,293.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.546054482460022,0.050000000745058,0.228982999920845,291.1221923828125,291.1499938964844,273.4666748046875,271.42364501953125,285.5488586425781,294.7696533203125,291.1213684082031,1.0,0.1569425761699676,0.9577292203903198,0.9577292203903198,1.0,1.0,-0.5607897639274597,0.2429716885089874,0.3178181052207947,0.0813919901847839,0.0,0.0,0.1713737845420837,24.88595390319824,25.0,-3.911561727523804,-3147.263671875,33.759525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268859863281,307.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76171875,18000.0,0.0,0.0,0.0698202699422836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296473741531372,0.1296516358852386,-4.256976353644859e-06,0.0,7.085869583534077e-05,0.0,0.0,5.083658695220947,0.0,0.0,0.0,0.2743789255619049,4.0,0.0,1.0
835860,293.2316589355469,297.1499938964844,293.1499938964844,0.0029180576093494,-221.78790283203125,295.1162109375,0.546116292476654,0.050000000745058,0.0458400882780551,294.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.546116292476654,0.050000000745058,0.04827181994915,293.3487854003906,297.1499938964844,293.1499938964844,0.0049919141456484,-288.0006103515625,297.7980041503906,0.546116292476654,0.050000000745058,0.0356534011662006,293.1311340332031,297.1499938964844,293.1499938964844,0.064319796860218,-1723.37158203125,304.1473083496094,0.7300446033477783,0.1145990937948226,0.1092265769839286,293.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.546116292476654,0.050000000745058,0.2289807349443435,291.1170349121094,291.1499938964844,273.4100036621094,271.3824157714844,285.491943359375,294.7149353027344,291.11572265625,1.0,0.1570017039775848,0.958051323890686,0.958051323890686,1.0,1.0,-0.5615866780281067,0.2433528900146484,0.3182337880134582,0.0814680159091949,0.0,0.0,0.1760897636413574,24.8789005279541,25.0,-7.551588535308838,-3177.461181640625,33.82926559448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,307.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9765625,18000.0,0.0,0.0,0.0703862905502319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318986862897873,0.1319029480218887,-4.260436526237754e-06,0.0,7.143313996493816e-05,0.0,0.0,5.178741931915283,0.0,0.0,0.0,0.2747398614883423,4.0,0.0,1.0
835920,293.2316589355469,297.1499938964844,293.1499938964844,0.0029180576093494,-221.78790283203125,295.1162109375,0.546116292476654,0.050000000745058,0.0458400882780551,294.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.546116292476654,0.050000000745058,0.04827181994915,293.3487854003906,297.1499938964844,293.1499938964844,0.0049919141456484,-288.0006103515625,297.7980041503906,0.546116292476654,0.050000000745058,0.0356534011662006,293.1311340332031,297.1499938964844,293.1499938964844,0.064319796860218,-1723.37158203125,304.1473083496094,0.7300446033477783,0.1145990937948226,0.1092265769839286,293.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.546116292476654,0.050000000745058,0.2289807349443435,291.1170349121094,291.1499938964844,273.4100036621094,271.3824157714844,285.491943359375,294.7149353027344,291.11572265625,1.0,0.1570017039775848,0.958051323890686,0.958051323890686,1.0,1.0,-0.5615866780281067,0.2433528900146484,0.3182337880134582,0.0814680159091949,0.0,0.0,0.1760897636413574,24.8789005279541,25.0,-7.551588535308838,-3177.461181640625,33.82926559448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,307.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9765625,18000.0,0.0,0.0,0.0703862905502319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318986862897873,0.1319029480218887,-4.260436526237754e-06,0.0,7.143313996493816e-05,0.0,0.0,5.178741931915283,0.0,0.0,0.0,0.2747398614883423,4.0,0.0,1.0
835980,293.2283630371094,297.1499938964844,293.1499938964844,0.0029046637937426,-220.8234405517578,295.0930480957031,0.5461740493774414,0.050000000745058,0.0458396635949611,294.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5461740493774414,0.050000000745058,0.0482713729143142,293.3453369140625,297.1499938964844,293.1499938964844,0.0049433470703661,-285.5574645996094,297.7356872558594,0.5461740493774414,0.050000000745058,0.0356530733406543,293.12994384765625,297.1499938964844,293.1499938964844,0.0649318918585777,-1734.766357421875,304.1471862792969,0.7314946055412292,0.115317702293396,0.1099032834172248,293.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5461740493774414,0.050000000745058,0.228978618979454,291.11138916015625,291.1499938964844,273.35333251953125,271.3411560058594,285.4349670410156,294.6600036621094,291.1104736328125,1.0,0.157063826918602,0.9583733677864076,0.9583733677864076,1.0,1.0,-0.5623947978019714,0.2437380850315094,0.318656712770462,0.0815480276942253,0.0,0.0,0.1816400736570358,24.87275695800781,25.0,-6.423750877380371,-3217.39599609375,33.901058197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01190185546875,307.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.005859375,18000.0,0.0,0.0,0.0710082054138183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346731781959533,0.1346774399280548,-4.26479482484865e-06,0.0,7.206430018413812e-05,0.0,0.0,5.296433448791504,0.0,0.0,0.0,0.275186687707901,4.0,0.0,1.0
