time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836040,293.2283630371094,297.1499938964844,293.1499938964844,0.0029046637937426,-220.8234405517578,295.0930480957031,0.5461740493774414,0.050000000745058,0.0458396635949611,294.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5461740493774414,0.050000000745058,0.0482713729143142,293.3453369140625,297.1499938964844,293.1499938964844,0.0049433470703661,-285.5574645996094,297.7356872558594,0.5461740493774414,0.050000000745058,0.0356530733406543,293.12994384765625,297.1499938964844,293.1499938964844,0.0649318918585777,-1734.766357421875,304.1471862792969,0.7314946055412292,0.115317702293396,0.1099032834172248,293.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5461740493774414,0.050000000745058,0.228978618979454,291.11138916015625,291.1499938964844,273.35333251953125,271.3411560058594,285.4349670410156,294.6600036621094,291.1104736328125,1.0,0.157063826918602,0.9583733677864076,0.9583733677864076,1.0,1.0,-0.5623947978019714,0.2437380850315094,0.318656712770462,0.0815480276942253,0.0,0.0,0.1816400736570358,24.87275695800781,25.0,-6.423750877380371,-3217.39599609375,33.901058197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01190185546875,307.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.005859375,18000.0,0.0,0.0,0.0710082054138183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346731781959533,0.1346774399280548,-4.26479482484865e-06,0.0,7.206430018413812e-05,0.0,0.0,5.296433448791504,0.0,0.0,0.0,0.275186687707901,4.0,0.0,1.0
836100,293.2267761230469,297.1499938964844,293.1499938964844,0.0028980621136724,-220.3359222412109,295.08270263671875,0.5462018251419067,0.050000000745058,0.045839462429285,294.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5462018251419067,0.050000000745058,0.0482711605727672,293.3436584472656,297.1499938964844,293.1499938964844,0.0049190861172974,-284.3163452148437,297.7055358886719,0.5462018251419067,0.050000000745058,0.0356529131531715,293.12939453125,297.1499938964844,293.1499938964844,0.0652315765619278,-1740.33349609375,304.14715576171875,0.732224702835083,0.115681305527687,0.1102456003427505,293.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5462018251419067,0.050000000745058,0.2289775907993316,291.10986328125,291.1499938964844,273.32501220703125,271.32049560546875,285.4065856933594,294.6326904296875,291.1094970703125,1.0,0.1570959240198135,0.9585344195365906,0.9585344195365906,1.0,1.0,-0.5628036856651306,0.2439324557781219,0.3188712298870086,0.0815896168351173,0.0,0.0,0.1844760328531265,24.86995506286621,25.0,-4.139188766479492,-3237.2021484375,33.93771743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,307.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.455078125,18000.0,0.0,0.0,0.0713543072342872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361680477857589,0.1361723244190216,-4.267278200131841e-06,0.0,7.241554703796282e-05,0.0,0.0,5.360197067260742,0.0,0.0,0.0,0.2754302322864532,4.0,0.0,1.0
836160,293.2251892089844,297.1499938964844,293.1499938964844,0.0028914862778037,-219.8466186523437,295.0730285644531,0.5462289452552795,0.050000000745058,0.0458392612636089,294.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5462289452552795,0.050000000745058,0.0482709482312202,293.3420104980469,297.1499938964844,293.1499938964844,0.004894945770502,-283.0736999511719,297.6759338378906,0.5462289452552795,0.050000000745058,0.0356527604162693,293.1288452148437,297.1499938964844,293.1499938964844,0.0655303746461868,-1745.8843994140625,304.1471252441406,0.7329584360122681,0.1160477250814437,0.1105905547738075,293.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5462289452552795,0.050000000745058,0.2289766073226928,291.10906982421875,291.1499938964844,273.2966613769531,271.2998352050781,285.3782958984375,294.6054992675781,291.1086120605469,1.0,0.157128632068634,0.95869380235672,0.95869380235672,1.0,1.0,-0.5632157921791077,0.2441282868385315,0.3190875053405761,0.0816315487027168,0.0,0.0,0.1872871816158294,24.86729621887207,25.0,-4.063694477081299,-3252.16943359375,33.974849700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985046386719,307.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.228515625,18000.0,0.0,0.0,0.0717211887240409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376632899045944,0.137667566537857,-4.269849796401104e-06,0.0,7.278788689291105e-05,0.0,0.0,5.424219608306885,0.0,0.0,0.0,0.275676429271698,4.0,0.0,1.0
836220,293.2221069335937,297.1499938964844,293.1499938964844,0.0028790629003196,-218.9401092529297,295.0530090332031,0.5462812781333923,0.050000000745058,0.0458388775587081,294.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5462812781333923,0.050000000745058,0.048270545899868,293.3387145996094,297.1499938964844,293.1499938964844,0.0048480704426765,-280.6748962402344,297.6165466308594,0.5462812781333923,0.050000000745058,0.0356524586677551,293.1278381347656,297.1499938964844,293.1499938964844,0.0661479532718658,-1757.40869140625,304.1470642089844,0.7344380021095276,0.1167896687984466,0.1112888902425766,293.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5462812781333923,0.050000000745058,0.2289746850728988,291.1054992675781,291.1499938964844,273.239990234375,271.2584228515625,285.3217163085937,294.5513916015625,291.10467529296875,1.0,0.1571958214044571,0.9590125679969788,0.9590125679969788,1.0,1.0,-0.5640502572059631,0.2445270717144012,0.3195231854915619,0.0817112848162651,0.0,0.0,0.1934418529272079,24.86235237121582,25.0,-4.648438453674316,-3289.375732421875,34.05055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98455810546875,307.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9375,18000.0,0.0,0.0,0.0724950954318046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408810168504715,0.1408852934837341,-4.275248556950828e-06,0.0,7.35733046894893e-05,0.0,0.0,5.562292098999023,0.0,0.0,0.0,0.2762073278427124,4.0,0.0,1.0
836280,293.2221069335937,297.1499938964844,293.1499938964844,0.0028790629003196,-218.9401092529297,295.0530090332031,0.5462812781333923,0.050000000745058,0.0458388775587081,294.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5462812781333923,0.050000000745058,0.048270545899868,293.3387145996094,297.1499938964844,293.1499938964844,0.0048480704426765,-280.6748962402344,297.6165466308594,0.5462812781333923,0.050000000745058,0.0356524586677551,293.1278381347656,297.1499938964844,293.1499938964844,0.0661479532718658,-1757.40869140625,304.1470642089844,0.7344380021095276,0.1167896687984466,0.1112888902425766,293.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5462812781333923,0.050000000745058,0.2289746850728988,291.1054992675781,291.1499938964844,273.239990234375,271.2584228515625,285.3217163085937,294.5513916015625,291.10467529296875,1.0,0.1571958214044571,0.9590125679969788,0.9590125679969788,1.0,1.0,-0.5640502572059631,0.2445270717144012,0.3195231854915619,0.0817112848162651,0.0,0.0,0.1934418529272079,24.86235237121582,25.0,-4.648438453674316,-3289.375732421875,34.05055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98455810546875,307.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9375,18000.0,0.0,0.0,0.0724950954318046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408810168504715,0.1408852934837341,-4.275248556950828e-06,0.0,7.35733046894893e-05,0.0,0.0,5.562292098999023,0.0,0.0,0.0,0.2762073278427124,4.0,0.0,1.0
836340,293.21905517578125,297.1499938964844,293.1499938964844,0.0028671971522271,-218.0567779541016,295.0350952148437,0.546331524848938,0.050000000745058,0.0458385087549686,294.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.546331524848938,0.050000000745058,0.0482701547443866,293.33544921875,297.1499938964844,293.1499938964844,0.0048017385415732,-278.2692565917969,297.5590515136719,0.546331524848938,0.050000000745058,0.0356521718204021,293.1268920898437,297.1499938964844,293.1499938964844,0.066760316491127,-1768.82861328125,304.1470031738281,0.7359371781349182,0.1175448521971702,0.1119995191693306,293.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.546331524848938,0.050000000745058,0.2289728373289108,291.1036071777344,291.1499938964844,273.1833190917969,271.2169494628906,285.2655029296875,294.4981384277344,291.1036376953125,1.0,0.1572652161121368,0.9593313336372375,0.9593313336372375,1.0,1.0,-0.5648995637893677,0.2449371367692947,0.3199624419212341,0.0817829519510269,0.0,0.0,0.199791744351387,24.857778549194336,25.0,-1.107405662536621,-3331.375,34.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,307.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.916015625,18000.0,0.0,0.0,0.0733425319194793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444052159786224,0.144409492611885,-4.281327619537478e-06,0.0,7.443334470735863e-05,0.0,0.0,5.714466571807861,0.0,0.0,0.0,0.2767926454544067,4.0,0.0,1.0
836400,293.21905517578125,297.1499938964844,293.1499938964844,0.0028671971522271,-218.0567779541016,295.0350952148437,0.546331524848938,0.050000000745058,0.0458385087549686,294.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.546331524848938,0.050000000745058,0.0482701547443866,293.33544921875,297.1499938964844,293.1499938964844,0.0048017385415732,-278.2692565917969,297.5590515136719,0.546331524848938,0.050000000745058,0.0356521718204021,293.1268920898437,297.1499938964844,293.1499938964844,0.066760316491127,-1768.82861328125,304.1470031738281,0.7359371781349182,0.1175448521971702,0.1119995191693306,293.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.546331524848938,0.050000000745058,0.2289728373289108,291.1036071777344,291.1499938964844,273.1833190917969,271.2169494628906,285.2655029296875,294.4981384277344,291.1036376953125,1.0,0.1572652161121368,0.9593313336372375,0.9593313336372375,1.0,1.0,-0.5648995637893677,0.2449371367692947,0.3199624419212341,0.0817829519510269,0.0,0.0,0.199791744351387,24.857778549194336,25.0,-1.107405662536621,-3331.375,34.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,307.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.916015625,18000.0,0.0,0.0,0.0733425319194793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444052159786224,0.144409492611885,-4.281327619537478e-06,0.0,7.443334470735863e-05,0.0,0.0,5.714466571807861,0.0,0.0,0.0,0.2767926454544067,4.0,0.0,1.0
836460,293.216064453125,297.1499938964844,293.1499938964844,0.0028556657489389,-217.17739868164065,295.02001953125,0.5463801622390747,0.050000000745058,0.0458381511270999,294.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5463801622390747,0.050000000745058,0.0482697822153568,293.33233642578125,297.1499938964844,293.1499938964844,0.0047557549551129,-275.84423828125,297.50372314453125,0.5463801622390747,0.050000000745058,0.03565189614892,293.1259765625,297.1499938964844,293.1499938964844,0.067364826798439,-1780.0909423828125,304.1470031738281,0.7374567985534668,0.1183126419782638,0.1127223894000053,293.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5463801622390747,0.050000000745058,0.2289710640907287,291.10455322265625,291.1499938964844,273.1266784667969,271.1754150390625,285.21014404296875,294.4466552734375,291.1049499511719,1.0,0.1573367118835449,0.9596470594406128,0.9596470594406128,1.0,1.0,-0.5657637119293213,0.2453574389219284,0.3204063177108764,0.0818486809730529,0.0,0.0,0.2058038860559463,24.85351753234864,25.0,1.870777130126953,-3372.36328125,34.20764923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,307.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.025390625,18000.0,0.0,0.0,0.0742672830820083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478634923696518,0.1478677839040756,-4.287624051357852e-06,0.0,7.53718486521393e-05,0.0,0.0,5.865005016326904,0.0,0.0,0.0,0.2773771286010742,4.0,0.0,1.0
836520,293.216064453125,297.1499938964844,293.1499938964844,0.0028556657489389,-217.17739868164065,295.02001953125,0.5463801622390747,0.050000000745058,0.0458381511270999,294.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5463801622390747,0.050000000745058,0.0482697822153568,293.33233642578125,297.1499938964844,293.1499938964844,0.0047557549551129,-275.84423828125,297.50372314453125,0.5463801622390747,0.050000000745058,0.03565189614892,293.1259765625,297.1499938964844,293.1499938964844,0.067364826798439,-1780.0909423828125,304.1470031738281,0.7374567985534668,0.1183126419782638,0.1127223894000053,293.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5463801622390747,0.050000000745058,0.2289710640907287,291.10455322265625,291.1499938964844,273.1266784667969,271.1754150390625,285.21014404296875,294.4466552734375,291.1049499511719,1.0,0.1573367118835449,0.9596470594406128,0.9596470594406128,1.0,1.0,-0.5657637119293213,0.2453574389219284,0.3204063177108764,0.0818486809730529,0.0,0.0,0.2058038860559463,24.85351753234864,25.0,1.870777130126953,-3372.36328125,34.20764923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,307.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.025390625,18000.0,0.0,0.0,0.0742672830820083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478634923696518,0.1478677839040756,-4.287624051357852e-06,0.0,7.53718486521393e-05,0.0,0.0,5.865005016326904,0.0,0.0,0.0,0.2773771286010742,4.0,0.0,1.0
836580,293.2131652832031,297.1499938964844,293.1499938964844,0.0028446190990507,-216.32437133789065,295.0068054199219,0.5464275479316711,0.050000000745058,0.0458378046751022,294.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5464275479316711,0.050000000745058,0.0482694134116172,293.3293762207031,297.1499938964844,293.1499938964844,0.0047101001255214,-273.4135437011719,297.4496765136719,0.5464275479316711,0.050000000745058,0.0356516242027282,293.1251525878906,297.1499938964844,293.1499938964844,0.067968763411045,-1791.3504638671875,304.1470031738281,0.7389952540397644,0.119091622531414,0.1134561747312545,293.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5464275479316711,0.050000000745058,0.228969320654869,291.1068420410156,291.1499938964844,273.07000732421875,271.1338195800781,285.1562194824219,294.39776611328125,291.1074523925781,1.0,0.1574101448059082,0.959962785243988,0.959962785243988,1.0,1.0,-0.566641092300415,0.2457844018936157,0.3208566606044769,0.0819146260619163,0.0,0.0,0.2114067524671554,24.84956932067871,25.0,3.661522150039673,-3411.685302734375,34.28883743286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,307.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.505859375,18000.0,0.0,0.0,0.075251817703247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511738300323486,0.1511781215667724,-4.293810889066663e-06,0.0,7.637102680746466e-05,0.0,0.0,6.010064601898193,0.0,0.0,0.0,0.2779428660869598,4.0,0.0,1.0
836640,293.2131652832031,297.1499938964844,293.1499938964844,0.0028446190990507,-216.32437133789065,295.0068054199219,0.5464275479316711,0.050000000745058,0.0458378046751022,294.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5464275479316711,0.050000000745058,0.0482694134116172,293.3293762207031,297.1499938964844,293.1499938964844,0.0047101001255214,-273.4135437011719,297.4496765136719,0.5464275479316711,0.050000000745058,0.0356516242027282,293.1251525878906,297.1499938964844,293.1499938964844,0.067968763411045,-1791.3504638671875,304.1470031738281,0.7389952540397644,0.119091622531414,0.1134561747312545,293.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5464275479316711,0.050000000745058,0.228969320654869,291.1068420410156,291.1499938964844,273.07000732421875,271.1338195800781,285.1562194824219,294.39776611328125,291.1074523925781,1.0,0.1574101448059082,0.959962785243988,0.959962785243988,1.0,1.0,-0.566641092300415,0.2457844018936157,0.3208566606044769,0.0819146260619163,0.0,0.0,0.2114067524671554,24.84956932067871,25.0,3.661522150039673,-3411.685302734375,34.28883743286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,307.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.505859375,18000.0,0.0,0.0,0.075251817703247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511738300323486,0.1511781215667724,-4.293810889066663e-06,0.0,7.637102680746466e-05,0.0,0.0,6.010064601898193,0.0,0.0,0.0,0.2779428660869598,4.0,0.0,1.0
836700,293.2117004394531,297.1499938964844,293.1499938964844,0.002839304273948,-215.91148376464844,295.000732421875,0.5464509725570679,0.050000000745058,0.0458376333117485,294.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.5464509725570679,0.050000000745058,0.0482692345976829,293.3280029296875,297.1499938964844,293.1499938964844,0.0046874126419425,-272.1993103027344,297.4229431152344,0.5464509725570679,0.050000000745058,0.0356514900922775,293.124755859375,297.1499938964844,293.1499938964844,0.0682714506983757,-1796.99951171875,304.1470031738281,0.7397710084915161,0.1194848269224166,0.1138266921043396,293.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.5464509725570679,0.050000000745058,0.228968471288681,291.1082763671875,291.1499938964844,273.0416564941406,271.1130065917969,285.1299133300781,294.3743896484375,291.1089172363281,1.0,0.1574475318193435,0.960120677947998,0.960120677947998,1.0,1.0,-0.5670841336250305,0.2459989637136459,0.3210851550102234,0.0819502249360084,0.0,0.0,0.2140442878007888,24.84770774841309,25.0,4.177570343017578,-3430.6572265625,34.33001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,307.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.822265625,18000.0,0.0,0.0,0.0757589638233184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527615189552307,0.1527658253908157,-4.296824499760987e-06,0.0,7.688571349717677e-05,0.0,0.0,6.0799641609191895,0.0,0.0,0.0,0.2782162129878998,4.0,0.0,1.0
836760,293.21026611328125,297.1499938964844,293.1499938964844,0.0028341389261186,-215.5092010498047,294.9949645996094,0.5464743375778198,0.050000000745058,0.0458374619483947,294.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5464743375778198,0.050000000745058,0.0482690520584583,293.32666015625,297.1499938964844,293.1499938964844,0.004664818290621,-270.9867248535156,297.3963928222656,0.5464743375778198,0.050000000745058,0.035651359707117,293.1243591308594,297.1499938964844,293.1499938964844,0.0685750320553779,-1802.6707763671875,304.14697265625,0.7405509948730469,0.1198803931474685,0.114199474453926,293.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5464743375778198,0.050000000745058,0.2289676070213318,291.1098022460937,291.1499938964844,273.0133361816406,271.0921630859375,285.10406494140625,294.3517761230469,291.1104736328125,1.0,0.1574853360652923,0.9602767825126648,0.9602767825126648,1.0,1.0,-0.5675298571586609,0.2462134808301925,0.3213163912296295,0.0819889679551124,0.0,0.0,0.2165702134370803,24.845918655395508,25.0,4.4700026512146,-3449.145751953125,34.37156295776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,307.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.17578125,18000.0,0.0,0.0,0.0762721076607704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542987823486328,0.1543030887842178,-4.299769898352679e-06,0.0,7.740649016341195e-05,0.0,0.0,6.147847652435303,0.0,0.0,0.0,0.2784821093082428,4.0,0.0,1.0
836820,293.2074279785156,297.1499938964844,293.1499938964844,0.0028243078850209,-214.74220275878903,294.984130859375,0.5465213060379028,0.050000000745058,0.045837115496397,294.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5465213060379028,0.050000000745058,0.0482686907052993,293.3241271972656,297.1499938964844,293.1499938964844,0.0046200375072658,-268.5761108398437,297.3436279296875,0.5465213060379028,0.050000000745058,0.0356510914862155,293.1236267089844,297.1499938964844,293.1499938964844,0.069186270236969,-1814.108642578125,304.14697265625,0.7421236634254456,0.1206783130764961,0.1149515658617019,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5465213060379028,0.050000000745058,0.2289658933877945,291.1129150390625,291.1499938964844,272.9566650390625,271.0504455566406,285.05377197265625,294.3086853027344,291.11358642578125,1.0,0.1575621515512466,0.9605889916419984,0.9605889916419984,1.0,1.0,-0.5684292316436768,0.246640458703041,0.3217887580394745,0.082079954445362,0.0,0.0,0.2213047295808792,24.84255027770996,25.0,4.506498336791992,-3484.75927734375,34.45572662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,307.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.912109375,18000.0,0.0,0.0,0.0773031041026115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572209149599075,0.1572252064943313,-4.305428319639759e-06,0.0,7.845282380003482e-05,0.0,0.0,6.277422904968262,0.0,0.0,0.0,0.2789905965328216,4.0,0.0,1.0
836880,293.2074279785156,297.1499938964844,293.1499938964844,0.0028243078850209,-214.74220275878903,294.984130859375,0.5465213060379028,0.050000000745058,0.045837115496397,294.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5465213060379028,0.050000000745058,0.0482686907052993,293.3241271972656,297.1499938964844,293.1499938964844,0.0046200375072658,-268.5761108398437,297.3436279296875,0.5465213060379028,0.050000000745058,0.0356510914862155,293.1236267089844,297.1499938964844,293.1499938964844,0.069186270236969,-1814.108642578125,304.14697265625,0.7421236634254456,0.1206783130764961,0.1149515658617019,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5465213060379028,0.050000000745058,0.2289658933877945,291.1129150390625,291.1499938964844,272.9566650390625,271.0504455566406,285.05377197265625,294.3086853027344,291.11358642578125,1.0,0.1575621515512466,0.9605889916419984,0.9605889916419984,1.0,1.0,-0.5684292316436768,0.246640458703041,0.3217887580394745,0.082079954445362,0.0,0.0,0.2213047295808792,24.84255027770996,25.0,4.506498336791992,-3484.75927734375,34.45572662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,307.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.912109375,18000.0,0.0,0.0,0.0773031041026115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572209149599075,0.1572252064943313,-4.305428319639759e-06,0.0,7.845282380003482e-05,0.0,0.0,6.277422904968262,0.0,0.0,0.0,0.2789905965328216,4.0,0.0,1.0
836940,293.20458984375,297.1499938964844,293.1499938964844,0.0028151853475719,-214.0308990478516,294.9740600585937,0.5465691089630127,0.050000000745058,0.0458367653191089,294.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5465691089630127,0.050000000745058,0.0482683219015598,293.3217163085937,297.1499938964844,293.1499938964844,0.0045759826898574,-266.19793701171875,297.29132080078125,0.5465691089630127,0.050000000745058,0.0356508195400238,293.1229553222656,297.1499938964844,293.1499938964844,0.0698048919439315,-1825.71533203125,304.1469421386719,0.7437143325805664,0.121485561132431,0.1157123669981956,293.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5465691089630127,0.050000000745058,0.2289641350507736,291.11578369140625,291.1499938964844,272.8999938964844,271.0086364746094,285.0049133300781,294.2675476074219,291.1163635253906,1.0,0.1576405167579651,0.9609012603759766,0.9609012603759766,1.0,1.0,-0.5693389177322388,0.2470625787973404,0.3222763836383819,0.0821937769651413,0.0,0.0,0.2256660610437393,24.83942222595215,25.0,3.976003170013428,-3518.85400390625,34.541282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9070739746094,307.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59765625,18000.0,0.0,0.0,0.0783209800720214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599543243646621,0.1599586308002472,-4.310775238991482e-06,0.0,7.948583515826613e-05,0.0,0.0,6.399254322052002,0.0,0.0,0.0,0.2794696092605591,4.0,0.0,1.0
837000,293.20458984375,297.1499938964844,293.1499938964844,0.0028151853475719,-214.0308990478516,294.9740600585937,0.5465691089630127,0.050000000745058,0.0458367653191089,294.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5465691089630127,0.050000000745058,0.0482683219015598,293.3217163085937,297.1499938964844,293.1499938964844,0.0045759826898574,-266.19793701171875,297.29132080078125,0.5465691089630127,0.050000000745058,0.0356508195400238,293.1229553222656,297.1499938964844,293.1499938964844,0.0698048919439315,-1825.71533203125,304.1469421386719,0.7437143325805664,0.121485561132431,0.1157123669981956,293.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5465691089630127,0.050000000745058,0.2289641350507736,291.11578369140625,291.1499938964844,272.8999938964844,271.0086364746094,285.0049133300781,294.2675476074219,291.1163635253906,1.0,0.1576405167579651,0.9609012603759766,0.9609012603759766,1.0,1.0,-0.5693389177322388,0.2470625787973404,0.3222763836383819,0.0821937769651413,0.0,0.0,0.2256660610437393,24.83942222595215,25.0,3.976003170013428,-3518.85400390625,34.541282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9070739746094,307.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59765625,18000.0,0.0,0.0,0.0783209800720214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599543243646621,0.1599586308002472,-4.310775238991482e-06,0.0,7.948583515826613e-05,0.0,0.0,6.399254322052002,0.0,0.0,0.0,0.2794696092605591,4.0,0.0,1.0
837060,293.2017822265625,297.1499938964844,293.1499938964844,0.0028068092651665,-213.3802185058593,294.9645690917969,0.5466182231903076,0.050000000745058,0.0458364076912403,294.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5466182231903076,0.050000000745058,0.0482679419219493,293.3193359375,297.1499938964844,293.1499938964844,0.0045328065752983,-263.8634948730469,297.239501953125,0.5466182231903076,0.050000000745058,0.0356505364179611,293.1222839355469,297.1499938964844,293.1499938964844,0.0704328566789627,-1837.5323486328125,304.1469116210937,0.7453243732452393,0.122302308678627,0.116482101380825,293.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5466182231903076,0.050000000745058,0.2289623469114303,291.1181335449219,291.1499938964844,272.84332275390625,270.966796875,284.9570007324219,294.2274475097656,291.1185913085937,1.0,0.1577202975749969,0.961211085319519,0.961211085319519,1.0,1.0,-0.5702593326568604,0.2474789023399353,0.3227804005146026,0.0823325887322425,0.0,0.0,0.2297495901584625,24.836471557617188,25.0,3.121368646621704,-3551.95556640625,34.628196716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9060974121094,307.679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.119140625,18000.0,0.0,0.0,0.0793055146932601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625433564186096,0.1625476628541946,-4.315861133363796e-06,0.0,8.048501331359148e-05,0.0,0.0,6.515173435211182,0.0,0.0,0.0,0.2799258530139923,4.0,0.0,1.0
837120,293.2017822265625,297.1499938964844,293.1499938964844,0.0028068092651665,-213.3802185058593,294.9645690917969,0.5466182231903076,0.050000000745058,0.0458364076912403,294.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5466182231903076,0.050000000745058,0.0482679419219493,293.3193359375,297.1499938964844,293.1499938964844,0.0045328065752983,-263.8634948730469,297.239501953125,0.5466182231903076,0.050000000745058,0.0356505364179611,293.1222839355469,297.1499938964844,293.1499938964844,0.0704328566789627,-1837.5323486328125,304.1469116210937,0.7453243732452393,0.122302308678627,0.116482101380825,293.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5466182231903076,0.050000000745058,0.2289623469114303,291.1181335449219,291.1499938964844,272.84332275390625,270.966796875,284.9570007324219,294.2274475097656,291.1185913085937,1.0,0.1577202975749969,0.961211085319519,0.961211085319519,1.0,1.0,-0.5702593326568604,0.2474789023399353,0.3227804005146026,0.0823325887322425,0.0,0.0,0.2297495901584625,24.836471557617188,25.0,3.121368646621704,-3551.95556640625,34.628196716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9060974121094,307.679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.119140625,18000.0,0.0,0.0,0.0793055146932601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625433564186096,0.1625476628541946,-4.315861133363796e-06,0.0,8.048501331359148e-05,0.0,0.0,6.515173435211182,0.0,0.0,0.0,0.2799258530139923,4.0,0.0,1.0
837180,293.198974609375,297.1499938964844,293.1499938964844,0.0027992047835141,-212.79244995117188,294.95562744140625,0.546668529510498,0.050000000745058,0.0458360388875007,294.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.546668529510498,0.050000000745058,0.0482675544917583,293.3170166015625,297.1499938964844,293.1499938964844,0.004490387160331,-261.5671691894531,297.1880187988281,0.546668529510498,0.050000000745058,0.0356502532958984,293.1216735839844,297.1499938964844,293.1499938964844,0.071070410311222,-1849.5650634765625,304.1468811035156,0.7469534873962402,0.1231280863285064,0.1172605752944946,293.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.546668529510498,0.050000000745058,0.2289604991674423,291.1199035644531,291.1499938964844,272.7866516113281,270.92486572265625,284.9103088378906,294.1888122558594,291.1202392578125,1.0,0.1578014492988586,0.9615209698677064,0.9615209698677064,1.0,1.0,-0.5711901187896729,0.2478908151388168,0.3232992887496948,0.0824932754039764,0.0,0.0,0.2336381673812866,24.83367919921875,25.0,2.2989256381988525,-3584.458984375,34.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9094543457031,307.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.451171875,18000.0,0.0,0.0,0.0802418515086174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650352030992508,0.165039524435997,-4.320763764553703e-06,0.0,8.143527520587668e-05,0.0,0.0,6.627212047576904,0.0,0.0,0.0,0.2803670465946197,4.0,0.0,1.0
837240,293.198974609375,297.1499938964844,293.1499938964844,0.0027992047835141,-212.79244995117188,294.95562744140625,0.546668529510498,0.050000000745058,0.0458360388875007,294.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.546668529510498,0.050000000745058,0.0482675544917583,293.3170166015625,297.1499938964844,293.1499938964844,0.004490387160331,-261.5671691894531,297.1880187988281,0.546668529510498,0.050000000745058,0.0356502532958984,293.1216735839844,297.1499938964844,293.1499938964844,0.071070410311222,-1849.5650634765625,304.1468811035156,0.7469534873962402,0.1231280863285064,0.1172605752944946,293.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.546668529510498,0.050000000745058,0.2289604991674423,291.1199035644531,291.1499938964844,272.7866516113281,270.92486572265625,284.9103088378906,294.1888122558594,291.1202392578125,1.0,0.1578014492988586,0.9615209698677064,0.9615209698677064,1.0,1.0,-0.5711901187896729,0.2478908151388168,0.3232992887496948,0.0824932754039764,0.0,0.0,0.2336381673812866,24.83367919921875,25.0,2.2989256381988525,-3584.458984375,34.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9094543457031,307.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.451171875,18000.0,0.0,0.0,0.0802418515086174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650352030992508,0.165039524435997,-4.320763764553703e-06,0.0,8.143527520587668e-05,0.0,0.0,6.627212047576904,0.0,0.0,0.0,0.2803670465946197,4.0,0.0,1.0
837300,293.19757080078125,297.1499938964844,293.1499938964844,0.0027956876438111,-212.52134704589844,294.9513854980469,0.5466939210891724,0.050000000745058,0.0458358526229858,294.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5466939210891724,0.050000000745058,0.0482673607766628,293.31591796875,297.1499938964844,293.1499938964844,0.0044694133102893,-260.4302978515625,297.1623840332031,0.5466939210891724,0.050000000745058,0.0356501080095768,293.12139892578125,297.1499938964844,293.1499938964844,0.071392111480236,-1855.6490478515625,304.1468811035156,0.7477743625640869,0.1235438510775566,0.1176527291536331,293.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.5466939210891724,0.050000000745058,0.2289595752954483,291.12060546875,291.1499938964844,272.7583312988281,270.9039001464844,284.88751220703125,294.1703186035156,291.12091064453125,1.0,0.1578425168991089,0.9616758823394777,0.9616758823394777,1.0,1.0,-0.5716589689254761,0.2480958849191665,0.3235630691051483,0.0825796350836753,0.0,0.0,0.235524296760559,24.832347869873047,25.0,1.9976211786270144,-3600.552490234375,34.761016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125366210937,307.73358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.568359375,18000.0,0.0,0.0,0.080688938498497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166255235671997,0.1662595570087433,-4.323170742281945e-06,0.0,8.188901847461239e-05,0.0,0.0,6.682241439819336,0.0,0.0,0.0,0.2805838286876678,4.0,0.0,1.0
837360,293.1961669921875,297.1499938964844,293.1499938964844,0.0027923574671149,-212.264892578125,294.9473571777344,0.5467192530632019,0.050000000745058,0.0458356663584709,294.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5467192530632019,0.050000000745058,0.048267163336277,293.3148193359375,297.1499938964844,293.1499938964844,0.0044486126862466,-259.30145263671875,297.1368408203125,0.5467192530632019,0.050000000745058,0.0356499627232551,293.1211242675781,297.1499938964844,293.1499938964844,0.0717152506113052,-1861.767578125,304.1468505859375,0.7485986351966858,0.123961292207241,0.1180465072393417,293.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5467192530632019,0.050000000745058,0.2289586365222931,291.1212463378906,291.1499938964844,272.7300109863281,270.8829040527344,284.8650207519531,294.1522521972656,291.1215209960937,1.0,0.1578838974237442,0.9618289470672609,0.9618289470672609,1.0,1.0,-0.5721297860145569,0.2483008056879043,0.3238289952278137,0.0826684907078743,0.0,0.0,0.237374261021614,24.83107185363769,25.0,1.7676035165786743,-3616.5546875,34.805885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164123535156,307.7519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.669921875,18000.0,0.0,0.0,0.0811208859086036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167460098862648,0.1674644201993942,-4.325555892137345e-06,0.0,8.232738764490932e-05,0.0,0.0,6.736705303192139,0.0,0.0,0.0,0.2807985544204712,4.0,0.0,1.0
837420,293.1933898925781,297.1499938964844,293.1499938964844,0.0027862298302352,-211.79345703125,294.9398498535156,0.5467696785926819,0.050000000745058,0.0458352975547313,294.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5467696785926819,0.050000000745058,0.0482667759060859,293.31268310546875,297.1499938964844,293.1499938964844,0.0044075213372707,-257.0672302246094,297.0861511230469,0.5467696785926819,0.050000000745058,0.0356496758759021,293.1205749511719,297.1499938964844,293.1499938964844,0.0723651349544525,-1874.0946044921875,304.1468200683594,0.7502560019493103,0.1248006299138069,0.1188384070992469,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5467696785926819,0.050000000745058,0.2289568036794662,291.12237548828125,291.1499938964844,272.67333984375,270.8408508300781,284.8205871582031,294.1171264648437,291.1225891113281,1.0,0.1579674929380417,0.9621350169181824,0.9621350169181824,1.0,1.0,-0.5730766654014587,0.2487120330333709,0.3243646621704101,0.0828492119908332,0.0,0.0,0.240979865193367,24.82866477966309,25.0,1.404715657234192,-3648.3115234375,34.89640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259948730469,307.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.0819403827190399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698306053876876,0.1698349416255951,-4.33027298640809e-06,0.0,8.315907325595617e-05,0.0,0.0,6.844212055206299,0.0,0.0,0.0,0.2812227606773376,4.0,0.0,1.0
837480,293.1933898925781,297.1499938964844,293.1499938964844,0.0027862298302352,-211.79345703125,294.9398498535156,0.5467696785926819,0.050000000745058,0.0458352975547313,294.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5467696785926819,0.050000000745058,0.0482667759060859,293.31268310546875,297.1499938964844,293.1499938964844,0.0044075213372707,-257.0672302246094,297.0861511230469,0.5467696785926819,0.050000000745058,0.0356496758759021,293.1205749511719,297.1499938964844,293.1499938964844,0.0723651349544525,-1874.0946044921875,304.1468200683594,0.7502560019493103,0.1248006299138069,0.1188384070992469,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5467696785926819,0.050000000745058,0.2289568036794662,291.12237548828125,291.1499938964844,272.67333984375,270.8408508300781,284.8205871582031,294.1171264648437,291.1225891113281,1.0,0.1579674929380417,0.9621350169181824,0.9621350169181824,1.0,1.0,-0.5730766654014587,0.2487120330333709,0.3243646621704101,0.0828492119908332,0.0,0.0,0.240979865193367,24.82866477966309,25.0,1.404715657234192,-3648.3115234375,34.89640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259948730469,307.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.0819403827190399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698306053876876,0.1698349416255951,-4.33027298640809e-06,0.0,8.315907325595617e-05,0.0,0.0,6.844212055206299,0.0,0.0,0.0,0.2812227606773376,4.0,0.0,1.0
837540,293.19061279296875,297.1499938964844,293.1499938964844,0.0027808367740362,-211.3792419433593,294.93316650390625,0.5468191504478455,0.050000000745058,0.0458349362015724,294.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5468191504478455,0.050000000745058,0.0482663922011852,293.31060791015625,297.1499938964844,293.1499938964844,0.004367044661194,-254.8611755371093,297.035888671875,0.5468191504478455,0.050000000745058,0.0356493927538394,293.1200866699219,297.1499938964844,293.1499938964844,0.0730200037360191,-1886.5455322265625,304.14678955078125,0.7519251108169556,0.1256463378667831,0.1196362525224685,293.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5468191504478455,0.050000000745058,0.2289549857378006,291.1232604980469,291.1499938964844,272.6166687011719,270.7987365722656,284.7768859863281,294.0833435058594,291.1234436035156,1.0,0.1580521911382675,0.962441086769104,0.962441086769104,1.0,1.0,-0.5740307569503784,0.2491281628608703,0.324902594089508,0.0830273330211639,0.0,0.0,0.2444799989461898,24.8264274597168,25.0,1.106320858001709,-3679.7392578125,34.98795318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,307.8263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.95703125,18000.0,0.0,0.0,0.0827003493905067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721583753824234,0.1721627116203308,-4.33493596574408e-06,0.0,8.393034659093246e-05,0.0,0.0,6.950233936309815,0.0,0.0,0.0,0.2816416025161743,4.0,0.0,1.0
837600,293.19061279296875,297.1499938964844,293.1499938964844,0.0027808367740362,-211.3792419433593,294.93316650390625,0.5468191504478455,0.050000000745058,0.0458349362015724,294.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5468191504478455,0.050000000745058,0.0482663922011852,293.31060791015625,297.1499938964844,293.1499938964844,0.004367044661194,-254.8611755371093,297.035888671875,0.5468191504478455,0.050000000745058,0.0356493927538394,293.1200866699219,297.1499938964844,293.1499938964844,0.0730200037360191,-1886.5455322265625,304.14678955078125,0.7519251108169556,0.1256463378667831,0.1196362525224685,293.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5468191504478455,0.050000000745058,0.2289549857378006,291.1232604980469,291.1499938964844,272.6166687011719,270.7987365722656,284.7768859863281,294.0833435058594,291.1234436035156,1.0,0.1580521911382675,0.962441086769104,0.962441086769104,1.0,1.0,-0.5740307569503784,0.2491281628608703,0.324902594089508,0.0830273330211639,0.0,0.0,0.2444799989461898,24.8264274597168,25.0,1.106320858001709,-3679.7392578125,34.98795318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,307.8263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.95703125,18000.0,0.0,0.0,0.0827003493905067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721583753824234,0.1721627116203308,-4.33493596574408e-06,0.0,8.393034659093246e-05,0.0,0.0,6.950233936309815,0.0,0.0,0.0,0.2816416025161743,4.0,0.0,1.0
837660,293.1878356933594,297.1499938964844,293.1499938964844,0.0027761629316955,-211.020751953125,294.9272766113281,0.5468676686286926,0.050000000745058,0.0458345785737037,294.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5468676686286926,0.050000000745058,0.0482660196721553,293.3086242675781,297.1499938964844,293.1499938964844,0.0043271193280816,-252.67987060546875,296.98602294921875,0.5468676686286926,0.050000000745058,0.0356491170823574,293.11962890625,297.1499938964844,293.1499938964844,0.0736797302961349,-1899.1168212890625,304.1467590332031,0.7536059617996216,0.1264984756708145,0.1204401552677154,293.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5468676686286926,0.050000000745058,0.2289532124996185,291.1239624023437,291.1499938964844,272.5599975585937,270.7565612792969,284.7339172363281,294.0511169433594,291.1241149902344,1.0,0.1581379175186157,0.962745487689972,0.962745487689972,1.0,1.0,-0.5749921798706055,0.2495518326759338,0.325440376996994,0.083197146654129,0.0,0.0,0.2478999942541122,24.824312210083008,25.0,0.8724169135093689,-3710.86474609375,35.08052444458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,307.8631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.013671875,18000.0,0.0,0.0,0.0834065005183219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744593828916549,0.1744637191295623,-4.339572569733718e-06,0.0,8.464699931209907e-05,0.0,0.0,7.055480003356934,0.0,0.0,0.0,0.2820578515529632,4.0,0.0,1.0
837720,293.1878356933594,297.1499938964844,293.1499938964844,0.0027761629316955,-211.020751953125,294.9272766113281,0.5468676686286926,0.050000000745058,0.0458345785737037,294.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5468676686286926,0.050000000745058,0.0482660196721553,293.3086242675781,297.1499938964844,293.1499938964844,0.0043271193280816,-252.67987060546875,296.98602294921875,0.5468676686286926,0.050000000745058,0.0356491170823574,293.11962890625,297.1499938964844,293.1499938964844,0.0736797302961349,-1899.1168212890625,304.1467590332031,0.7536059617996216,0.1264984756708145,0.1204401552677154,293.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5468676686286926,0.050000000745058,0.2289532124996185,291.1239624023437,291.1499938964844,272.5599975585937,270.7565612792969,284.7339172363281,294.0511169433594,291.1241149902344,1.0,0.1581379175186157,0.962745487689972,0.962745487689972,1.0,1.0,-0.5749921798706055,0.2495518326759338,0.325440376996994,0.083197146654129,0.0,0.0,0.2478999942541122,24.824312210083008,25.0,0.8724169135093689,-3710.86474609375,35.08052444458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,307.8631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.013671875,18000.0,0.0,0.0,0.0834065005183219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744593828916549,0.1744637191295623,-4.339572569733718e-06,0.0,8.464699931209907e-05,0.0,0.0,7.055480003356934,0.0,0.0,0.0,0.2820578515529632,4.0,0.0,1.0
837780,293.18505859375,297.1499938964844,293.1499938964844,0.0027721885126084,-210.71627807617188,294.9222412109375,0.5469151139259338,0.050000000745058,0.045834232121706,294.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5469151139259338,0.050000000745058,0.0482656545937061,293.30670166015625,297.1499938964844,293.1499938964844,0.0042877695523202,-250.524658203125,296.9366149902344,0.5469151139259338,0.050000000745058,0.0356488488614559,293.11920166015625,297.1499938964844,293.1499938964844,0.0743439942598342,-1911.8023681640625,304.146728515625,0.7552982568740845,0.1273568123579025,0.1212499812245369,293.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5469151139259338,0.050000000745058,0.22895148396492,291.1245422363281,291.1499938964844,272.5033264160156,270.71435546875,284.6915283203125,294.020263671875,291.1246337890625,1.0,0.1582246124744415,0.9630498290061952,0.9630498290061952,1.0,1.0,-0.5759608149528503,0.2499835789203643,0.3259772062301636,0.0833572819828987,0.0,0.0,0.2512573897838592,24.822303771972656,25.0,0.661442220211029,-3741.702392578125,35.1740837097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,307.89923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0234375,18000.0,0.0,0.0,0.0840660035610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17674420773983,0.1767485588788986,-4.344207354733953e-06,0.0,8.531630737707019e-05,0.0,0.0,7.1604323387146,0.0,0.0,0.0,0.2824734449386596,4.0,0.0,1.0
