time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837840,293.18505859375,297.1499938964844,293.1499938964844,0.0027721885126084,-210.71627807617188,294.9222412109375,0.5469151139259338,0.050000000745058,0.045834232121706,294.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5469151139259338,0.050000000745058,0.0482656545937061,293.30670166015625,297.1499938964844,293.1499938964844,0.0042877695523202,-250.524658203125,296.9366149902344,0.5469151139259338,0.050000000745058,0.0356488488614559,293.11920166015625,297.1499938964844,293.1499938964844,0.0743439942598342,-1911.8023681640625,304.146728515625,0.7552982568740845,0.1273568123579025,0.1212499812245369,293.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5469151139259338,0.050000000745058,0.22895148396492,291.1245422363281,291.1499938964844,272.5033264160156,270.71435546875,284.6915283203125,294.020263671875,291.1246337890625,1.0,0.1582246124744415,0.9630498290061952,0.9630498290061952,1.0,1.0,-0.5759608149528503,0.2499835789203643,0.3259772062301636,0.0833572819828987,0.0,0.0,0.2512573897838592,24.822303771972656,25.0,0.661442220211029,-3741.702392578125,35.1740837097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,307.89923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0234375,18000.0,0.0,0.0,0.0840660035610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17674420773983,0.1767485588788986,-4.344207354733953e-06,0.0,8.531630737707019e-05,0.0,0.0,7.1604323387146,0.0,0.0,0.0,0.2824734449386596,4.0,0.0,1.0
837900,293.1836853027344,297.1499938964844,293.1499938964844,0.002770465100184,-210.5844573974609,294.9200134277344,0.5469384789466858,0.050000000745058,0.0458340607583522,294.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5469384789466858,0.050000000745058,0.0482654757797718,293.30572509765625,297.1499938964844,293.1499938964844,0.0042683477513492,-249.45909118652344,296.912109375,0.5469384789466858,0.050000000745058,0.0356487147510051,293.1189880371094,297.1499938964844,293.1499938964844,0.074677862226963,-1918.1885986328125,304.146728515625,0.756148636341095,0.1277882158756256,0.1216570734977722,293.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5469384789466858,0.050000000745058,0.228950634598732,291.124755859375,291.1499938964844,272.4750061035156,270.6932067871094,284.67047119140625,294.0051574707031,291.12481689453125,1.0,0.158268317580223,0.9632020592689514,0.9632020592689514,1.0,1.0,-0.5764477252960205,0.2502019703388214,0.3262457549571991,0.0834347829222679,0.0,0.0,0.2529188990592956,24.82133674621582,25.0,0.5407404899597168,-3757.02587890625,35.22122573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,307.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.009765625,18000.0,0.0,0.0,0.0843804702162742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778839081525802,0.1778882443904876,-4.346530658949632e-06,0.0,8.56354454299435e-05,0.0,0.0,7.212950229644775,0.0,0.0,0.0,0.2826815545558929,4.0,0.0,1.0
837960,293.18231201171875,297.1499938964844,293.1499938964844,0.0027689202688634,-210.466537475586,294.9179992675781,0.5469618439674377,0.050000000745058,0.0458338931202888,294.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5469618439674377,0.050000000745058,0.0482652969658374,293.3047790527344,297.1499938964844,293.1499938964844,0.0042491103522479,-248.40252685546875,296.88775634765625,0.5469618439674377,0.050000000745058,0.0356485843658447,293.1187744140625,297.1499938964844,293.1499938964844,0.0750128999352455,-1924.6041259765625,304.1466979980469,0.7570018768310547,0.128221109509468,0.1220655441284179,293.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5469618439674377,0.050000000745058,0.2289497852325439,291.1249084472656,291.1499938964844,272.4466552734375,270.67205810546875,284.6494445800781,293.9901733398437,291.1249694824219,1.0,0.1583122462034225,0.9633520245552064,0.9633520245552064,1.0,1.0,-0.5769363641738892,0.2504212260246277,0.3265151083469391,0.0835122168064117,0.0,0.0,0.2545744776725769,24.820396423339844,25.0,0.405978798866272,-3772.300048828125,35.26860427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,307.9340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9765625,18000.0,0.0,0.0,0.0846864208579063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790250390768051,0.1790293902158737,-4.348862148617627e-06,0.0,8.59459541970864e-05,0.0,0.0,7.26564359664917,0.0,0.0,0.0,0.2828904986381531,4.0,0.0,1.0
838020,293.1795654296875,297.1499938964844,293.1499938964844,0.00276635074988,-210.2715301513672,294.9145202636719,0.5470083355903625,0.050000000745058,0.0458335503935813,294.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5470083355903625,0.050000000745058,0.0482649356126785,293.3024597167969,297.1499938964844,293.1499938964844,0.0042123352177441,-246.38018798828125,296.8404846191406,0.5470083355903625,0.050000000745058,0.0356483198702335,293.1183776855469,297.1499938964844,293.1499938964844,0.0756865739822387,-1937.525390625,304.14666748046875,0.7587162852287292,0.1290909051895141,0.122886374592781,293.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5470083355903625,0.050000000745058,0.2289480865001678,291.12506103515625,291.1499938964844,272.3900146484375,270.6296691894531,284.6059875488281,293.9579772949219,291.1250305175781,1.0,0.158400759100914,0.9636520743370056,0.9636520743370056,1.0,1.0,-0.5779182314872742,0.2508614957332611,0.327056735754013,0.0836686193943023,0.0,0.0,0.2578878104686737,24.818588256835938,25.0,-0.0884164869785308,-3803.07275390625,35.36403274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820556640625,307.9671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.828125,18000.0,0.0,0.0,0.0852788984775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813239008188247,0.1813282519578933,-4.35357287642546e-06,0.0,8.654723933432251e-05,0.0,0.0,7.372123718261719,0.0,0.0,0.0,0.283312976360321,4.0,0.0,1.0
838080,293.1795654296875,297.1499938964844,293.1499938964844,0.00276635074988,-210.2715301513672,294.9145202636719,0.5470083355903625,0.050000000745058,0.0458335503935813,294.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5470083355903625,0.050000000745058,0.0482649356126785,293.3024597167969,297.1499938964844,293.1499938964844,0.0042123352177441,-246.38018798828125,296.8404846191406,0.5470083355903625,0.050000000745058,0.0356483198702335,293.1183776855469,297.1499938964844,293.1499938964844,0.0756865739822387,-1937.525390625,304.14666748046875,0.7587162852287292,0.1290909051895141,0.122886374592781,293.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5470083355903625,0.050000000745058,0.2289480865001678,291.12506103515625,291.1499938964844,272.3900146484375,270.6296691894531,284.6059875488281,293.9579772949219,291.1250305175781,1.0,0.158400759100914,0.9636520743370056,0.9636520743370056,1.0,1.0,-0.5779182314872742,0.2508614957332611,0.327056735754013,0.0836686193943023,0.0,0.0,0.2578878104686737,24.818588256835938,25.0,-0.0884164869785308,-3803.07275390625,35.36403274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820556640625,307.9671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.828125,18000.0,0.0,0.0,0.0852788984775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813239008188247,0.1813282519578933,-4.35357287642546e-06,0.0,8.654723933432251e-05,0.0,0.0,7.372123718261719,0.0,0.0,0.0,0.283312976360321,4.0,0.0,1.0
838140,293.17681884765625,297.1499938964844,293.1499938964844,0.0027645705267786,-210.1450653076172,294.9112548828125,0.5470548868179321,0.050000000745058,0.0458332113921642,294.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5470548868179321,0.050000000745058,0.0482645779848098,293.29888916015625,297.1499938964844,293.1499938964844,0.0041791703552007,-244.56187438964844,296.7969665527344,0.5470548868179321,0.050000000745058,0.0356480553746223,293.1180114746094,297.1499938964844,293.1499938964844,0.0763712301850318,-1950.6995849609373,304.1466369628906,0.7604416608810425,0.1299665123224258,0.1237125247716903,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5470548868179321,0.050000000745058,0.2289463877677917,291.1241760253906,291.1499938964844,272.3333435058594,270.5872497558594,284.5552673339844,293.9130859375,291.123779296875,1.0,0.1584901213645935,0.9639521241188048,0.9639521241188048,1.0,1.0,-0.5789064764976501,0.2513041496276855,0.327602356672287,0.0838271602988243,0.0,0.0,0.2613724768161773,24.81686019897461,25.0,-2.006673574447632,-3835.361083984375,35.46035385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,307.9981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2265625,18000.0,0.0,0.0,0.0858571454882621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837234050035476,0.1837277561426162,-4.358435035101138e-06,0.0,8.713408897165209e-05,0.0,0.0,7.483611106872559,0.0,0.0,0.0,0.2837553322315216,4.0,0.0,1.0
838200,293.17681884765625,297.1499938964844,293.1499938964844,0.0027645705267786,-210.1450653076172,294.9112548828125,0.5470548868179321,0.050000000745058,0.0458332113921642,294.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5470548868179321,0.050000000745058,0.0482645779848098,293.29888916015625,297.1499938964844,293.1499938964844,0.0041791703552007,-244.56187438964844,296.7969665527344,0.5470548868179321,0.050000000745058,0.0356480553746223,293.1180114746094,297.1499938964844,293.1499938964844,0.0763712301850318,-1950.6995849609373,304.1466369628906,0.7604416608810425,0.1299665123224258,0.1237125247716903,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5470548868179321,0.050000000745058,0.2289463877677917,291.1241760253906,291.1499938964844,272.3333435058594,270.5872497558594,284.5552673339844,293.9130859375,291.123779296875,1.0,0.1584901213645935,0.9639521241188048,0.9639521241188048,1.0,1.0,-0.5789064764976501,0.2513041496276855,0.327602356672287,0.0838271602988243,0.0,0.0,0.2613724768161773,24.81686019897461,25.0,-2.006673574447632,-3835.361083984375,35.46035385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,307.9981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2265625,18000.0,0.0,0.0,0.0858571454882621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837234050035476,0.1837277561426162,-4.358435035101138e-06,0.0,8.713408897165209e-05,0.0,0.0,7.483611106872559,0.0,0.0,0.0,0.2837553322315216,4.0,0.0,1.0
838260,293.174072265625,297.1499938964844,293.1499938964844,0.0027637134771794,-210.099365234375,294.907958984375,0.5471017360687256,0.050000000745058,0.045832872390747,294.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5471017360687256,0.050000000745058,0.0482642203569412,293.2949523925781,297.1499938964844,293.1499938964844,0.0041479137726128,-242.8572540283203,296.7548217773437,0.5471017360687256,0.050000000745058,0.0356477871537208,293.11767578125,297.1499938964844,293.1499938964844,0.0770698115229606,-1964.1875,304.1466064453125,0.7621800303459167,0.1308490484952926,0.1245449408888816,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5471017360687256,0.050000000745058,0.2289446741342544,291.121826171875,291.1499938964844,272.27667236328125,270.5447692871094,284.5028991699219,293.86480712890625,291.1212463378906,1.0,0.1585803031921386,0.9642494320869446,0.9642494320869446,1.0,1.0,-0.5799022316932678,0.2517495453357696,0.3281526863574981,0.083988107740879,0.0,0.0,0.26528400182724,24.815149307250977,25.0,-3.43534779548645,-3869.992919921875,35.5576286315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944763183594,308.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8046875,18000.0,0.0,0.0,0.0864401757717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864224225282669,0.1864267885684967,-4.36379150414723e-06,0.0,8.772579167271033e-05,0.0,0.0,7.609357833862305,0.0,0.0,0.0,0.2842529118061065,4.0,0.0,1.0
838320,293.174072265625,297.1499938964844,293.1499938964844,0.0027637134771794,-210.099365234375,294.907958984375,0.5471017360687256,0.050000000745058,0.045832872390747,294.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5471017360687256,0.050000000745058,0.0482642203569412,293.2949523925781,297.1499938964844,293.1499938964844,0.0041479137726128,-242.8572540283203,296.7548217773437,0.5471017360687256,0.050000000745058,0.0356477871537208,293.11767578125,297.1499938964844,293.1499938964844,0.0770698115229606,-1964.1875,304.1466064453125,0.7621800303459167,0.1308490484952926,0.1245449408888816,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5471017360687256,0.050000000745058,0.2289446741342544,291.121826171875,291.1499938964844,272.27667236328125,270.5447692871094,284.5028991699219,293.86480712890625,291.1212463378906,1.0,0.1585803031921386,0.9642494320869446,0.9642494320869446,1.0,1.0,-0.5799022316932678,0.2517495453357696,0.3281526863574981,0.083988107740879,0.0,0.0,0.26528400182724,24.815149307250977,25.0,-3.43534779548645,-3869.992919921875,35.5576286315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944763183594,308.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8046875,18000.0,0.0,0.0,0.0864401757717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864224225282669,0.1864267885684967,-4.36379150414723e-06,0.0,8.772579167271033e-05,0.0,0.0,7.609357833862305,0.0,0.0,0.0,0.2842529118061065,4.0,0.0,1.0
838380,293.1712646484375,297.1499938964844,293.1499938964844,0.002763639902696,-210.1129608154297,294.9055480957031,0.5471490621566772,0.050000000745058,0.0458325259387493,294.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5471490621566772,0.050000000745058,0.0482638552784919,293.2909851074219,297.1499938964844,293.1499938964844,0.0041177649982273,-241.2099151611328,296.71405029296875,0.5471490621566772,0.050000000745058,0.0356475189328193,293.1173095703125,297.1499938964844,293.1499938964844,0.0777731761336326,-1977.791015625,304.1465759277344,0.7639326453208923,0.1317388415336609,0.1253842264413833,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5471490621566772,0.050000000745058,0.2289429605007171,291.11932373046875,291.1499938964844,272.2200012207031,270.5022277832031,284.4509582519531,293.81719970703125,291.1188659667969,1.0,0.1586713194847107,0.9645466804504396,0.9645466804504396,1.0,1.0,-0.5809062123298645,0.2521980702877044,0.3287081718444824,0.0841517224907875,0.0,0.0,0.2695524096488952,24.813432693481445,25.0,-3.2972540855407715,-3906.760498046875,35.65590286254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954833984375,308.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.322265625,18000.0,0.0,0.0,0.0870489776134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894459128379821,0.1894502788782119,-4.3698887566279154e-06,0.0,8.834365144139156e-05,0.0,0.0,7.751055717468262,0.0,0.0,0.0,0.2848142385482788,4.0,0.0,1.0
838440,293.1712646484375,297.1499938964844,293.1499938964844,0.002763639902696,-210.1129608154297,294.9055480957031,0.5471490621566772,0.050000000745058,0.0458325259387493,294.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5471490621566772,0.050000000745058,0.0482638552784919,293.2909851074219,297.1499938964844,293.1499938964844,0.0041177649982273,-241.2099151611328,296.71405029296875,0.5471490621566772,0.050000000745058,0.0356475189328193,293.1173095703125,297.1499938964844,293.1499938964844,0.0777731761336326,-1977.791015625,304.1465759277344,0.7639326453208923,0.1317388415336609,0.1253842264413833,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5471490621566772,0.050000000745058,0.2289429605007171,291.11932373046875,291.1499938964844,272.2200012207031,270.5022277832031,284.4509582519531,293.81719970703125,291.1188659667969,1.0,0.1586713194847107,0.9645466804504396,0.9645466804504396,1.0,1.0,-0.5809062123298645,0.2521980702877044,0.3287081718444824,0.0841517224907875,0.0,0.0,0.2695524096488952,24.813432693481445,25.0,-3.2972540855407715,-3906.760498046875,35.65590286254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954833984375,308.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.322265625,18000.0,0.0,0.0,0.0870489776134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894459128379821,0.1894502788782119,-4.3698887566279154e-06,0.0,8.834365144139156e-05,0.0,0.0,7.751055717468262,0.0,0.0,0.0,0.2848142385482788,4.0,0.0,1.0
838500,293.1698913574219,297.1499938964844,293.1499938964844,0.0027638538740575,-210.13650512695312,294.9049072265625,0.5471729040145874,0.050000000745058,0.0458323508501052,294.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5471729040145874,0.050000000745058,0.0482636727392673,293.2890319824219,297.1499938964844,293.1499938964844,0.0041030757129192,-240.4036560058593,296.6943054199219,0.5471729040145874,0.050000000745058,0.0356473848223686,293.1171569824219,297.1499938964844,293.1499938964844,0.0781245753169059,-1984.591552734375,304.14654541015625,0.7648139595985413,0.1321862637996673,0.1258063316345214,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5471729040145874,0.050000000745058,0.2289420813322067,291.1183166503906,291.1499938964844,272.1916809082031,270.4809265136719,284.42529296875,293.7938842773437,291.1179504394531,1.0,0.1587171405553817,0.9646953344345092,0.9646953344345092,1.0,1.0,-0.5814111828804016,0.2524234056472778,0.3289877474308014,0.0842345207929611,0.0,0.0,0.2717671990394592,24.812576293945312,25.0,-2.811312437057495,-3925.605712890625,35.70541000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945068359375,308.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.728515625,18000.0,0.0,0.0,0.0873686447739601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910478621721267,0.1910522431135177,-4.373193860374158e-06,0.0,8.866806456353515e-05,0.0,0.0,7.826550483703613,0.0,0.0,0.0,0.2851141691207886,4.0,0.0,1.0
838560,293.1684875488281,297.1499938964844,293.1499938964844,0.002764222677797,-210.1698455810547,294.9046936035156,0.5471968054771423,0.050000000745058,0.0458321757614612,294.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.5471968054771423,0.050000000745058,0.0482634902000427,293.2870788574219,297.1499938964844,293.1499938964844,0.004088588990271,-239.6055603027344,296.67498779296875,0.5471968054771423,0.050000000745058,0.0356472507119178,293.1169738769531,297.1499938964844,293.1499938964844,0.0784752517938613,-1991.3797607421875,304.14654541015625,0.7656981945037842,0.132635235786438,0.1262299418449401,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.5471968054771423,0.050000000745058,0.2289412170648574,291.1175537109375,291.1499938964844,272.163330078125,270.4596252441406,284.3998718261719,293.7710266113281,291.1173095703125,1.0,0.1587631702423095,0.9648422598838806,0.9648422598838806,1.0,1.0,-0.5819178819656372,0.2526493966579437,0.3292685151100158,0.0843179374933242,0.0,0.0,0.2740084826946258,24.811729431152344,25.0,-2.1868271827697754,-3944.573486328125,35.755157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,308.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2578125,18000.0,0.0,0.0,0.0877008736133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926906853914261,0.1926950514316558,-4.376637207315071e-06,0.0,8.900523971533403e-05,0.0,0.0,7.9042768478393555,0.0,0.0,0.0,0.2854236364364624,4.0,0.0,1.0
838620,293.16571044921875,297.1499938964844,293.1499938964844,0.0027653905563056,-210.26353454589844,294.90545654296875,0.5472446084022522,0.050000000745058,0.0458318293094635,294.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5472446084022522,0.050000000745058,0.0482631213963031,293.2832336425781,297.1499938964844,293.1499938964844,0.004060155712068,-238.0306091308593,296.6375732421875,0.5472446084022522,0.050000000745058,0.035646978765726,293.1166687011719,297.1499938964844,293.1499938964844,0.0791739523410797,-2004.9097900390625,304.1465148925781,0.767473578453064,0.1335368305444717,0.1270809471607208,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5472446084022522,0.050000000745058,0.2289394736289978,291.1167907714844,291.1499938964844,272.1066589355469,270.4169616699219,284.34979248046875,293.72662353515625,291.1167297363281,1.0,0.1588558405637741,0.9651362299919128,0.9651362299919128,1.0,1.0,-0.5829359292984009,0.2531029284000397,0.3298329710960388,0.0844865441322326,0.0,0.0,0.2785021662712097,24.810089111328125,25.0,-0.8544208407402039,-3982.44970703125,35.85530090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,308.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.0884047150611877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960457116365432,0.1960500925779342,-4.38381857748027e-06,0.0,8.971954957814887e-05,0.0,0.0,8.063949584960938,0.0,0.0,0.0,0.28606116771698,4.0,0.0,1.0
838680,293.16571044921875,297.1499938964844,293.1499938964844,0.0027653905563056,-210.26353454589844,294.90545654296875,0.5472446084022522,0.050000000745058,0.0458318293094635,294.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5472446084022522,0.050000000745058,0.0482631213963031,293.2832336425781,297.1499938964844,293.1499938964844,0.004060155712068,-238.0306091308593,296.6375732421875,0.5472446084022522,0.050000000745058,0.035646978765726,293.1166687011719,297.1499938964844,293.1499938964844,0.0791739523410797,-2004.9097900390625,304.1465148925781,0.767473578453064,0.1335368305444717,0.1270809471607208,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5472446084022522,0.050000000745058,0.2289394736289978,291.1167907714844,291.1499938964844,272.1066589355469,270.4169616699219,284.34979248046875,293.72662353515625,291.1167297363281,1.0,0.1588558405637741,0.9651362299919128,0.9651362299919128,1.0,1.0,-0.5829359292984009,0.2531029284000397,0.3298329710960388,0.0844865441322326,0.0,0.0,0.2785021662712097,24.810089111328125,25.0,-0.8544208407402039,-3982.44970703125,35.85530090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,308.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.0884047150611877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960457116365432,0.1960500925779342,-4.38381857748027e-06,0.0,8.971954957814887e-05,0.0,0.0,8.063949584960938,0.0,0.0,0.0,0.28606116771698,4.0,0.0,1.0
838740,293.1629638671875,297.1499938964844,293.1499938964844,0.0027671190910041,-210.39356994628903,294.9076843261719,0.5472921133041382,0.050000000745058,0.0458314828574657,294.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5472921133041382,0.050000000745058,0.0482627600431442,293.2795104980469,297.1499938964844,293.1499938964844,0.0040324330329895,-236.4853515625,296.6016845703125,0.5472921133041382,0.050000000745058,0.0356467105448246,293.1163635253906,297.1499938964844,293.1499938964844,0.0798691660165786,-2018.3809814453125,304.1465148925781,0.7692549824714661,0.1344419419765472,0.1279356479644775,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5472921133041382,0.050000000745058,0.2289377450942993,291.1167907714844,291.1499938964844,272.04998779296875,270.37420654296875,284.3006286621094,293.6838684082031,291.11688232421875,1.0,0.1589492410421371,0.9654302000999452,0.9654302000999452,1.0,1.0,-0.5839583873748779,0.2535578906536102,0.3304004669189453,0.0846572443842887,0.0,0.0,0.2829353213310241,24.80855941772461,25.0,0.2507098913192749,-4019.8115234375,35.956199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,308.15740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.375,18000.0,0.0,0.0,0.0891601890325546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994293630123138,0.199433758854866,-4.391240508994088e-06,0.0,9.048626088770106e-05,0.0,0.0,8.226238250732422,0.0,0.0,0.0,0.2867112755775451,4.0,0.0,1.0
838800,293.1629638671875,297.1499938964844,293.1499938964844,0.0027671190910041,-210.39356994628903,294.9076843261719,0.5472921133041382,0.050000000745058,0.0458314828574657,294.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5472921133041382,0.050000000745058,0.0482627600431442,293.2795104980469,297.1499938964844,293.1499938964844,0.0040324330329895,-236.4853515625,296.6016845703125,0.5472921133041382,0.050000000745058,0.0356467105448246,293.1163635253906,297.1499938964844,293.1499938964844,0.0798691660165786,-2018.3809814453125,304.1465148925781,0.7692549824714661,0.1344419419765472,0.1279356479644775,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5472921133041382,0.050000000745058,0.2289377450942993,291.1167907714844,291.1499938964844,272.04998779296875,270.37420654296875,284.3006286621094,293.6838684082031,291.11688232421875,1.0,0.1589492410421371,0.9654302000999452,0.9654302000999452,1.0,1.0,-0.5839583873748779,0.2535578906536102,0.3304004669189453,0.0846572443842887,0.0,0.0,0.2829353213310241,24.80855941772461,25.0,0.2507098913192749,-4019.8115234375,35.956199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,308.15740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.375,18000.0,0.0,0.0,0.0891601890325546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994293630123138,0.199433758854866,-4.391240508994088e-06,0.0,9.048626088770106e-05,0.0,0.0,8.226238250732422,0.0,0.0,0.0,0.2867112755775451,4.0,0.0,1.0
838860,293.15972900390625,297.1499938964844,293.1499938964844,0.0027707256376743,-210.66172790527344,294.9125366210937,0.5473546385765076,0.050000000745058,0.0458310283720493,294.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5473546385765076,0.050000000745058,0.0482622794806957,293.2753601074219,297.1499938964844,293.1499938964844,0.0040068910457193,-235.0548095703125,296.5685119628906,0.5473546385765076,0.050000000745058,0.0356463566422462,293.1156311035156,297.1499938964844,293.1499938964844,0.0806043297052383,-2032.649658203125,304.1464538574219,0.7711655497550964,0.1354412734508514,0.1288464814424514,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5473546385765076,0.050000000745058,0.2289354801177978,291.1173095703125,291.1499938964844,271.99334716796875,270.3319702148437,284.2524108886719,293.6426086425781,291.1174621582031,1.0,0.1590443402528762,0.965721070766449,0.965721070766449,1.0,1.0,-0.58504718542099,0.2540403604507446,0.3310068249702453,0.0848425850272178,0.0,0.0,0.2872580289840698,24.80472946166992,25.0,0.8639359474182129,-4056.583251953125,36.06167984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,308.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3359375,18000.0,0.0,0.0,0.089963674545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027910947799682,0.2027954906225204,-4.398764758661855e-06,0.0,9.130169200943784e-05,0.0,0.0,8.38869571685791,0.0,0.0,0.0,0.2873639166355133,4.0,0.0,1.0
838920,293.15972900390625,297.1499938964844,293.1499938964844,0.0027707256376743,-210.66172790527344,294.9125366210937,0.5473546385765076,0.050000000745058,0.0458310283720493,294.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5473546385765076,0.050000000745058,0.0482622794806957,293.2753601074219,297.1499938964844,293.1499938964844,0.0040068910457193,-235.0548095703125,296.5685119628906,0.5473546385765076,0.050000000745058,0.0356463566422462,293.1156311035156,297.1499938964844,293.1499938964844,0.0806043297052383,-2032.649658203125,304.1464538574219,0.7711655497550964,0.1354412734508514,0.1288464814424514,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5473546385765076,0.050000000745058,0.2289354801177978,291.1173095703125,291.1499938964844,271.99334716796875,270.3319702148437,284.2524108886719,293.6426086425781,291.1174621582031,1.0,0.1590443402528762,0.965721070766449,0.965721070766449,1.0,1.0,-0.58504718542099,0.2540403604507446,0.3310068249702453,0.0848425850272178,0.0,0.0,0.2872580289840698,24.80472946166992,25.0,0.8639359474182129,-4056.583251953125,36.06167984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,308.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3359375,18000.0,0.0,0.0,0.089963674545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027910947799682,0.2027954906225204,-4.398764758661855e-06,0.0,9.130169200943784e-05,0.0,0.0,8.38869571685791,0.0,0.0,0.0,0.2873639166355133,4.0,0.0,1.0
838980,293.1557922363281,297.1499938964844,293.1499938964844,0.0027765142731368,-211.0941467285156,294.9205322265625,0.5474488139152527,0.050000000745058,0.0458303466439247,294.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5474488139152527,0.050000000745058,0.0482615604996681,293.2705078125,297.1499938964844,293.1499938964844,0.0039838976226747,-233.76377868652344,296.538818359375,0.5474488139152527,0.050000000745058,0.0356458239257335,293.1143493652344,297.1499938964844,293.1499938964844,0.0814386308193206,-2048.8818359375,304.146240234375,0.7733668088912964,0.1365687549114227,0.1298840194940567,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5474488139152527,0.050000000745058,0.2289320677518844,291.11798095703125,291.1499938964844,271.9366760253906,270.2906799316406,284.20556640625,293.6036071777344,291.1181030273437,1.0,0.1591437458992004,0.9660119414329528,0.9660119414329528,1.0,1.0,-0.5862858891487122,0.2545854449272156,0.3317004442214966,0.085060216486454,0.0,0.0,0.2914844751358032,24.796056747436523,25.0,0.9575042128562928,-4093.080322265625,36.17765045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,308.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.310546875,18000.0,0.0,0.0,0.0908060148358345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061258107423782,0.2061302065849304,-4.406331299833255e-06,0.0,9.215655882144348e-05,0.0,0.0,8.550986289978027,0.0,0.0,0.0,0.288017213344574,4.0,0.0,1.0
839040,293.1557922363281,297.1499938964844,293.1499938964844,0.0027765142731368,-211.0941467285156,294.9205322265625,0.5474488139152527,0.050000000745058,0.0458303466439247,294.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5474488139152527,0.050000000745058,0.0482615604996681,293.2705078125,297.1499938964844,293.1499938964844,0.0039838976226747,-233.76377868652344,296.538818359375,0.5474488139152527,0.050000000745058,0.0356458239257335,293.1143493652344,297.1499938964844,293.1499938964844,0.0814386308193206,-2048.8818359375,304.146240234375,0.7733668088912964,0.1365687549114227,0.1298840194940567,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.5474488139152527,0.050000000745058,0.2289320677518844,291.11798095703125,291.1499938964844,271.9366760253906,270.2906799316406,284.20556640625,293.6036071777344,291.1181030273437,1.0,0.1591437458992004,0.9660119414329528,0.9660119414329528,1.0,1.0,-0.5862858891487122,0.2545854449272156,0.3317004442214966,0.085060216486454,0.0,0.0,0.2914844751358032,24.796056747436523,25.0,0.9575042128562928,-4093.080322265625,36.17765045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,308.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.310546875,18000.0,0.0,0.0,0.0908060148358345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061258107423782,0.2061302065849304,-4.406331299833255e-06,0.0,9.215655882144348e-05,0.0,0.0,8.550986289978027,0.0,0.0,0.0,0.288017213344574,4.0,0.0,1.0
839100,293.15362548828125,297.1499938964844,293.1499938964844,0.0027801832184195,-211.3690948486328,294.92559814453125,0.5475033521652222,0.050000000745058,0.045829951763153,294.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5475033521652222,0.050000000745058,0.0482611469924449,293.26788330078125,297.1499938964844,293.1499938964844,0.0039733219891786,-233.1693878173828,296.5251159667969,0.5475033521652222,0.050000000745058,0.035645518451929,293.1136169433594,297.1499938964844,293.1499938964844,0.0818851217627525,-2057.58154296875,304.1461181640625,0.7745494246482849,0.1371680349111557,0.1304397135972976,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5475033521652222,0.050000000745058,0.2289301007986068,291.1182556152344,291.1499938964844,271.9083251953125,270.2703857421875,284.1827087402344,293.5850830078125,291.1183776855469,1.0,0.1591954976320266,0.96615731716156,0.96615731716156,1.0,1.0,-0.5869490504264832,0.2548762261867523,0.3320728540420532,0.0851786285638809,0.0,0.0,0.2935701310634613,24.790678024291992,25.0,0.9133467674255372,-4111.267578125,36.23911285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,308.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.271484375,18000.0,0.0,0.0,0.0912394300103187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077886760234832,0.2077930867671966,-4.410135716170771e-06,0.0,9.259642683900891e-05,0.0,0.0,8.632329940795898,0.0,0.0,0.0,0.2883450090885162,4.0,0.0,1.0
839160,293.1513366699219,297.1499938964844,293.1499938964844,0.0027843341231346,-211.6805725097656,294.9313049316406,0.5475608706474304,0.050000000745058,0.0458295345306396,294.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5475608706474304,0.050000000745058,0.0482607074081897,293.26513671875,297.1499938964844,293.1499938964844,0.0039633084088563,-232.60626220703125,296.5121765136719,0.5475608706474304,0.050000000745058,0.0356451943516731,293.1128234863281,297.1499938964844,293.1499938964844,0.0823470577597618,-2066.589599609375,304.14599609375,0.7757737636566162,0.1377868205308914,0.1310148686170578,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5475608706474304,0.050000000745058,0.2289280146360397,291.1185302734375,291.1499938964844,271.8800048828125,270.25030517578125,284.1602478027344,293.5672302246094,291.11865234375,1.0,0.1592486947774887,0.9662999510765076,0.9662999510765076,1.0,1.0,-0.5876353979110718,0.2551765441894531,0.3324588239192962,0.0853021740913391,0.0,0.0,0.2956394851207733,24.784915924072266,25.0,0.862187922000885,-4129.43701171875,36.30260467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,308.2351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.21484375,18000.0,0.0,0.0,0.0916793048381805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094510197639465,0.2094554305076599,-4.413961050886428e-06,0.0,9.304284321842716e-05,0.0,0.0,8.71392822265625,0.0,0.0,0.0,0.2886740267276764,4.0,0.0,1.0
839220,293.1465148925781,297.1499938964844,293.1499938964844,0.0027940282598137,-212.4087677001953,294.94464111328125,0.5476824641227722,0.050000000745058,0.0458286590874195,294.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5476824641227722,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039449199102818,-231.57098388671875,296.48834228515625,0.5476824641227722,0.050000000745058,0.0356445126235485,293.111083984375,297.1499938964844,293.1499938964844,0.0833119451999664,-2085.427001953125,304.1457214355469,0.77833092212677,0.1390768885612487,0.1322171539068222,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5476824641227722,0.050000000745058,0.2289236336946487,291.1190795898437,291.1499938964844,271.8233337402344,270.21075439453125,284.11639404296875,293.53326416015625,291.1191711425781,1.0,0.1593596786260604,0.966585099697113,0.966585099697113,1.0,1.0,-0.5890699625015259,0.2558028101921081,0.3332671523094177,0.0855634286999702,0.0,0.0,0.2997273206710815,24.77271270751953,25.0,0.7899336814880371,-4165.74072265625,36.43542098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,308.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.095703125,18000.0,0.0,0.0,0.0925738885998725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127729058265686,0.2127773314714431,-4.421678113430971e-06,0.0,9.395072993356736e-05,0.0,0.0,8.877854347229004,0.0,0.0,0.0,0.2893358469009399,4.0,0.0,1.0
839280,293.1465148925781,297.1499938964844,293.1499938964844,0.0027940282598137,-212.4087677001953,294.94464111328125,0.5476824641227722,0.050000000745058,0.0458286590874195,294.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5476824641227722,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039449199102818,-231.57098388671875,296.48834228515625,0.5476824641227722,0.050000000745058,0.0356445126235485,293.111083984375,297.1499938964844,293.1499938964844,0.0833119451999664,-2085.427001953125,304.1457214355469,0.77833092212677,0.1390768885612487,0.1322171539068222,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5476824641227722,0.050000000745058,0.2289236336946487,291.1190795898437,291.1499938964844,271.8233337402344,270.21075439453125,284.11639404296875,293.53326416015625,291.1191711425781,1.0,0.1593596786260604,0.966585099697113,0.966585099697113,1.0,1.0,-0.5890699625015259,0.2558028101921081,0.3332671523094177,0.0855634286999702,0.0,0.0,0.2997273206710815,24.77271270751953,25.0,0.7899336814880371,-4165.74072265625,36.43542098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,308.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.095703125,18000.0,0.0,0.0,0.0925738885998725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127729058265686,0.2127773314714431,-4.421678113430971e-06,0.0,9.395072993356736e-05,0.0,0.0,8.877854347229004,0.0,0.0,0.0,0.2893358469009399,4.0,0.0,1.0
839340,293.1414489746094,297.1499938964844,293.1499938964844,0.0028054674621671,-213.26852416992188,294.9603576660156,0.5478096008300781,0.050000000745058,0.045827742666006,294.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5478096008300781,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039285728707909,-230.6490936279297,296.4671936035156,0.5478096008300781,0.050000000745058,0.0356437973678112,293.1092834472656,297.1499938964844,293.1499938964844,0.084323950111866,-2105.21044921875,304.1454467773437,0.7810087203979492,0.1404282599687576,0.133479505777359,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5478096008300781,0.050000000745058,0.2289190590381622,291.1195983886719,291.1499938964844,271.76666259765625,270.1719665527344,284.0738220214844,293.5014953613281,291.1197204589844,1.0,0.1594768315553665,0.9668703079223632,0.9668703079223632,1.0,1.0,-0.5905762910842896,0.2564585506916046,0.3341177403926849,0.0858415588736534,0.0,0.0,0.3037448525428772,24.76010513305664,25.0,0.7737307548522949,-4202.00830078125,36.575462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,308.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.093480497598648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160880863666534,0.216092512011528,-4.429485670698341e-06,0.0,9.487081842962652e-05,0.0,0.0,9.04262924194336,0.0,0.0,0.0,0.2900021970272064,4.0,0.0,1.0
839400,293.1414489746094,297.1499938964844,293.1499938964844,0.0028054674621671,-213.26852416992188,294.9603576660156,0.5478096008300781,0.050000000745058,0.045827742666006,294.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5478096008300781,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039285728707909,-230.6490936279297,296.4671936035156,0.5478096008300781,0.050000000745058,0.0356437973678112,293.1092834472656,297.1499938964844,293.1499938964844,0.084323950111866,-2105.21044921875,304.1454467773437,0.7810087203979492,0.1404282599687576,0.133479505777359,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.5478096008300781,0.050000000745058,0.2289190590381622,291.1195983886719,291.1499938964844,271.76666259765625,270.1719665527344,284.0738220214844,293.5014953613281,291.1197204589844,1.0,0.1594768315553665,0.9668703079223632,0.9668703079223632,1.0,1.0,-0.5905762910842896,0.2564585506916046,0.3341177403926849,0.0858415588736534,0.0,0.0,0.3037448525428772,24.76010513305664,25.0,0.7737307548522949,-4202.00830078125,36.575462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,308.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.093480497598648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160880863666534,0.216092512011528,-4.429485670698341e-06,0.0,9.487081842962652e-05,0.0,0.0,9.04262924194336,0.0,0.0,0.0,0.2900021970272064,4.0,0.0,1.0
839460,293.1361999511719,297.1499938964844,293.1499938964844,0.0028185525443404,-214.25210571289065,294.97833251953125,0.5479398965835571,0.050000000745058,0.0458268038928508,294.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5479398965835571,0.050000000745058,0.048257827758789,293.24737548828125,297.1499938964844,293.1499938964844,0.0039141410961747,-229.83367919921875,296.4485778808594,0.5479398965835571,0.050000000745058,0.0356430672109127,293.1074523925781,297.1499938964844,293.1499938964844,0.0853766202926635,-2125.813232421875,304.1452331542969,0.783786416053772,0.1418332755565643,0.1347940564155578,293.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5479398965835571,0.050000000745058,0.2289143651723861,291.1201477050781,291.1499938964844,271.7099914550781,270.1338806152344,284.0324401855469,293.4717102050781,291.1202697753906,1.0,0.1596000641584396,0.9671486020088196,0.9671486020088196,1.0,1.0,-0.5921450853347778,0.2571396231651306,0.3350054323673248,0.0861348062753677,0.0,0.0,0.3076873421669006,24.747472763061523,25.0,0.8004325032234192,-4238.22412109375,36.72222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,308.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.912109375,18000.0,0.0,0.0,0.0943907052278518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193911075592041,0.2193955481052398,-4.437372808752116e-06,0.0,9.579456673236564e-05,0.0,0.0,9.207998275756836,0.0,0.0,0.0,0.2906720042228699,4.0,0.0,1.0
839520,293.1361999511719,297.1499938964844,293.1499938964844,0.0028185525443404,-214.25210571289065,294.97833251953125,0.5479398965835571,0.050000000745058,0.0458268038928508,294.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5479398965835571,0.050000000745058,0.048257827758789,293.24737548828125,297.1499938964844,293.1499938964844,0.0039141410961747,-229.83367919921875,296.4485778808594,0.5479398965835571,0.050000000745058,0.0356430672109127,293.1074523925781,297.1499938964844,293.1499938964844,0.0853766202926635,-2125.813232421875,304.1452331542969,0.783786416053772,0.1418332755565643,0.1347940564155578,293.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5479398965835571,0.050000000745058,0.2289143651723861,291.1201477050781,291.1499938964844,271.7099914550781,270.1338806152344,284.0324401855469,293.4717102050781,291.1202697753906,1.0,0.1596000641584396,0.9671486020088196,0.9671486020088196,1.0,1.0,-0.5921450853347778,0.2571396231651306,0.3350054323673248,0.0861348062753677,0.0,0.0,0.3076873421669006,24.747472763061523,25.0,0.8004325032234192,-4238.22412109375,36.72222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,308.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.912109375,18000.0,0.0,0.0,0.0943907052278518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193911075592041,0.2193955481052398,-4.437372808752116e-06,0.0,9.579456673236564e-05,0.0,0.0,9.207998275756836,0.0,0.0,0.0,0.2906720042228699,4.0,0.0,1.0
839580,293.1307983398437,297.1499938964844,293.1499938964844,0.002833247417584,-215.3566131591797,294.9985656738281,0.5480720400810242,0.050000000745058,0.0458258502185344,294.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5480720400810242,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.0039015715010464,-229.1219787597656,296.4324035644531,0.5480720400810242,0.050000000745058,0.0356423296034336,293.1055908203125,297.1499938964844,293.1499938964844,0.0864661782979965,-2147.159423828125,304.1449890136719,0.7866503000259399,0.1432872712612152,0.1361560970544815,293.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5480720400810242,0.050000000745058,0.2289096117019653,291.1207580566406,291.1499938964844,271.6533203125,270.0964050292969,283.9921264648437,293.4437561035156,291.1208801269531,1.0,0.1597293764352798,0.967426896095276,0.967426896095276,1.0,1.0,-0.5937707424163818,0.2578437626361847,0.3359269499778747,0.0864423140883445,0.0,0.0,0.3115484118461609,24.73504638671875,25.0,0.8409605622291565,-4274.3505859375,36.87544250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288330078125,308.3388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.87109375,18000.0,0.0,0.0,0.0952972024679184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226743549108505,0.2226787954568863,-4.445324066182366e-06,0.0,9.67145460890606e-05,0.0,0.0,9.37358570098877,0.0,0.0,0.0,0.2913438081741333,4.0,0.0,1.0
