time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839640,293.1307983398437,297.1499938964844,293.1499938964844,0.002833247417584,-215.3566131591797,294.9985656738281,0.5480720400810242,0.050000000745058,0.0458258502185344,294.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5480720400810242,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.0039015715010464,-229.1219787597656,296.4324035644531,0.5480720400810242,0.050000000745058,0.0356423296034336,293.1055908203125,297.1499938964844,293.1499938964844,0.0864661782979965,-2147.159423828125,304.1449890136719,0.7866503000259399,0.1432872712612152,0.1361560970544815,293.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5480720400810242,0.050000000745058,0.2289096117019653,291.1207580566406,291.1499938964844,271.6533203125,270.0964050292969,283.9921264648437,293.4437561035156,291.1208801269531,1.0,0.1597293764352798,0.967426896095276,0.967426896095276,1.0,1.0,-0.5937707424163818,0.2578437626361847,0.3359269499778747,0.0864423140883445,0.0,0.0,0.3115484118461609,24.73504638671875,25.0,0.8409605622291565,-4274.3505859375,36.87544250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288330078125,308.3388977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.87109375,18000.0,0.0,0.0,0.0952972024679184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226743549108505,0.2226787954568863,-4.445324066182366e-06,0.0,9.67145460890606e-05,0.0,0.0,9.37358570098877,0.0,0.0,0.0,0.2913438081741333,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.0028412060346454,-215.95477294921875,295.009521484375,0.5481384992599487,0.050000000745058,0.0458253733813762,294.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5481384992599487,0.050000000745058,0.0482563264667987,293.2380065917969,297.1499938964844,293.1499938964844,0.0038959917146712,-228.8054962158203,296.4252319335937,0.5481384992599487,0.050000000745058,0.0356419570744037,293.10467529296875,297.1499938964844,293.1499938964844,0.0870242044329643,-2158.09912109375,304.1448974609375,0.7881117463111877,0.1440318524837494,0.1368541270494461,293.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5481384992599487,0.050000000745058,0.2289072275161743,291.1210632324219,291.1499938964844,271.625,270.077880859375,283.9723815917969,293.4304504394531,291.1211853027344,1.0,0.1597963273525238,0.9675660133361816,0.9675660133361816,1.0,1.0,-0.594603955745697,0.2582040727138519,0.3363998532295227,0.0866012647747993,0.0,0.0,0.3134462535381317,24.72896385192871,25.0,0.8561825156211853,-4292.365234375,36.954437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,308.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8671875,18000.0,0.0,0.0,0.0957468673586845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243057638406753,0.2243102192878723,-4.4493176574178506e-06,0.0,9.71709014265798e-05,0.0,0.0,9.456321716308594,0.0,0.0,0.0,0.2916798889636993,4.0,0.0,1.0
839760,293.12530517578125,297.1499938964844,293.1499938964844,0.0028495425358414,-216.581298828125,295.02099609375,0.5482050776481628,0.050000000745058,0.045824896544218,294.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5482050776481628,0.050000000745058,0.0482558235526084,293.23486328125,297.1499938964844,293.1499938964844,0.0038908447604626,-228.5132598876953,296.41864013671875,0.5482050776481628,0.050000000745058,0.0356415845453739,293.103759765625,297.1499938964844,293.1499938964844,0.0875900313258171,-2169.19580078125,304.1448059082031,0.7895896434783936,0.1447868198156356,0.1375621408224105,293.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5482050776481628,0.050000000745058,0.2289048433303833,291.1213684082031,291.1499938964844,271.5966796875,270.0595092773437,283.952880859375,293.41754150390625,291.1214904785156,1.0,0.1598646789789199,0.967702090740204,0.967702090740204,1.0,1.0,-0.5954490900039673,0.2585691213607788,0.3368799984455108,0.0867633372545242,0.0,0.0,0.3153236508369446,24.722978591918945,25.0,0.8648975491523743,-4310.34521484375,37.03488540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92791748046875,308.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.861328125,18000.0,0.0,0.0,0.0961933955550193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259308844804763,0.2259353399276733,-4.453321253095055e-06,0.0,9.7624069894664e-05,0.0,0.0,9.539036750793455,0.0,0.0,0.0,0.2920161187648773,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028673827182501,-217.9220428466797,295.0455017089844,0.5483384132385254,0.050000000745058,0.0458239391446113,294.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5483384132385254,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038818872999399,-228.00379943847656,296.4071960449219,0.5483384132385254,0.050000000745058,0.0356408432126045,293.1019287109375,297.1499938964844,293.1499938964844,0.088745042681694,-2191.85791015625,304.14459228515625,0.7925922274589539,0.1463275253772735,0.1390078514814376,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5483384132385254,0.050000000745058,0.22890006005764,291.1219787597656,291.1499938964844,271.5400085449219,270.0230712890625,283.9145812988281,293.3929443359375,291.1221008300781,1.0,0.1600056439638137,0.9679741263389589,0.9679741263389589,1.0,1.0,-0.597175121307373,0.2593134939670563,0.3378616273403168,0.0870969071984291,0.0,0.0,0.3190160989761352,24.71133804321289,25.0,0.8572556972503662,-4346.18212890625,37.20015335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285583496094,308.3937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.859375,18000.0,0.0,0.0,0.0970744416117668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291597425937652,0.2291641980409622,-4.461353455553763e-06,0.0,9.85182196018286e-05,0.0,0.0,9.704277992248535,0.0,0.0,0.0,0.2926885187625885,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028673827182501,-217.9220428466797,295.0455017089844,0.5483384132385254,0.050000000745058,0.0458239391446113,294.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5483384132385254,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038818872999399,-228.00379943847656,296.4071960449219,0.5483384132385254,0.050000000745058,0.0356408432126045,293.1019287109375,297.1499938964844,293.1499938964844,0.088745042681694,-2191.85791015625,304.14459228515625,0.7925922274589539,0.1463275253772735,0.1390078514814376,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5483384132385254,0.050000000745058,0.22890006005764,291.1219787597656,291.1499938964844,271.5400085449219,270.0230712890625,283.9145812988281,293.3929443359375,291.1221008300781,1.0,0.1600056439638137,0.9679741263389589,0.9679741263389589,1.0,1.0,-0.597175121307373,0.2593134939670563,0.3378616273403168,0.0870969071984291,0.0,0.0,0.3190160989761352,24.71133804321289,25.0,0.8572556972503662,-4346.18212890625,37.20015335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285583496094,308.3937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.859375,18000.0,0.0,0.0,0.0970744416117668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291597425937652,0.2291641980409622,-4.461353455553763e-06,0.0,9.85182196018286e-05,0.0,0.0,9.704277992248535,0.0,0.0,0.0,0.2926885187625885,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028867356013506,-219.37649536132807,295.0720520019531,0.5484716892242432,0.050000000745058,0.0458229854702949,294.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5484716892242432,0.050000000745058,0.048253808170557,293.22216796875,297.1499938964844,293.1499938964844,0.0038746574427932,-227.5916442871093,296.3979797363281,0.5484716892242432,0.050000000745058,0.0356400981545448,293.10015869140625,297.1499938964844,293.1499938964844,0.0899290665984153,-2215.09912109375,304.1444396972656,0.7956485748291016,0.1479061692953109,0.1404900252819061,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5484716892242432,0.050000000745058,0.228895291686058,291.1225891113281,291.1499938964844,271.4833374023437,269.9870910644531,283.8772277832031,293.369873046875,291.1227111816406,1.0,0.1601520180702209,0.9682462215423584,0.9682462215423584,1.0,1.0,-0.598944902420044,0.2600753307342529,0.338869571685791,0.0874423831701278,0.0,0.0,0.3226313889026642,24.700159072875977,25.0,0.8151684999465942,-4381.85302734375,37.370941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93048095703125,308.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.849609375,18000.0,0.0,0.0,0.0979372635483741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232362687587738,0.2323671579360962,-4.46942158305319e-06,0.0,9.939386654878037e-05,0.0,0.0,9.869383811950684,0.0,0.0,0.0,0.2933612465858459,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028867356013506,-219.37649536132807,295.0720520019531,0.5484716892242432,0.050000000745058,0.0458229854702949,294.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5484716892242432,0.050000000745058,0.048253808170557,293.22216796875,297.1499938964844,293.1499938964844,0.0038746574427932,-227.5916442871093,296.3979797363281,0.5484716892242432,0.050000000745058,0.0356400981545448,293.10015869140625,297.1499938964844,293.1499938964844,0.0899290665984153,-2215.09912109375,304.1444396972656,0.7956485748291016,0.1479061692953109,0.1404900252819061,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5484716892242432,0.050000000745058,0.228895291686058,291.1225891113281,291.1499938964844,271.4833374023437,269.9870910644531,283.8772277832031,293.369873046875,291.1227111816406,1.0,0.1601520180702209,0.9682462215423584,0.9682462215423584,1.0,1.0,-0.598944902420044,0.2600753307342529,0.338869571685791,0.0874423831701278,0.0,0.0,0.3226313889026642,24.700159072875977,25.0,0.8151684999465942,-4381.85302734375,37.370941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93048095703125,308.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.849609375,18000.0,0.0,0.0,0.0979372635483741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232362687587738,0.2323671579360962,-4.46942158305319e-06,0.0,9.939386654878037e-05,0.0,0.0,9.869383811950684,0.0,0.0,0.0,0.2933612465858459,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0029075925704091,-220.9440155029297,295.1006164550781,0.5486047267913818,0.050000000745058,0.0458220317959785,294.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5486047267913818,0.050000000745058,0.0482528060674667,293.2157897949219,297.1499938964844,293.1499938964844,0.0038691388908773,-227.276123046875,296.3909606933594,0.5486047267913818,0.050000000745058,0.0356393568217754,293.0984191894531,297.1499938964844,293.1499938964844,0.0911407321691513,-2238.886474609375,304.1442565917969,0.7987507581710815,0.1495204269886016,0.1420064121484756,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5486047267913818,0.050000000745058,0.2288905382156372,291.1231384277344,291.1499938964844,271.4266662597656,269.95147705078125,283.8407592773437,293.3482971191406,291.12322998046875,1.0,0.1603035628795623,0.9685124158859252,0.9685124158859252,1.0,1.0,-0.6007557511329651,0.2608533799648285,0.339902400970459,0.0877991393208503,0.0,0.0,0.3261769413948059,24.689456939697266,25.0,0.7434039115905762,-4417.35498046875,37.54703521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334411621094,308.4494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.0987800359725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355434447526931,0.2355479300022125,-4.4775310925615486e-06,0.0,0.0001002491771942,0.0,0.0,10.034531593322754,0.0,0.0,0.0,0.2940349876880646,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0029075925704091,-220.9440155029297,295.1006164550781,0.5486047267913818,0.050000000745058,0.0458220317959785,294.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5486047267913818,0.050000000745058,0.0482528060674667,293.2157897949219,297.1499938964844,293.1499938964844,0.0038691388908773,-227.276123046875,296.3909606933594,0.5486047267913818,0.050000000745058,0.0356393568217754,293.0984191894531,297.1499938964844,293.1499938964844,0.0911407321691513,-2238.886474609375,304.1442565917969,0.7987507581710815,0.1495204269886016,0.1420064121484756,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5486047267913818,0.050000000745058,0.2288905382156372,291.1231384277344,291.1499938964844,271.4266662597656,269.95147705078125,283.8407592773437,293.3482971191406,291.12322998046875,1.0,0.1603035628795623,0.9685124158859252,0.9685124158859252,1.0,1.0,-0.6007557511329651,0.2608533799648285,0.339902400970459,0.0877991393208503,0.0,0.0,0.3261769413948059,24.689456939697266,25.0,0.7434039115905762,-4417.35498046875,37.54703521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334411621094,308.4494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.0987800359725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355434447526931,0.2355479300022125,-4.4775310925615486e-06,0.0,0.0001002491771942,0.0,0.0,10.034531593322754,0.0,0.0,0.0,0.2940349876880646,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.002929966431111,-222.62548828125,295.13116455078125,0.5487374663352966,0.050000000745058,0.0458210855722427,294.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5487374663352966,0.050000000745058,0.0482518076896667,293.2094116210937,297.1499938964844,293.1499938964844,0.003865340957418,-227.0580139160156,296.3861389160156,0.5487374663352966,0.050000000745058,0.0356386192142963,293.09674072265625,297.1499938964844,293.1499938964844,0.0923792049288749,-2263.197509765625,304.14410400390625,0.8018925189971924,0.1511686146259308,0.1435553282499313,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5487374663352966,0.050000000745058,0.2288857996463775,291.1236267089844,291.1499938964844,271.3699951171875,269.9161682128906,283.8051452636719,293.3281555175781,291.12371826171875,1.0,0.1604601144790649,0.9687786102294922,0.9687786102294922,1.0,1.0,-0.6026057004928589,0.2616468966007232,0.3409588038921356,0.0881668850779533,0.0,0.0,0.3296613097190857,24.679235458374023,25.0,0.6502499580383301,-4452.69384765625,37.72828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,308.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76953125,18000.0,0.0,0.0,0.0996020659804344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387072890996933,0.2387117743492126,-4.485692898015259e-06,0.0,0.0001010834384942,0.0,0.0,10.19998550415039,0.0,0.0,0.0,0.2947107255458832,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.002929966431111,-222.62548828125,295.13116455078125,0.5487374663352966,0.050000000745058,0.0458210855722427,294.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5487374663352966,0.050000000745058,0.0482518076896667,293.2094116210937,297.1499938964844,293.1499938964844,0.003865340957418,-227.0580139160156,296.3861389160156,0.5487374663352966,0.050000000745058,0.0356386192142963,293.09674072265625,297.1499938964844,293.1499938964844,0.0923792049288749,-2263.197509765625,304.14410400390625,0.8018925189971924,0.1511686146259308,0.1435553282499313,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5487374663352966,0.050000000745058,0.2288857996463775,291.1236267089844,291.1499938964844,271.3699951171875,269.9161682128906,283.8051452636719,293.3281555175781,291.12371826171875,1.0,0.1604601144790649,0.9687786102294922,0.9687786102294922,1.0,1.0,-0.6026057004928589,0.2616468966007232,0.3409588038921356,0.0881668850779533,0.0,0.0,0.3296613097190857,24.679235458374023,25.0,0.6502499580383301,-4452.69384765625,37.72828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,308.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76953125,18000.0,0.0,0.0,0.0996020659804344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387072890996933,0.2387117743492126,-4.485692898015259e-06,0.0,0.0001010834384942,0.0,0.0,10.19998550415039,0.0,0.0,0.0,0.2947107255458832,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029417315963655,-223.5096435546875,295.1471862792969,0.5488037467002869,0.050000000745058,0.0458206124603748,294.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5488037467002869,0.050000000745058,0.0482513085007667,293.20623779296875,297.1499938964844,293.1499938964844,0.0038640953134745,-226.98599243164065,296.3845520019531,0.5488037467002869,0.050000000745058,0.035638254135847,293.0959167480469,297.1499938964844,293.1499938964844,0.093008354306221,-2275.5439453125,304.14404296875,0.8034764528274536,0.1520050466060638,0.1443416327238083,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5488037467002869,0.050000000745058,0.2288834452629089,291.12384033203125,291.1499938964844,271.3416748046875,269.89862060546875,283.78765869140625,293.318603515625,291.1239318847656,1.0,0.1605402380228042,0.9689117074012756,0.9689117074012756,1.0,1.0,-0.6035448908805847,0.2620492875576019,0.3414956033229828,0.0883547887206077,0.0,0.0,0.3313834071159363,24.674304962158203,25.0,0.59940105676651,-4470.3046875,37.82081604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,308.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.732421875,18000.0,0.0,0.0,0.1000053733587265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402849048376083,0.2402893900871276,-4.489798357099062e-06,0.0,0.0001014927402138,0.0,0.0,10.28293514251709,0.0,0.0,0.0,0.2950497567653656,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029538588132709,-224.4209442138672,295.1636962890625,0.5488698482513428,0.050000000745058,0.0458201393485069,294.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5488698482513428,0.050000000745058,0.048250813037157,293.2030334472656,297.1499938964844,293.1499938964844,0.0038632589858025,-226.9372100830078,296.38348388671875,0.5488698482513428,0.050000000745058,0.0356378853321075,293.0951232910156,297.1499938964844,293.1499938964844,0.0936435684561729,-2288.005615234375,304.1439819335937,0.8050671815872192,0.1528489589691162,0.1451350599527359,293.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5488698482513428,0.050000000745058,0.2288810759782791,291.1240234375,291.1499938964844,271.3133239746094,269.881103515625,283.7703552246094,293.30938720703125,291.1241149902344,1.0,0.1606214940547943,0.9690409898757936,0.9690409898757936,1.0,1.0,-0.6044926643371582,0.2624549865722656,0.3420376777648926,0.0885451361536979,0.0,0.0,0.3330945670604706,24.66948699951172,25.0,0.5480861663818359,-4487.8828125,37.914512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,308.5047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.100404106080532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418615967035293,0.2418660968542099,-4.493923370318953e-06,0.0,0.0001018974071484,0.0,0.0,10.366130828857422,0.0,0.0,0.0,0.2953899800777435,4.0,0.0,1.0
840420,293.0912475585937,297.1499938964844,293.1499938964844,0.0029796180315315,-226.3539581298828,295.1987609863281,0.5490046739578247,0.050000000745058,0.0458191782236099,294.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5490046739578247,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038630866911262,-226.9221954345703,296.38336181640625,0.5490046739578247,0.050000000745058,0.0356371402740478,293.09344482421875,297.1499938964844,293.1499938964844,0.0949376076459884,-2313.37255859375,304.1438293457031,0.8082582354545593,0.1545765399932861,0.1467528194189071,293.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5490046739578247,0.050000000745058,0.2288762778043747,291.1246032714844,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2997436523437,291.12481689453125,1.0,0.1607875823974609,0.9692995548248292,0.9692995548248292,1.0,1.0,-0.6064251065254211,0.2632812857627868,0.3431438207626343,0.0889355465769767,0.0,0.0,0.3364473283290863,24.65974998474121,25.0,1.2135093212127686,-4522.033203125,38.10618209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,308.53253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.685546875,18000.0,0.0,0.0,0.1011871472001075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449967414140701,0.2450012415647506,-4.502227511693491e-06,0.0,0.0001026920872391,0.0,0.0,10.532526969909668,0.0,0.0,0.0,0.2960708737373352,4.0,0.0,1.0
840480,293.0912475585937,297.1499938964844,293.1499938964844,0.0029796180315315,-226.3539581298828,295.1987609863281,0.5490046739578247,0.050000000745058,0.0458191782236099,294.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5490046739578247,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038630866911262,-226.9221954345703,296.38336181640625,0.5490046739578247,0.050000000745058,0.0356371402740478,293.09344482421875,297.1499938964844,293.1499938964844,0.0949376076459884,-2313.37255859375,304.1438293457031,0.8082582354545593,0.1545765399932861,0.1467528194189071,293.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5490046739578247,0.050000000745058,0.2288762778043747,291.1246032714844,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2997436523437,291.12481689453125,1.0,0.1607875823974609,0.9692995548248292,0.9692995548248292,1.0,1.0,-0.6064251065254211,0.2632812857627868,0.3431438207626343,0.0889355465769767,0.0,0.0,0.3364473283290863,24.65974998474121,25.0,1.2135093212127686,-4522.033203125,38.10618209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,308.53253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.685546875,18000.0,0.0,0.0,0.1011871472001075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449967414140701,0.2450012415647506,-4.502227511693491e-06,0.0,0.0001026920872391,0.0,0.0,10.532526969909668,0.0,0.0,0.0,0.2960708737373352,4.0,0.0,1.0
840540,293.0851135253906,297.1499938964844,293.1499938964844,0.00300746364519,-228.43426513671875,295.2372741699219,0.5491481423377991,0.050000000745058,0.0458181574940681,294.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5491481423377991,0.050000000745058,0.0482487268745899,293.19000244140625,297.1499938964844,293.1499938964844,0.0038647295441478,-227.0013427734375,296.38641357421875,0.5491481423377991,0.050000000745058,0.0356363467872142,293.0917053222656,297.1499938964844,293.1499938964844,0.09627166390419,-2339.47998046875,304.1436462402344,0.8114632964134216,0.156365767121315,0.1484290361404419,293.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5491481423377991,0.050000000745058,0.2288711816072464,291.1260986328125,291.1499938964844,271.20001220703125,269.8114318847656,283.71453857421875,293.29541015625,291.1264953613281,1.0,0.1609587669372558,0.9695581197738647,0.9695581197738647,1.0,1.0,-0.6084271669387817,0.2641360759735107,0.344291090965271,0.0893431678414344,0.0,0.0,0.3395382165908813,24.649070739746094,25.0,2.1696367263793945,-4554.96875,38.30488586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,308.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.470703125,18000.0,0.0,0.0,0.1019494459033012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479762583971023,0.2479807585477829,-4.510390226641903e-06,0.0,0.0001034657252603,0.0,0.0,10.692194938659668,0.0,0.0,0.0,0.2967258393764496,4.0,0.0,1.0
840600,293.0851135253906,297.1499938964844,293.1499938964844,0.00300746364519,-228.43426513671875,295.2372741699219,0.5491481423377991,0.050000000745058,0.0458181574940681,294.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5491481423377991,0.050000000745058,0.0482487268745899,293.19000244140625,297.1499938964844,293.1499938964844,0.0038647295441478,-227.0013427734375,296.38641357421875,0.5491481423377991,0.050000000745058,0.0356363467872142,293.0917053222656,297.1499938964844,293.1499938964844,0.09627166390419,-2339.47998046875,304.1436462402344,0.8114632964134216,0.156365767121315,0.1484290361404419,293.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5491481423377991,0.050000000745058,0.2288711816072464,291.1260986328125,291.1499938964844,271.20001220703125,269.8114318847656,283.71453857421875,293.29541015625,291.1264953613281,1.0,0.1609587669372558,0.9695581197738647,0.9695581197738647,1.0,1.0,-0.6084271669387817,0.2641360759735107,0.344291090965271,0.0893431678414344,0.0,0.0,0.3395382165908813,24.649070739746094,25.0,2.1696367263793945,-4554.96875,38.30488586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,308.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.470703125,18000.0,0.0,0.0,0.1019494459033012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479762583971023,0.2479807585477829,-4.510390226641903e-06,0.0,0.0001034657252603,0.0,0.0,10.692194938659668,0.0,0.0,0.0,0.2967258393764496,4.0,0.0,1.0
840660,293.078857421875,297.1499938964844,293.1499938964844,0.0030369134619832,-230.63417053222656,295.2782897949219,0.5492944717407227,0.050000000745058,0.0458171181380748,294.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5492944717407227,0.050000000745058,0.0482476316392421,293.183349609375,297.1499938964844,293.1499938964844,0.0038681903388351,-227.18370056152344,296.3919372558594,0.5492944717407227,0.050000000745058,0.0356355346739292,293.0899658203125,297.1499938964844,293.1499938964844,0.0976433008909225,-2366.280517578125,304.1434936523437,0.814659833908081,0.158195361495018,0.1501486301422119,293.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5492944717407227,0.050000000745058,0.2288659960031509,291.1276550292969,291.1499938964844,271.1433410644531,269.7767028808594,283.6879272460937,293.29083251953125,291.1278991699219,1.0,0.1611352562904358,0.9698105454444884,0.9698105454444884,1.0,1.0,-0.6104810833930969,0.2650117576122284,0.3454692959785461,0.089764267206192,0.0,0.0,0.3424055874347687,24.63837623596192,25.0,1.882270097732544,-4586.56982421875,38.50979232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,308.5822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.34765625,18000.0,0.0,0.0,0.102687306702137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507420480251312,0.2507465779781341,-4.518084551818902e-06,0.0,0.0001042145668179,0.0,0.0,10.841501235961914,0.0,0.0,0.0,0.29734006524086,4.0,0.0,1.0
840720,293.078857421875,297.1499938964844,293.1499938964844,0.0030369134619832,-230.63417053222656,295.2782897949219,0.5492944717407227,0.050000000745058,0.0458171181380748,294.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5492944717407227,0.050000000745058,0.0482476316392421,293.183349609375,297.1499938964844,293.1499938964844,0.0038681903388351,-227.18370056152344,296.3919372558594,0.5492944717407227,0.050000000745058,0.0356355346739292,293.0899658203125,297.1499938964844,293.1499938964844,0.0976433008909225,-2366.280517578125,304.1434936523437,0.814659833908081,0.158195361495018,0.1501486301422119,293.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5492944717407227,0.050000000745058,0.2288659960031509,291.1276550292969,291.1499938964844,271.1433410644531,269.7767028808594,283.6879272460937,293.29083251953125,291.1278991699219,1.0,0.1611352562904358,0.9698105454444884,0.9698105454444884,1.0,1.0,-0.6104810833930969,0.2650117576122284,0.3454692959785461,0.089764267206192,0.0,0.0,0.3424055874347687,24.63837623596192,25.0,1.882270097732544,-4586.56982421875,38.50979232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,308.5822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.34765625,18000.0,0.0,0.0,0.102687306702137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507420480251312,0.2507465779781341,-4.518084551818902e-06,0.0,0.0001042145668179,0.0,0.0,10.841501235961914,0.0,0.0,0.0,0.29734006524086,4.0,0.0,1.0
840780,293.0726013183594,297.1499938964844,293.1499938964844,0.0030681132338941,-232.9693603515625,295.3210144042969,0.5494398474693298,0.050000000745058,0.0458160862326622,294.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5494398474693298,0.050000000745058,0.0482465475797653,293.1766967773437,297.1499938964844,293.1499938964844,0.0038735412526875,-227.47830200195312,296.3993835449219,0.5494398474693298,0.050000000745058,0.035634733736515,293.0882873535156,297.1499938964844,293.1499938964844,0.0990472957491874,-2393.66455078125,304.143310546875,0.8178330659866333,0.1600539088249206,0.1518975347280502,293.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5494398474693298,0.050000000745058,0.2288608402013778,291.1285095214844,291.1499938964844,271.086669921875,269.7419738769531,283.6613464355469,293.28619384765625,291.1286315917969,1.0,0.1613167226314544,0.9700629711151124,0.9700629711151124,1.0,1.0,-0.6125702261924744,0.265901505947113,0.3466687500476837,0.090195432305336,0.0,0.0,0.3452022671699524,24.62827682495117,25.0,1.0323753356933594,-4617.76318359375,38.71985626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607849121094,308.6048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6015625,18000.0,0.0,0.0,0.1033994480967521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534327805042267,0.2534373104572296,-4.52551194030093e-06,0.0,0.0001049372949637,0.0,0.0,10.987393379211426,0.0,0.0,0.0,0.297939658164978,4.0,0.0,1.0
840840,293.0726013183594,297.1499938964844,293.1499938964844,0.0030681132338941,-232.9693603515625,295.3210144042969,0.5494398474693298,0.050000000745058,0.0458160862326622,294.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5494398474693298,0.050000000745058,0.0482465475797653,293.1766967773437,297.1499938964844,293.1499938964844,0.0038735412526875,-227.47830200195312,296.3993835449219,0.5494398474693298,0.050000000745058,0.035634733736515,293.0882873535156,297.1499938964844,293.1499938964844,0.0990472957491874,-2393.66455078125,304.143310546875,0.8178330659866333,0.1600539088249206,0.1518975347280502,293.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5494398474693298,0.050000000745058,0.2288608402013778,291.1285095214844,291.1499938964844,271.086669921875,269.7419738769531,283.6613464355469,293.28619384765625,291.1286315917969,1.0,0.1613167226314544,0.9700629711151124,0.9700629711151124,1.0,1.0,-0.6125702261924744,0.265901505947113,0.3466687500476837,0.090195432305336,0.0,0.0,0.3452022671699524,24.62827682495117,25.0,1.0323753356933594,-4617.76318359375,38.71985626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607849121094,308.6048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6015625,18000.0,0.0,0.0,0.1033994480967521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534327805042267,0.2534373104572296,-4.52551194030093e-06,0.0,0.0001049372949637,0.0,0.0,10.987393379211426,0.0,0.0,0.0,0.297939658164978,4.0,0.0,1.0
840900,293.0694580078125,297.1499938964844,293.1499938964844,0.0030843601562082,-234.18682861328125,295.343017578125,0.549511730670929,0.050000000745058,0.0458155795931816,294.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.549511730670929,0.050000000745058,0.0482460111379623,293.17340087890625,297.1499938964844,293.1499938964844,0.003876928705722,-227.667724609375,296.40380859375,0.549511730670929,0.050000000745058,0.0356343388557434,293.0874938964844,297.1499938964844,293.1499938964844,0.0997602418065071,-2407.54638671875,304.14324951171875,0.8194118738174438,0.1609925031661987,0.1527811884880066,293.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.549511730670929,0.050000000745058,0.2288582921028137,291.1286926269531,291.1499938964844,271.0583190917969,269.7245788574219,283.6480407714844,293.28387451171875,291.1287536621094,1.0,0.1614092290401458,0.9701892137527466,0.9701892137527466,1.0,1.0,-0.6136259436607361,0.2663507461547851,0.3472751975059509,0.0904143378138542,0.0,0.0,0.3466025590896606,24.623504638671875,25.0,0.5899785757064819,-4633.40234375,38.82666397094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,308.61602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.541015625,18000.0,0.0,0.0,0.103746548295021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254781574010849,0.2547861039638519,-4.529221769189462e-06,0.0,0.0001052895604516,0.0,0.0,11.06078052520752,0.0,0.0,0.0,0.2982410192489624,4.0,0.0,1.0
840960,293.0663452148437,297.1499938964844,293.1499938964844,0.0031009903177618,-235.4335479736328,295.36541748046875,0.5495831370353699,0.050000000745058,0.045815072953701,294.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5495831370353699,0.050000000745058,0.0482454784214496,293.1700744628906,297.1499938964844,293.1499938964844,0.0038807548116892,-227.8828887939453,296.4087219238281,0.5495831370353699,0.050000000745058,0.0356339439749717,293.08673095703125,297.1499938964844,293.1499938964844,0.1004795655608177,-2421.533447265625,304.1431579589844,0.8209860324859619,0.1619364917278289,0.1536700278520584,293.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5495831370353699,0.050000000745058,0.2288557738065719,291.1287536621094,291.1499938964844,271.0299987792969,269.7071838378906,283.634765625,293.2815246582031,291.1287536621094,1.0,0.1615027785301208,0.9703115820884703,0.9703115820884703,1.0,1.0,-0.6146878600120544,0.2668024003505707,0.3478854894638061,0.0906351432204246,0.0,0.0,0.3480138778686523,24.61890411376953,25.0,0.18790003657341,-4649.12939453125,38.93453598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,308.6272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.380859375,18000.0,0.0,0.0,0.1040888726711273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561438381671905,0.2561483681201935,-4.532966158876661e-06,0.0,0.0001056369728757,0.0,0.0,11.135089874267578,0.0,0.0,0.0,0.2985461056232452,4.0,0.0,1.0
841020,293.0601501464844,297.1499938964844,293.1499938964844,0.0031354574020951,-238.01821899414065,295.4115600585937,0.5497243404388428,0.050000000745058,0.045814074575901,294.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5497243404388428,0.050000000745058,0.0482444241642952,293.1634521484375,297.1499938964844,293.1499938964844,0.0038897753693163,-228.39259338378903,296.4200744628906,0.5497243404388428,0.050000000745058,0.0356331691145896,293.08526611328125,297.1499938964844,293.1499938964844,0.1019368916749954,-2449.8095703125,304.1430053710937,0.8241263628005981,0.1638404130935669,0.1554631739854812,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5497243404388428,0.050000000745058,0.228850781917572,291.1285400390625,291.1499938964844,270.97332763671875,269.6722717285156,283.60821533203125,293.2767944335937,291.1284484863281,1.0,0.1616930514574051,0.9705562591552734,0.9705562591552734,1.0,1.0,-0.6168304681777954,0.2677129805088043,0.3491174876689911,0.0910826101899147,0.0,0.0,0.3508897125720978,24.61023712158203,25.0,-0.4143012464046478,-4680.96875,39.15348815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.85546875,18000.0,0.0,0.0,0.1047617942094802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589332163333893,0.2589377462863922,-4.540650934359292e-06,0.0,0.0001063199015334,0.0,0.0,11.287899017333984,0.0,0.0,0.0,0.2991733849048614,4.0,0.0,1.0
841080,293.0601501464844,297.1499938964844,293.1499938964844,0.0031354574020951,-238.01821899414065,295.4115600585937,0.5497243404388428,0.050000000745058,0.045814074575901,294.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5497243404388428,0.050000000745058,0.0482444241642952,293.1634521484375,297.1499938964844,293.1499938964844,0.0038897753693163,-228.39259338378903,296.4200744628906,0.5497243404388428,0.050000000745058,0.0356331691145896,293.08526611328125,297.1499938964844,293.1499938964844,0.1019368916749954,-2449.8095703125,304.1430053710937,0.8241263628005981,0.1638404130935669,0.1554631739854812,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5497243404388428,0.050000000745058,0.228850781917572,291.1285400390625,291.1499938964844,270.97332763671875,269.6722717285156,283.60821533203125,293.2767944335937,291.1284484863281,1.0,0.1616930514574051,0.9705562591552734,0.9705562591552734,1.0,1.0,-0.6168304681777954,0.2677129805088043,0.3491174876689911,0.0910826101899147,0.0,0.0,0.3508897125720978,24.61023712158203,25.0,-0.4143012464046478,-4680.96875,39.15348815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.85546875,18000.0,0.0,0.0,0.1047617942094802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589332163333893,0.2589377462863922,-4.540650934359292e-06,0.0,0.0001063199015334,0.0,0.0,11.287899017333984,0.0,0.0,0.0,0.2991733849048614,4.0,0.0,1.0
841140,293.05401611328125,297.1499938964844,293.1499938964844,0.0031714458018541,-240.71603393554688,295.4595031738281,0.5498636960983276,0.050000000745058,0.0458130873739719,294.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5498636960983276,0.050000000745058,0.0482433885335922,293.1568603515625,297.1499938964844,293.1499938964844,0.0039005207363516,-229.0009307861328,296.4334716796875,0.5498636960983276,0.050000000745058,0.0356324017047882,293.0838623046875,297.1499938964844,293.1499938964844,0.1034159585833549,-2478.42138671875,304.14288330078125,0.8272613883018494,0.1657634377479553,0.1572747379541397,293.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5498636960983276,0.050000000745058,0.228845864534378,291.1280517578125,291.1499938964844,270.9166564941406,269.63720703125,283.5816650390625,293.2720642089844,291.1279602050781,1.0,0.1618871539831161,0.9708009958267212,0.9708009958267212,1.0,1.0,-0.6189953088760376,0.2686322331428528,0.3503630459308624,0.0915372595191001,0.0,0.0,0.3538456261157989,24.60220527648925,25.0,-0.7314664125442505,-4713.3642578125,39.37638854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,308.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.166015625,18000.0,0.0,0.0,0.1054257452487945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618264853954315,0.2618310451507568,-4.548679044091841e-06,0.0,0.000106993727968,0.0,0.0,11.44741153717041,0.0,0.0,0.0,0.2998282611370086,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031714458018541,-240.71603393554688,295.4595031738281,0.5498636960983276,0.050000000745058,0.0458130873739719,294.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5498636960983276,0.050000000745058,0.0482433885335922,293.1568603515625,297.1499938964844,293.1499938964844,0.0039005207363516,-229.0009307861328,296.4334716796875,0.5498636960983276,0.050000000745058,0.0356324017047882,293.0838623046875,297.1499938964844,293.1499938964844,0.1034159585833549,-2478.42138671875,304.14288330078125,0.8272613883018494,0.1657634377479553,0.1572747379541397,293.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5498636960983276,0.050000000745058,0.228845864534378,291.1280517578125,291.1499938964844,270.9166564941406,269.63720703125,283.5816650390625,293.2720642089844,291.1279602050781,1.0,0.1618871539831161,0.9708009958267212,0.9708009958267212,1.0,1.0,-0.6189953088760376,0.2686322331428528,0.3503630459308624,0.0915372595191001,0.0,0.0,0.3538456261157989,24.60220527648925,25.0,-0.7314664125442505,-4713.3642578125,39.37638854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,308.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.166015625,18000.0,0.0,0.0,0.1054257452487945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618264853954315,0.2618310451507568,-4.548679044091841e-06,0.0,0.000106993727968,0.0,0.0,11.44741153717041,0.0,0.0,0.0,0.2998282611370086,4.0,0.0,1.0
841260,293.0479431152344,297.1499938964844,293.1499938964844,0.0032090067397803,-243.5289306640625,295.5094299316406,0.550001323223114,0.050000000745058,0.0458121187984943,294.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.550001323223114,0.050000000745058,0.0482423678040504,293.1502685546875,297.1499938964844,293.1499938964844,0.0039130421355366,-229.709228515625,296.4490661621094,0.550001323223114,0.050000000745058,0.0356316491961479,293.0825500488281,297.1499938964844,293.1499938964844,0.104915015399456,-2507.330322265625,304.14276123046875,0.830399215221405,0.1677050292491912,0.1591041088104248,293.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.550001323223114,0.050000000745058,0.22884102165699,291.12750244140625,291.1499938964844,270.8599853515625,269.60186767578125,283.5551452636719,293.26727294921875,291.1274108886719,1.0,0.1620849519968032,0.971039056777954,0.971039056777954,1.0,1.0,-0.6211816072463989,0.2695598006248474,0.3516218066215515,0.0919987857341766,0.0,0.0,0.3568832576274872,24.59478759765625,25.0,-0.8026678562164307,-4746.3017578125,39.60317993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,308.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.44140625,18000.0,0.0,0.0,0.1060883253812789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648335099220276,0.2648380696773529,-4.557117790682241e-06,0.0,0.0001076661646948,0.0,0.0,11.614374160766602,0.0,0.0,0.0,0.3005141019821167,4.0,0.0,1.0
841320,293.0479431152344,297.1499938964844,293.1499938964844,0.0032090067397803,-243.5289306640625,295.5094299316406,0.550001323223114,0.050000000745058,0.0458121187984943,294.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.550001323223114,0.050000000745058,0.0482423678040504,293.1502685546875,297.1499938964844,293.1499938964844,0.0039130421355366,-229.709228515625,296.4490661621094,0.550001323223114,0.050000000745058,0.0356316491961479,293.0825500488281,297.1499938964844,293.1499938964844,0.104915015399456,-2507.330322265625,304.14276123046875,0.830399215221405,0.1677050292491912,0.1591041088104248,293.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.550001323223114,0.050000000745058,0.22884102165699,291.12750244140625,291.1499938964844,270.8599853515625,269.60186767578125,283.5551452636719,293.26727294921875,291.1274108886719,1.0,0.1620849519968032,0.971039056777954,0.971039056777954,1.0,1.0,-0.6211816072463989,0.2695598006248474,0.3516218066215515,0.0919987857341766,0.0,0.0,0.3568832576274872,24.59478759765625,25.0,-0.8026678562164307,-4746.3017578125,39.60317993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,308.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.44140625,18000.0,0.0,0.0,0.1060883253812789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648335099220276,0.2648380696773529,-4.557117790682241e-06,0.0,0.0001076661646948,0.0,0.0,11.614374160766602,0.0,0.0,0.0,0.3005141019821167,4.0,0.0,1.0
841380,293.0419311523437,297.1499938964844,293.1499938964844,0.0032480338122695,-246.44747924804688,295.5613098144531,0.5501375198364258,0.050000000745058,0.0458111576735973,294.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5501375198364258,0.050000000745058,0.0482413545250892,293.14373779296875,297.1499938964844,293.1499938964844,0.0039272429421544,-230.5109100341797,296.4668884277344,0.5501375198364258,0.050000000745058,0.0356309004127979,293.0813293457031,297.1499938964844,293.1499938964844,0.1064316555857658,-2536.486572265625,304.14263916015625,0.8335444927215576,0.1696632206439972,0.1609494388103485,293.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5501375198364258,0.050000000745058,0.2288362234830856,291.1269836425781,291.1499938964844,270.8033447265625,269.5662841796875,283.52862548828125,293.262451171875,291.1269226074219,1.0,0.1622860878705978,0.971277117729187,0.971277117729187,1.0,1.0,-0.6233871579170227,0.2704948484897613,0.3528923392295837,0.0924667418003082,0.0,0.0,0.3599871695041656,24.5878963470459,25.0,-0.7352048754692078,-4779.66357421875,39.83355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798583984375,308.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.732421875,18000.0,0.0,0.0,0.1067570373415947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679436802864074,0.2679482400417328,-4.565959898172878e-06,0.0,0.0001083448223653,0.0,0.0,11.788376808166504,0.0,0.0,0.0,0.3012293875217438,4.0,0.0,1.0
