time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.0032480338122695,-246.44747924804688,295.5613098144531,0.5501375198364258,0.050000000745058,0.0458111576735973,294.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5501375198364258,0.050000000745058,0.0482413545250892,293.14373779296875,297.1499938964844,293.1499938964844,0.0039272429421544,-230.5109100341797,296.4668884277344,0.5501375198364258,0.050000000745058,0.0356309004127979,293.0813293457031,297.1499938964844,293.1499938964844,0.1064316555857658,-2536.486572265625,304.14263916015625,0.8335444927215576,0.1696632206439972,0.1609494388103485,293.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5501375198364258,0.050000000745058,0.2288362234830856,291.1269836425781,291.1499938964844,270.8033447265625,269.5662841796875,283.52862548828125,293.262451171875,291.1269226074219,1.0,0.1622860878705978,0.971277117729187,0.971277117729187,1.0,1.0,-0.6233871579170227,0.2704948484897613,0.3528923392295837,0.0924667418003082,0.0,0.0,0.3599871695041656,24.5878963470459,25.0,-0.7352048754692078,-4779.66357421875,39.83355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798583984375,308.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.732421875,18000.0,0.0,0.0,0.1067570373415947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679436802864074,0.2679482400417328,-4.565959898172878e-06,0.0,0.0001083448223653,0.0,0.0,11.788376808166504,0.0,0.0,0.0,0.3012293875217438,4.0,0.0,1.0
841500,293.0389404296875,297.1499938964844,293.1499938964844,0.0032681066077202,-247.9467315673828,295.5880126953125,0.5502051115036011,0.050000000745058,0.0458106845617294,294.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5502051115036011,0.050000000745058,0.0482408553361892,293.1404724121094,297.1499938964844,293.1499938964844,0.0039349794387817,-230.9469451904297,296.4766540527344,0.5502051115036011,0.050000000745058,0.0356305316090583,293.08074951171875,297.1499938964844,293.1499938964844,0.1071962118148803,-2551.149658203125,304.142578125,0.8351214528083801,0.1706482172012329,0.1618777811527252,293.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5502051115036011,0.050000000745058,0.2288338541984558,291.12677001953125,291.1499938964844,270.7749938964844,269.54833984375,283.515380859375,293.2600402832031,291.1266784667969,1.0,0.1623878329992294,0.9713961482048036,0.9713961482048036,1.0,1.0,-0.6244968175888062,0.270965039730072,0.3535317778587341,0.0927030444145202,0.0,0.0,0.3615601062774658,24.58463859558105,25.0,-0.6759289503097534,-4796.4755859375,39.95005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800109863281,308.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.400390625,18000.0,0.0,0.0,0.1070955991744995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695344686508178,0.2695390582084656,-4.5705310185439885e-06,0.0,0.0001086884149117,0.0,0.0,11.877903938293455,0.0,0.0,0.0,0.3015975952148437,4.0,0.0,1.0
841560,293.03594970703125,297.1499938964844,293.1499938964844,0.0032885367982089,-249.4713897705078,295.6151733398437,0.5502724051475525,0.050000000745058,0.0458102077245712,294.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5502724051475525,0.050000000745058,0.0482403561472892,293.1372375488281,297.1499938964844,293.1499938964844,0.0039431257173419,-231.4055633544922,296.4869689941406,0.5502724051475525,0.050000000745058,0.0356301628053188,293.0801696777344,297.1499938964844,293.1499938964844,0.1079646423459053,-2565.8642578125,304.1425476074219,0.836701512336731,0.1716368794441223,0.1628095954656601,293.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5502724051475525,0.050000000745058,0.228831484913826,291.1265563964844,291.1499938964844,270.7466735839844,269.53033447265625,283.50213623046875,293.25762939453125,291.1264953613281,1.0,0.1624903231859207,0.9715119004249572,0.9715119004249572,1.0,1.0,-0.6256106495857239,0.2714368104934692,0.3541738390922546,0.0929407402873039,0.0,0.0,0.3631444871425628,24.581493377685547,25.0,-0.6111330986022949,-4813.3583984375,40.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798278808594,308.7357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.076171875,18000.0,0.0,0.0,0.107437677681446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711466550827026,0.2711512148380279,-4.575195362122031e-06,0.0,0.0001090355799533,0.0,0.0,11.968998908996582,0.0,0.0,0.0,0.3019723892211914,4.0,0.0,1.0
841620,293.0300598144531,297.1499938964844,293.1499938964844,0.0033305005636066,-252.5988006591797,295.6709899902344,0.550406277179718,0.050000000745058,0.045809268951416,294.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.550406277179718,0.050000000745058,0.0482393652200698,293.1307373046875,297.1499938964844,293.1499938964844,0.0039606811478734,-232.3923492431641,296.5092468261719,0.550406277179718,0.050000000745058,0.0356294326484203,293.0791015625,297.1499938964844,293.1499938964844,0.1095130816102027,-2595.445068359375,304.1424560546875,0.8398733735084534,0.1736249029636383,0.1646835207939148,293.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.550406277179718,0.050000000745058,0.2288267910480499,291.1261901855469,291.1499938964844,270.69000244140625,269.4939880371094,283.47564697265625,293.2527770996094,291.12615966796875,1.0,0.1626974791288375,0.97174334526062,0.97174334526062,1.0,1.0,-0.6278507113456726,0.2723851799964905,0.3554655611515045,0.0934204384684562,0.0,0.0,0.3663432598114013,24.57553100585937,25.0,-0.4860263466835022,-4847.31591796875,40.30448913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,308.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.462890625,18000.0,0.0,0.0,0.1081346198916435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744314968585968,0.2744360566139221,-4.584800080920104e-06,0.0,0.0001097428976208,0.0,0.0,12.155755996704102,0.0,0.0,0.0,0.3027411103248596,4.0,0.0,1.0
841680,293.0300598144531,297.1499938964844,293.1499938964844,0.0033305005636066,-252.5988006591797,295.6709899902344,0.550406277179718,0.050000000745058,0.045809268951416,294.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.550406277179718,0.050000000745058,0.0482393652200698,293.1307373046875,297.1499938964844,293.1499938964844,0.0039606811478734,-232.3923492431641,296.5092468261719,0.550406277179718,0.050000000745058,0.0356294326484203,293.0791015625,297.1499938964844,293.1499938964844,0.1095130816102027,-2595.445068359375,304.1424560546875,0.8398733735084534,0.1736249029636383,0.1646835207939148,293.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.550406277179718,0.050000000745058,0.2288267910480499,291.1261901855469,291.1499938964844,270.69000244140625,269.4939880371094,283.47564697265625,293.2527770996094,291.12615966796875,1.0,0.1626974791288375,0.97174334526062,0.97174334526062,1.0,1.0,-0.6278507113456726,0.2723851799964905,0.3554655611515045,0.0934204384684562,0.0,0.0,0.3663432598114013,24.57553100585937,25.0,-0.4860263466835022,-4847.31591796875,40.30448913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,308.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.462890625,18000.0,0.0,0.0,0.1081346198916435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744314968585968,0.2744360566139221,-4.584800080920104e-06,0.0,0.0001097428976208,0.0,0.0,12.155755996704102,0.0,0.0,0.0,0.3027411103248596,4.0,0.0,1.0
841740,293.02423095703125,297.1499938964844,293.1499938964844,0.0033739153295755,-255.8284149169922,295.7287292480469,0.5505391955375671,0.050000000745058,0.0458083376288414,294.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5505391955375671,0.050000000745058,0.0482383854687213,293.1242980957031,297.1499938964844,293.1499938964844,0.0039799003861844,-233.47052001953125,296.5337219238281,0.5505391955375671,0.050000000745058,0.0356287062168121,293.0780944824219,297.1499938964844,293.1499938964844,0.1110762655735015,-2625.21533203125,304.1423645019531,0.8430619239807129,0.1756262481212616,0.1665702015161514,293.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5505391955375671,0.050000000745058,0.2288221269845962,291.1259155273437,291.1499938964844,270.6333312988281,269.45721435546875,283.4491882324219,293.2479248046875,291.1258850097656,1.0,0.1629073172807693,0.9719748497009276,0.9719748497009276,1.0,1.0,-0.6301062107086182,0.2733395099639892,0.3567667007446289,0.0939055532217025,0.0,0.0,0.3695751130580902,24.569969177246094,25.0,-0.3834498226642608,-4881.50341796875,40.54473114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759826660156,308.7747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.880859375,18000.0,0.0,0.0,0.1088504716753959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777902781963348,0.2777948677539825,-4.594758138409816e-06,0.0,0.0001104693947127,0.0,0.0,12.348321914672852,0.0,0.0,0.0,0.3035341799259186,4.0,0.0,1.0
841800,293.02423095703125,297.1499938964844,293.1499938964844,0.0033739153295755,-255.8284149169922,295.7287292480469,0.5505391955375671,0.050000000745058,0.0458083376288414,294.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5505391955375671,0.050000000745058,0.0482383854687213,293.1242980957031,297.1499938964844,293.1499938964844,0.0039799003861844,-233.47052001953125,296.5337219238281,0.5505391955375671,0.050000000745058,0.0356287062168121,293.0780944824219,297.1499938964844,293.1499938964844,0.1110762655735015,-2625.21533203125,304.1423645019531,0.8430619239807129,0.1756262481212616,0.1665702015161514,293.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5505391955375671,0.050000000745058,0.2288221269845962,291.1259155273437,291.1499938964844,270.6333312988281,269.45721435546875,283.4491882324219,293.2479248046875,291.1258850097656,1.0,0.1629073172807693,0.9719748497009276,0.9719748497009276,1.0,1.0,-0.6301062107086182,0.2733395099639892,0.3567667007446289,0.0939055532217025,0.0,0.0,0.3695751130580902,24.569969177246094,25.0,-0.3834498226642608,-4881.50341796875,40.54473114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759826660156,308.7747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.880859375,18000.0,0.0,0.0,0.1088504716753959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777902781963348,0.2777948677539825,-4.594758138409816e-06,0.0,0.0001104693947127,0.0,0.0,12.348321914672852,0.0,0.0,0.0,0.3035341799259186,4.0,0.0,1.0
841860,293.0184326171875,297.1499938964844,293.1499938964844,0.0034187661949545,-259.158447265625,295.788330078125,0.5506713390350342,0.050000000745058,0.045807410031557,294.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5506713390350342,0.050000000745058,0.0482374094426631,293.1178894042969,297.1499938964844,293.1499938964844,0.0040007689967751,-234.63902282714844,296.5603332519531,0.5506713390350342,0.050000000745058,0.0356279872357845,293.0771484375,297.1499938964844,293.1499938964844,0.1126535832881927,-2655.161865234375,304.14227294921875,0.8462682962417603,0.1776399314403534,0.1684686690568924,293.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5506713390350342,0.050000000745058,0.2288174927234649,291.12567138671875,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2430419921875,291.1256408691406,1.0,0.1631196588277816,0.9721987843513488,0.9721987843513488,1.0,1.0,-0.6323758959770203,0.2742992639541626,0.3580766320228576,0.0943956822156906,0.0,0.0,0.3728337287902832,24.56476402282715,25.0,-0.3039658069610595,-4915.91259765625,40.78797149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97265625,308.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.31640625,18000.0,0.0,0.0,0.1095863208174705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812173068523407,0.2812218964099884,-4.605058165907394e-06,0.0,0.0001112161844503,0.0,0.0,12.546483993530272,0.0,0.0,0.0,0.3043506145477295,4.0,0.0,1.0
841920,293.0184326171875,297.1499938964844,293.1499938964844,0.0034187661949545,-259.158447265625,295.788330078125,0.5506713390350342,0.050000000745058,0.045807410031557,294.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5506713390350342,0.050000000745058,0.0482374094426631,293.1178894042969,297.1499938964844,293.1499938964844,0.0040007689967751,-234.63902282714844,296.5603332519531,0.5506713390350342,0.050000000745058,0.0356279872357845,293.0771484375,297.1499938964844,293.1499938964844,0.1126535832881927,-2655.161865234375,304.14227294921875,0.8462682962417603,0.1776399314403534,0.1684686690568924,293.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5506713390350342,0.050000000745058,0.2288174927234649,291.12567138671875,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2430419921875,291.1256408691406,1.0,0.1631196588277816,0.9721987843513488,0.9721987843513488,1.0,1.0,-0.6323758959770203,0.2742992639541626,0.3580766320228576,0.0943956822156906,0.0,0.0,0.3728337287902832,24.56476402282715,25.0,-0.3039658069610595,-4915.91259765625,40.78797149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97265625,308.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.31640625,18000.0,0.0,0.0,0.1095863208174705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812173068523407,0.2812218964099884,-4.605058165907394e-06,0.0,0.0001112161844503,0.0,0.0,12.546483993530272,0.0,0.0,0.0,0.3043506145477295,4.0,0.0,1.0
841980,293.0127258300781,297.1499938964844,293.1499938964844,0.003465064568445,-262.5888977050781,295.84979248046875,0.5508028864860535,0.050000000745058,0.0458064898848533,294.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5508028864860535,0.050000000745058,0.0482364408671855,293.11151123046875,297.1499938964844,293.1499938964844,0.0040233028121292,-235.89845275878903,296.589111328125,0.5508028864860535,0.050000000745058,0.0356272682547569,293.0762634277344,297.1499938964844,293.1499938964844,0.1142446100711822,-2685.276611328125,304.1422119140625,0.8494930863380432,0.1796653717756271,0.1703783273696899,293.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5508028864860535,0.050000000745058,0.2288129031658172,291.12548828125,291.1499938964844,270.5199890136719,269.3820495605469,283.39630126953125,293.2381591796875,291.1254577636719,1.0,0.163334384560585,0.97242271900177,0.97242271900177,1.0,1.0,-0.6346590518951416,0.2752642631530761,0.3593947887420654,0.0948906913399696,0.0,0.0,0.3761142194271087,24.559886932373047,25.0,-0.2400109320878982,-4950.54931640625,41.03411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,308.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.771484375,18000.0,0.0,0.0,0.1103424429893493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847084403038025,0.2847130596637726,-4.615696525434032e-06,0.0,0.000111983550596,0.0,0.0,12.750129699707031,0.0,0.0,0.0,0.3051898777484894,4.0,0.0,1.0
842040,293.0127258300781,297.1499938964844,293.1499938964844,0.003465064568445,-262.5888977050781,295.84979248046875,0.5508028864860535,0.050000000745058,0.0458064898848533,294.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5508028864860535,0.050000000745058,0.0482364408671855,293.11151123046875,297.1499938964844,293.1499938964844,0.0040233028121292,-235.89845275878903,296.589111328125,0.5508028864860535,0.050000000745058,0.0356272682547569,293.0762634277344,297.1499938964844,293.1499938964844,0.1142446100711822,-2685.276611328125,304.1422119140625,0.8494930863380432,0.1796653717756271,0.1703783273696899,293.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5508028864860535,0.050000000745058,0.2288129031658172,291.12548828125,291.1499938964844,270.5199890136719,269.3820495605469,283.39630126953125,293.2381591796875,291.1254577636719,1.0,0.163334384560585,0.97242271900177,0.97242271900177,1.0,1.0,-0.6346590518951416,0.2752642631530761,0.3593947887420654,0.0948906913399696,0.0,0.0,0.3761142194271087,24.559886932373047,25.0,-0.2400109320878982,-4950.54931640625,41.03411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,308.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.771484375,18000.0,0.0,0.0,0.1103424429893493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847084403038025,0.2847130596637726,-4.615696525434032e-06,0.0,0.000111983550596,0.0,0.0,12.750129699707031,0.0,0.0,0.0,0.3051898777484894,4.0,0.0,1.0
842100,293.0098876953125,297.1499938964844,293.1499938964844,0.0034887567162513,-264.3415222167969,295.8812255859375,0.5508684515953064,0.050000000745058,0.0458060316741466,294.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5508684515953064,0.050000000745058,0.0482359565794467,293.1083374023437,297.1499938964844,293.1499938964844,0.0040351953357458,-236.56216430664065,296.60430908203125,0.5508684515953064,0.050000000745058,0.0356269143521785,293.0758361816406,297.1499938964844,293.1499938964844,0.1150451302528381,-2700.394287109375,304.14215087890625,0.8511124849319458,0.1806822717189788,0.1713371723890304,293.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5508684515953064,0.050000000745058,0.2288106083869934,291.1254272460937,291.1499938964844,270.4916687011719,269.3629150390625,283.3830871582031,293.2356872558594,291.1253967285156,1.0,0.1634425967931747,0.972534716129303,0.972534716129303,1.0,1.0,-0.6358054280281067,0.2757486402988434,0.3600568175315857,0.0951399728655815,0.0,0.0,0.3777611255645752,24.55756187438965,25.0,-0.2112018018960952,-4967.955078125,41.15825653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,308.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.505859375,18000.0,0.0,0.0,0.1107278913259506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864768207073211,0.2864814400672912,-4.6211421249608975e-06,0.0,0.0001123747351812,0.0,0.0,12.853975296020508,0.0,0.0,0.0,0.3056178689002991,4.0,0.0,1.0
842160,293.007080078125,297.1499938964844,293.1499938964844,0.0035128213930875,-266.11968994140625,295.9131164550781,0.5509338974952698,0.050000000745058,0.0458055734634399,294.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5509338974952698,0.050000000745058,0.0482354760169982,293.10516357421875,297.1499938964844,293.1499938964844,0.0040475181303918,-237.24923706054688,296.6200561523437,0.5509338974952698,0.050000000745058,0.0356265567243099,293.075439453125,297.1499938964844,293.1499938964844,0.1158489510416984,-2715.55126953125,304.1421203613281,0.8527364730834961,0.1817019879817962,0.1722986400127411,293.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5509338974952698,0.050000000745058,0.2288083285093307,291.1253356933594,291.1499938964844,270.4633483886719,269.3435974121094,283.369873046875,293.2332458496094,291.1253356933594,1.0,0.1635513603687286,0.9726433753967284,0.9726433753967284,1.0,1.0,-0.6369550228118896,0.2762342095375061,0.3607208132743835,0.0953903570771217,0.0,0.0,0.3794116675853729,24.55531120300293,25.0,-0.1828111857175827,-4985.42138671875,41.28310012817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,308.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.25,18000.0,0.0,0.0,0.1111181303858757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882597148418426,0.2882643640041351,-4.626671398000326e-06,0.0,0.000112770780106,0.0,0.0,12.959148406982422,0.0,0.0,0.0,0.3060514032840729,4.0,0.0,1.0
842220,293.0014953613281,297.1499938964844,293.1499938964844,0.0035620147828012,-269.7481994628906,295.9782409667969,0.5510646104812622,0.050000000745058,0.0458046607673168,294.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5510646104812622,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040733874775469,-238.6894378662109,296.6531066894531,0.5510646104812622,0.050000000745058,0.0356258489191532,293.0746459960937,297.1499938964844,293.1499938964844,0.1174660101532936,-2745.9736328125,304.1420593261719,0.855997622013092,0.1837490350008011,0.1742288619279861,293.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5510646104812622,0.050000000745058,0.2288037687540054,291.125244140625,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2283020019531,291.125244140625,1.0,0.1637704372406005,0.9728606343269348,0.9728606343269348,1.0,1.0,-0.6392629146575928,0.2772087752819061,0.3620541393756866,0.0958944037556648,0.0,0.0,0.3827201724052429,24.550994873046875,25.0,-0.1262009888887405,-5020.52783203125,41.5348014831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,308.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.732421875,18000.0,0.0,0.0,0.1119112819433212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291865587234497,0.2918702065944671,-4.6379686864383984e-06,0.0,0.0001135757265728,0.0,0.0,13.173321723937988,0.0,0.0,0.0,0.3069343268871307,4.0,0.0,1.0
842280,293.0014953613281,297.1499938964844,293.1499938964844,0.0035620147828012,-269.7481994628906,295.9782409667969,0.5510646104812622,0.050000000745058,0.0458046607673168,294.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5510646104812622,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040733874775469,-238.6894378662109,296.6531066894531,0.5510646104812622,0.050000000745058,0.0356258489191532,293.0746459960937,297.1499938964844,293.1499938964844,0.1174660101532936,-2745.9736328125,304.1420593261719,0.855997622013092,0.1837490350008011,0.1742288619279861,293.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5510646104812622,0.050000000745058,0.2288037687540054,291.125244140625,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2283020019531,291.125244140625,1.0,0.1637704372406005,0.9728606343269348,0.9728606343269348,1.0,1.0,-0.6392629146575928,0.2772087752819061,0.3620541393756866,0.0958944037556648,0.0,0.0,0.3827201724052429,24.550994873046875,25.0,-0.1262009888887405,-5020.52783203125,41.5348014831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,308.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.732421875,18000.0,0.0,0.0,0.1119112819433212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291865587234497,0.2918702065944671,-4.6379686864383984e-06,0.0,0.0001135757265728,0.0,0.0,13.173321723937988,0.0,0.0,0.0,0.3069343268871307,4.0,0.0,1.0
842340,292.9959716796875,297.1499938964844,293.1499938964844,0.0036126468330621,-273.47344970703125,296.045166015625,0.5511950254440308,0.050000000745058,0.0458037517964839,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5511950254440308,0.050000000745058,0.0482335574924945,293.09259033203125,297.1499938964844,293.1499938964844,0.0041009178385138,-240.21881103515625,296.68829345703125,0.5511950254440308,0.050000000745058,0.0356251411139965,293.07391357421875,297.1499938964844,293.1499938964844,0.1190953701734542,-2776.535400390625,304.1419982910156,0.8592754006385803,0.1858059912919998,0.1761684864759445,293.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5511950254440308,0.050000000745058,0.2287992238998413,291.12518310546875,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2233581542969,291.12518310546875,1.0,0.1639914959669113,0.9730778932571412,0.9730778932571412,1.0,1.0,-0.6415821313858032,0.2781878113746643,0.3633943498134613,0.0964026972651481,0.0,0.0,0.3860344290733337,24.54691696166992,25.0,-0.0705766007304191,-5055.865234375,41.789154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,308.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.244140625,18000.0,0.0,0.0,0.1127197593450546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955210208892822,0.2955256998538971,-4.649586571758846e-06,0.0,0.0001143962217611,0.0,0.0,13.392481803894045,0.0,0.0,0.0,0.3078377544879913,4.0,0.0,1.0
842400,292.9959716796875,297.1499938964844,293.1499938964844,0.0036126468330621,-273.47344970703125,296.045166015625,0.5511950254440308,0.050000000745058,0.0458037517964839,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5511950254440308,0.050000000745058,0.0482335574924945,293.09259033203125,297.1499938964844,293.1499938964844,0.0041009178385138,-240.21881103515625,296.68829345703125,0.5511950254440308,0.050000000745058,0.0356251411139965,293.07391357421875,297.1499938964844,293.1499938964844,0.1190953701734542,-2776.535400390625,304.1419982910156,0.8592754006385803,0.1858059912919998,0.1761684864759445,293.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5511950254440308,0.050000000745058,0.2287992238998413,291.12518310546875,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2233581542969,291.12518310546875,1.0,0.1639914959669113,0.9730778932571412,0.9730778932571412,1.0,1.0,-0.6415821313858032,0.2781878113746643,0.3633943498134613,0.0964026972651481,0.0,0.0,0.3860344290733337,24.54691696166992,25.0,-0.0705766007304191,-5055.865234375,41.789154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,308.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.244140625,18000.0,0.0,0.0,0.1127197593450546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955210208892822,0.2955256998538971,-4.649586571758846e-06,0.0,0.0001143962217611,0.0,0.0,13.392481803894045,0.0,0.0,0.0,0.3078377544879913,4.0,0.0,1.0
842460,292.9905090332031,297.1499938964844,293.1499938964844,0.0036647033412009,-277.2932434082031,296.1138610839844,0.5513252019882202,0.050000000745058,0.0458028465509414,294.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5513252019882202,0.050000000745058,0.0482326038181781,293.0863647460937,297.1499938964844,293.1499938964844,0.0041300975717604,-241.8362274169922,296.7255554199219,0.5513252019882202,0.050000000745058,0.03562443703413,293.0732421875,297.1499938964844,293.1499938964844,0.1207365691661834,-2807.227294921875,304.1419372558594,0.8625680804252625,0.1878722012042999,0.1781169176101684,293.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5513252019882202,0.050000000745058,0.2287946939468383,291.1251525878906,291.1499938964844,270.2933654785156,269.2245178222656,283.2906188964844,293.2183837890625,291.1251525878906,1.0,0.1642144322395324,0.973288357257843,0.973288357257843,1.0,1.0,-0.6439119577407837,0.2791714966297149,0.3647404909133911,0.096913605928421,0.0,0.0,0.3893493115901947,24.54305076599121,25.0,-0.0185822192579507,-5091.423828125,42.04606628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.775390625,18000.0,0.0,0.0,0.1135408207774162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992208003997803,0.2992254793643951,-4.661513685277896e-06,0.0,0.0001152295008068,0.0,0.0,13.616415977478027,0.0,0.0,0.0,0.3087607026100158,4.0,0.0,1.0
842520,292.9905090332031,297.1499938964844,293.1499938964844,0.0036647033412009,-277.2932434082031,296.1138610839844,0.5513252019882202,0.050000000745058,0.0458028465509414,294.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5513252019882202,0.050000000745058,0.0482326038181781,293.0863647460937,297.1499938964844,293.1499938964844,0.0041300975717604,-241.8362274169922,296.7255554199219,0.5513252019882202,0.050000000745058,0.03562443703413,293.0732421875,297.1499938964844,293.1499938964844,0.1207365691661834,-2807.227294921875,304.1419372558594,0.8625680804252625,0.1878722012042999,0.1781169176101684,293.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5513252019882202,0.050000000745058,0.2287946939468383,291.1251525878906,291.1499938964844,270.2933654785156,269.2245178222656,283.2906188964844,293.2183837890625,291.1251525878906,1.0,0.1642144322395324,0.973288357257843,0.973288357257843,1.0,1.0,-0.6439119577407837,0.2791714966297149,0.3647404909133911,0.096913605928421,0.0,0.0,0.3893493115901947,24.54305076599121,25.0,-0.0185822192579507,-5091.423828125,42.04606628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.775390625,18000.0,0.0,0.0,0.1135408207774162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992208003997803,0.2992254793643951,-4.661513685277896e-06,0.0,0.0001152295008068,0.0,0.0,13.616415977478027,0.0,0.0,0.0,0.3087607026100158,4.0,0.0,1.0
842580,292.985107421875,297.1499938964844,293.1499938964844,0.0037181994412094,-281.2074890136719,296.18426513671875,0.551455020904541,0.050000000745058,0.0458019450306892,294.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.551455020904541,0.050000000745058,0.0482316501438617,293.0801696777344,297.1499938964844,293.1499938964844,0.0041609560139477,-243.542724609375,296.764892578125,0.551455020904541,0.050000000745058,0.0356237329542636,293.0726013183594,297.1499938964844,293.1499938964844,0.1223892495036125,-2838.042236328125,304.1418762207031,0.8658735752105713,0.1899471580982208,0.1800736337900161,293.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.551455020904541,0.050000000745058,0.2287901937961578,291.1251525878906,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.2134094238281,291.12518310546875,1.0,0.1644391417503357,0.9734988212585448,0.9734988212585448,1.0,1.0,-0.6462517976760864,0.2801603376865387,0.3660914599895477,0.0974255874752998,0.0,0.0,0.3926608562469482,24.539384841918945,25.0,0.0247581098228693,-5127.19384765625,42.30548477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,308.90301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.328125,18000.0,0.0,0.0,0.1143718734383583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029603958129883,0.3029650747776031,-4.673742296290584e-06,0.0,0.0001160729079856,0.0,0.0,13.84495449066162,0.0,0.0,0.0,0.3097023665904999,4.0,0.0,1.0
842640,292.985107421875,297.1499938964844,293.1499938964844,0.0037181994412094,-281.2074890136719,296.18426513671875,0.551455020904541,0.050000000745058,0.0458019450306892,294.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.551455020904541,0.050000000745058,0.0482316501438617,293.0801696777344,297.1499938964844,293.1499938964844,0.0041609560139477,-243.542724609375,296.764892578125,0.551455020904541,0.050000000745058,0.0356237329542636,293.0726013183594,297.1499938964844,293.1499938964844,0.1223892495036125,-2838.042236328125,304.1418762207031,0.8658735752105713,0.1899471580982208,0.1800736337900161,293.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.551455020904541,0.050000000745058,0.2287901937961578,291.1251525878906,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.2134094238281,291.12518310546875,1.0,0.1644391417503357,0.9734988212585448,0.9734988212585448,1.0,1.0,-0.6462517976760864,0.2801603376865387,0.3660914599895477,0.0974255874752998,0.0,0.0,0.3926608562469482,24.539384841918945,25.0,0.0247581098228693,-5127.19384765625,42.30548477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,308.90301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.328125,18000.0,0.0,0.0,0.1143718734383583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029603958129883,0.3029650747776031,-4.673742296290584e-06,0.0,0.0001160729079856,0.0,0.0,13.84495449066162,0.0,0.0,0.0,0.3097023665904999,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0037454962730407,-283.20025634765625,296.2201232910156,0.5515198111534119,0.050000000745058,0.0458014942705631,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5515198111534119,0.050000000745058,0.0482311770319938,293.0770568847656,297.1499938964844,293.1499938964844,0.004177026450634,-244.4298095703125,296.7853698730469,0.5515198111534119,0.050000000745058,0.0356233827769756,293.0722961425781,297.1499938964844,293.1499938964844,0.1232199147343635,-2853.49609375,304.141845703125,0.8675307631492615,0.1909879297018051,0.1810550838708877,293.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5515198111534119,0.050000000745058,0.2287879437208175,291.12518310546875,291.1499938964844,270.2086181640625,269.1643981933594,283.2510070800781,293.2109069824219,291.12518310546875,1.0,0.1645521372556686,0.9736040830612184,0.9736040830612184,1.0,1.0,-0.6474254131317139,0.2806566953659057,0.3667687177658081,0.0976819619536399,0.0,0.0,0.3943143784999847,24.537616729736328,25.0,0.0425271727144718,-5145.1552734375,42.436126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9475402832031,308.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.115234375,18000.0,0.0,0.0,0.1147903576493263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048440217971802,0.304848700761795,-4.679968697018921e-06,0.0,0.0001164976201835,0.0,0.0,13.960917472839355,0.0,0.0,0.0,0.3101800084114074,4.0,0.0,1.0
842760,292.9797668457031,297.1499938964844,293.1499938964844,0.003773164236918,-285.21697998046875,296.2564392089844,0.5515846610069275,0.050000000745058,0.045801043510437,294.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5515846610069275,0.050000000745058,0.0482307039201259,293.073974609375,297.1499938964844,293.1499938964844,0.00419353088364,-245.3397216796875,296.8063659667969,0.5515846610069275,0.050000000745058,0.0356230325996875,293.0719909667969,297.1499938964844,293.1499938964844,0.1240534782409668,-2868.981201171875,304.1418151855469,0.8691906332969666,0.192030981183052,0.1820385903120041,293.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5515846610069275,0.050000000745058,0.2287856936454773,291.12518310546875,291.1499938964844,270.1803894042969,269.14434814453125,283.23779296875,293.2084350585937,291.1252136230469,1.0,0.1646655648946762,0.973705530166626,0.973705530166626,1.0,1.0,-0.6486014723777771,0.2811542749404907,0.3674472272396087,0.0979385450482368,0.0,0.0,0.3959660232067108,24.535888671875,25.0,0.0578322038054466,-5163.166015625,42.56739044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,308.9219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.900390625,18000.0,0.0,0.0,0.1152103617787361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067363202571869,0.3067409992218017,-4.68626740257605e-06,0.0,0.0001169238676084,0.0,0.0,14.077985763549805,0.0,0.0,0.0,0.3106621503829956,4.0,0.0,1.0
842820,292.9744567871094,297.1499938964844,293.1499938964844,0.00382960611023,-289.32098388671875,296.3303527832031,0.551714301109314,0.050000000745058,0.045800145715475,294.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.551714301109314,0.050000000745058,0.0482297576963901,293.0678100585937,297.1499938964844,293.1499938964844,0.0042278277687728,-247.2268829345703,296.8499755859375,0.551714301109314,0.050000000745058,0.0356223359704017,293.0714111328125,297.1499938964844,293.1499938964844,0.1257294714450836,-2900.048095703125,304.1417541503906,0.8725183010101318,0.1941238343715667,0.1840119659900665,293.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.551714301109314,0.050000000745058,0.2287812083959579,291.125244140625,291.1499938964844,270.12408447265625,269.1043395996094,283.2113952636719,293.2033996582031,291.1252746582031,1.0,0.1648936569690704,0.973908543586731,0.973908543586731,1.0,1.0,-0.6509613394737244,0.2821533679962158,0.3688079714775085,0.0984525606036186,0.0,0.0,0.3992628157138824,24.532516479492188,25.0,0.0796693041920661,-5199.33056640625,42.8317756652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,308.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.4765625,18000.0,0.0,0.0,0.1160536929965019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105458915233612,0.3105505704879761,-4.69908218292403e-06,0.0,0.0001177797457785,0.0,0.0,14.315430641174316,0.0,0.0,0.0,0.3116396069526672,4.0,0.0,1.0
842880,292.9744567871094,297.1499938964844,293.1499938964844,0.00382960611023,-289.32098388671875,296.3303527832031,0.551714301109314,0.050000000745058,0.045800145715475,294.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.551714301109314,0.050000000745058,0.0482297576963901,293.0678100585937,297.1499938964844,293.1499938964844,0.0042278277687728,-247.2268829345703,296.8499755859375,0.551714301109314,0.050000000745058,0.0356223359704017,293.0714111328125,297.1499938964844,293.1499938964844,0.1257294714450836,-2900.048095703125,304.1417541503906,0.8725183010101318,0.1941238343715667,0.1840119659900665,293.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.551714301109314,0.050000000745058,0.2287812083959579,291.125244140625,291.1499938964844,270.12408447265625,269.1043395996094,283.2113952636719,293.2033996582031,291.1252746582031,1.0,0.1648936569690704,0.973908543586731,0.973908543586731,1.0,1.0,-0.6509613394737244,0.2821533679962158,0.3688079714775085,0.0984525606036186,0.0,0.0,0.3992628157138824,24.532516479492188,25.0,0.0796693041920661,-5199.33056640625,42.8317756652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,308.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.4765625,18000.0,0.0,0.0,0.1160536929965019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105458915233612,0.3105505704879761,-4.69908218292403e-06,0.0,0.0001177797457785,0.0,0.0,14.315430641174316,0.0,0.0,0.0,0.3116396069526672,4.0,0.0,1.0
842940,292.96923828125,297.1499938964844,293.1499938964844,0.0038875204045325,-293.5177001953125,296.4059143066406,0.5518442988395691,0.050000000745058,0.0457992441952228,294.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5518442988395691,0.050000000745058,0.0482288114726543,293.0616760253906,297.1499938964844,293.1499938964844,0.0042638364247977,-249.20294189453125,296.8956298828125,0.5518442988395691,0.050000000745058,0.0356216356158256,293.07086181640625,297.1499938964844,293.1499938964844,0.1274173855781555,-2931.245361328125,304.1416931152344,0.875855028629303,0.1962257921695709,0.1859937906265258,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5518442988395691,0.050000000745058,0.2287767082452774,291.12530517578125,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1983642578125,291.1253356933594,1.0,0.1651233285665512,0.9741114974021912,0.9741114974021912,1.0,1.0,-0.6533312797546387,0.2831576466560364,0.3701736330986023,0.0989677906036377,0.0,0.0,0.4025507867336273,24.529239654541016,25.0,0.0887302160263061,-5235.6796875,43.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,308.9607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.052734375,18000.0,0.0,0.0,0.1168997585773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31438809633255,0.3143928050994873,-4.71218891107128e-06,0.0,0.0001186383960884,0.0,0.0,14.55731964111328,0.0,0.0,0.0,0.31263467669487,4.0,0.0,1.0
843000,292.96923828125,297.1499938964844,293.1499938964844,0.0038875204045325,-293.5177001953125,296.4059143066406,0.5518442988395691,0.050000000745058,0.0457992441952228,294.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5518442988395691,0.050000000745058,0.0482288114726543,293.0616760253906,297.1499938964844,293.1499938964844,0.0042638364247977,-249.20294189453125,296.8956298828125,0.5518442988395691,0.050000000745058,0.0356216356158256,293.07086181640625,297.1499938964844,293.1499938964844,0.1274173855781555,-2931.245361328125,304.1416931152344,0.875855028629303,0.1962257921695709,0.1859937906265258,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5518442988395691,0.050000000745058,0.2287767082452774,291.12530517578125,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1983642578125,291.1253356933594,1.0,0.1651233285665512,0.9741114974021912,0.9741114974021912,1.0,1.0,-0.6533312797546387,0.2831576466560364,0.3701736330986023,0.0989677906036377,0.0,0.0,0.4025507867336273,24.529239654541016,25.0,0.0887302160263061,-5235.6796875,43.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,308.9607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.052734375,18000.0,0.0,0.0,0.1168997585773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31438809633255,0.3143928050994873,-4.71218891107128e-06,0.0,0.0001186383960884,0.0,0.0,14.55731964111328,0.0,0.0,0.0,0.31263467669487,4.0,0.0,1.0
843060,292.96405029296875,297.1499938964844,293.1499938964844,0.0039469115436077,-297.80584716796875,296.483154296875,0.5519746541976929,0.050000000745058,0.0457983426749706,294.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5519746541976929,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0043015582486987,-251.26712036132807,296.943359375,0.5519746541976929,0.050000000745058,0.0356209352612495,293.0703430175781,297.1499938964844,293.1499938964844,0.129117414355278,-2962.57666015625,304.1416320800781,0.8791995048522949,0.1983369886875152,0.1879841834306717,293.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5519746541976929,0.050000000745058,0.2287722080945968,291.1253662109375,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1932983398437,291.1253967285156,1.0,0.1653545498847961,0.9743071794509888,0.9743071794509888,1.0,1.0,-0.6557115316390991,0.2841670513153076,0.3715444803237915,0.0994842424988746,0.0,0.0,0.4058305621147156,24.526025772094727,25.0,0.0871369317173957,-5272.2060546875,43.36796188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,308.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6171875,18000.0,0.0,0.0,0.1177468970417976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318263292312622,0.3182680308818817,-4.725591679743957e-06,0.0,0.0001194981305161,0.0,0.0,14.803766250610352,0.0,0.0,0.0,0.3136476576328277,4.0,0.0,1.0
843120,292.96405029296875,297.1499938964844,293.1499938964844,0.0039469115436077,-297.80584716796875,296.483154296875,0.5519746541976929,0.050000000745058,0.0457983426749706,294.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5519746541976929,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0043015582486987,-251.26712036132807,296.943359375,0.5519746541976929,0.050000000745058,0.0356209352612495,293.0703430175781,297.1499938964844,293.1499938964844,0.129117414355278,-2962.57666015625,304.1416320800781,0.8791995048522949,0.1983369886875152,0.1879841834306717,293.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5519746541976929,0.050000000745058,0.2287722080945968,291.1253662109375,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1932983398437,291.1253967285156,1.0,0.1653545498847961,0.9743071794509888,0.9743071794509888,1.0,1.0,-0.6557115316390991,0.2841670513153076,0.3715444803237915,0.0994842424988746,0.0,0.0,0.4058305621147156,24.526025772094727,25.0,0.0871369317173957,-5272.2060546875,43.36796188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,308.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6171875,18000.0,0.0,0.0,0.1177468970417976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318263292312622,0.3182680308818817,-4.725591679743957e-06,0.0,0.0001194981305161,0.0,0.0,14.803766250610352,0.0,0.0,0.0,0.3136476576328277,4.0,0.0,1.0
843180,292.9589233398437,297.1499938964844,293.1499938964844,0.0040078042075037,-302.1854858398437,296.56207275390625,0.5521056056022644,0.050000000745058,0.0457974374294281,294.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5521056056022644,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043410174548625,-253.41995239257807,296.9931335449219,0.5521056056022644,0.050000000745058,0.0356202311813831,293.0698547363281,297.1499938964844,293.1499938964844,0.1308299005031585,-2994.047119140625,304.1415710449219,0.8825502395629883,0.2004576921463012,0.1899834126234054,293.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5521056056022644,0.050000000745058,0.2287676930427551,291.1254272460937,291.1499938964844,269.9559936523437,268.9845275878906,283.1322937011719,293.1882019042969,291.1254577636719,1.0,0.1655873358249664,0.9745028018951416,0.9745028018951416,1.0,1.0,-0.6581023335456848,0.2851817607879638,0.3729206025600433,0.100002221763134,0.0,0.0,0.4091031849384308,24.522855758666992,25.0,0.076260931789875,-5308.90771484375,43.63980102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399719238281,309.00048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.177734375,18000.0,0.0,0.0,0.1185939162969589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322172611951828,0.3221773505210876,-4.739302767120535e-06,0.0,0.0001203577485284,0.0,0.0,15.054945945739746,0.0,0.0,0.0,0.3146790564060211,4.0,0.0,1.0
