time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843240,292.9589233398437,297.1499938964844,293.1499938964844,0.0040078042075037,-302.1854858398437,296.56207275390625,0.5521056056022644,0.050000000745058,0.0457974374294281,294.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5521056056022644,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043410174548625,-253.41995239257807,296.9931335449219,0.5521056056022644,0.050000000745058,0.0356202311813831,293.0698547363281,297.1499938964844,293.1499938964844,0.1308299005031585,-2994.047119140625,304.1415710449219,0.8825502395629883,0.2004576921463012,0.1899834126234054,293.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5521056056022644,0.050000000745058,0.2287676930427551,291.1254272460937,291.1499938964844,269.9559936523437,268.9845275878906,283.1322937011719,293.1882019042969,291.1254577636719,1.0,0.1655873358249664,0.9745028018951416,0.9745028018951416,1.0,1.0,-0.6581023335456848,0.2851817607879638,0.3729206025600433,0.100002221763134,0.0,0.0,0.4091031849384308,24.522855758666992,25.0,0.076260931789875,-5308.90771484375,43.63980102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399719238281,309.00048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.177734375,18000.0,0.0,0.0,0.1185939162969589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322172611951828,0.3221773505210876,-4.739302767120535e-06,0.0,0.0001203577485284,0.0,0.0,15.054945945739746,0.0,0.0,0.0,0.3146790564060211,4.0,0.0,1.0
843300,292.95635986328125,297.1499938964844,293.1499938964844,0.0040388251654803,-304.4098815917969,296.6021423339844,0.5521712899208069,0.050000000745058,0.0457969866693019,294.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5521712899208069,0.050000000745058,0.0482264310121536,293.04644775390625,297.1499938964844,293.1499938964844,0.0043614110909402,-254.52996826171875,297.018798828125,0.5521712899208069,0.050000000745058,0.0356198772788047,293.069580078125,297.1499938964844,293.1499938964844,0.1316909343004226,-3009.8369140625,304.1415405273437,0.8842275738716125,0.2015216946601867,0.1909864544868469,293.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5521712899208069,0.050000000745058,0.2287654280662536,291.1254577636719,291.1499938964844,269.9281311035156,268.964599609375,283.119140625,293.1856689453125,291.1254577636719,1.0,0.1657042950391769,0.974600613117218,0.974600613117218,1.0,1.0,-0.6593018770217896,0.2856911420822143,0.3736107349395752,0.1002618595957756,0.0,0.0,0.41073739528656,24.521284103393555,25.0,0.067856840789318,-5327.3232421875,43.77667999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939697265625,309.01055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.94921875,18000.0,0.0,0.0,0.1190171241760253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241406083106994,0.3241453766822815,-4.746275862999028e-06,0.0,0.0001207872555823,0.0,0.0,15.182374954223633,0.0,0.0,0.0,0.3152019381523132,4.0,0.0,1.0
843360,292.9538269042969,297.1499938964844,293.1499938964844,0.0040702242404222,-306.6566162109375,296.6426086425781,0.5522372126579285,0.050000000745058,0.0457965321838855,294.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5522372126579285,0.050000000745058,0.0482259541749954,293.0434265136719,297.1499938964844,293.1499938964844,0.004382241051644,-255.6619110107422,297.0449523925781,0.5522372126579285,0.050000000745058,0.0356195233762264,293.0693359375,297.1499938964844,293.1499938964844,0.132555142045021,-3025.662353515625,304.1415100097656,0.8859058022499084,0.2025881558656692,0.1919917166233062,293.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5522372126579285,0.050000000745058,0.2287631630897522,291.1254577636719,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.18310546875,291.12548828125,1.0,0.1658216565847396,0.9746949672698976,0.9746949672698976,1.0,1.0,-0.6605040431022644,0.2862017750740051,0.3743022680282593,0.1005218774080276,0.0,0.0,0.4123706221580505,24.519716262817383,25.0,0.0581287406384944,-5345.78125,43.91419219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,309.0206604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.712890625,18000.0,0.0,0.0,0.1194400563836097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326117992401123,0.3261227309703827,-4.753330358653329e-06,0.0,0.000121216471598,0.0,0.0,15.311077117919922,0.0,0.0,0.0,0.3157297372817993,4.0,0.0,1.0
843420,292.9488220214844,297.1499938964844,293.1499938964844,0.0041341762989759,-311.2176208496094,296.7247619628906,0.5523696541786194,0.050000000745058,0.0457956194877624,294.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5523696541786194,0.050000000745058,0.0482249930500984,293.0373840332031,297.1499938964844,293.1499938964844,0.0044252248480916,-257.9917297363281,297.09881591796875,0.5523696541786194,0.050000000745058,0.0356188155710697,293.0688781738281,297.1499938964844,293.1499938964844,0.1342932879924774,-3057.424072265625,304.1414489746094,0.8892645835876465,0.2047285884618759,0.1940092295408249,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5523696541786194,0.050000000745058,0.2287586033344268,291.12548828125,291.1499938964844,269.84478759765625,268.9048156738281,283.079833984375,293.1781311035156,291.1255187988281,1.0,0.1660574972629547,0.9748837351799012,0.9748837351799012,1.0,1.0,-0.6629167199134827,0.2872271239757538,0.3756895959377289,0.1010433360934257,0.0,0.0,0.4156349897384643,24.51658821105957,25.0,0.0493912957608699,-5382.8251953125,44.19114303588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9392395019531,309.0409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.224609375,18000.0,0.0,0.0,0.1202849894762039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330102264881134,0.330107033252716,-4.767692189489026e-06,0.0,0.0001220739650307,0.0,0.0,15.57246208190918,0.0,0.0,0.0,0.3168005645275116,4.0,0.0,1.0
843480,292.9488220214844,297.1499938964844,293.1499938964844,0.0041341762989759,-311.2176208496094,296.7247619628906,0.5523696541786194,0.050000000745058,0.0457956194877624,294.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5523696541786194,0.050000000745058,0.0482249930500984,293.0373840332031,297.1499938964844,293.1499938964844,0.0044252248480916,-257.9917297363281,297.09881591796875,0.5523696541786194,0.050000000745058,0.0356188155710697,293.0688781738281,297.1499938964844,293.1499938964844,0.1342932879924774,-3057.424072265625,304.1414489746094,0.8892645835876465,0.2047285884618759,0.1940092295408249,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5523696541786194,0.050000000745058,0.2287586033344268,291.12548828125,291.1499938964844,269.84478759765625,268.9048156738281,283.079833984375,293.1781311035156,291.1255187988281,1.0,0.1660574972629547,0.9748837351799012,0.9748837351799012,1.0,1.0,-0.6629167199134827,0.2872271239757538,0.3756895959377289,0.1010433360934257,0.0,0.0,0.4156349897384643,24.51658821105957,25.0,0.0493912957608699,-5382.8251953125,44.19114303588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9392395019531,309.0409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.224609375,18000.0,0.0,0.0,0.1202849894762039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330102264881134,0.330107033252716,-4.767692189489026e-06,0.0,0.0001220739650307,0.0,0.0,15.57246208190918,0.0,0.0,0.0,0.3168005645275116,4.0,0.0,1.0
843540,292.9435729980469,297.1499938964844,293.1499938964844,0.0042003318667411,-315.90850830078125,296.80938720703125,0.552505612373352,0.050000000745058,0.0457946844398975,294.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.552505612373352,0.050000000745058,0.0482240095734596,293.0311889648437,297.1499938964844,293.1499938964844,0.004470428917557,-260.4285583496094,297.1553649902344,0.552505612373352,0.050000000745058,0.0356180891394615,293.0683288574219,297.1499938964844,293.1499938964844,0.1360456794500351,-3089.348876953125,304.141357421875,0.8926408886909485,0.2068930864334106,0.1960439831018448,293.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.552505612373352,0.050000000745058,0.2287539392709732,291.1258850097656,291.1499938964844,269.7895202636719,268.864990234375,283.0593566894531,293.1826477050781,291.1261291503906,1.0,0.1662950217723846,0.97507244348526,0.97507244348526,1.0,1.0,-0.6653499007225037,0.2882618308067322,0.3770880401134491,0.1015688106417656,0.0,0.0,0.4188330173492431,24.5130558013916,25.0,1.097113847732544,-5418.7470703125,44.47132110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,309.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0859375,18000.0,0.0,0.0,0.1211267635226249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340909779071808,0.3340957462787628,-4.782352334586904e-06,0.0,0.000122928264318,0.0,0.0,15.837177276611328,0.0,0.0,0.0,0.3178829848766327,4.0,0.0,1.0
843600,292.9435729980469,297.1499938964844,293.1499938964844,0.0042003318667411,-315.90850830078125,296.80938720703125,0.552505612373352,0.050000000745058,0.0457946844398975,294.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.552505612373352,0.050000000745058,0.0482240095734596,293.0311889648437,297.1499938964844,293.1499938964844,0.004470428917557,-260.4285583496094,297.1553649902344,0.552505612373352,0.050000000745058,0.0356180891394615,293.0683288574219,297.1499938964844,293.1499938964844,0.1360456794500351,-3089.348876953125,304.141357421875,0.8926408886909485,0.2068930864334106,0.1960439831018448,293.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.552505612373352,0.050000000745058,0.2287539392709732,291.1258850097656,291.1499938964844,269.7895202636719,268.864990234375,283.0593566894531,293.1826477050781,291.1261291503906,1.0,0.1662950217723846,0.97507244348526,0.97507244348526,1.0,1.0,-0.6653499007225037,0.2882618308067322,0.3770880401134491,0.1015688106417656,0.0,0.0,0.4188330173492431,24.5130558013916,25.0,1.097113847732544,-5418.7470703125,44.47132110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,309.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0859375,18000.0,0.0,0.0,0.1211267635226249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340909779071808,0.3340957462787628,-4.782352334586904e-06,0.0,0.000122928264318,0.0,0.0,15.837177276611328,0.0,0.0,0.0,0.3178829848766327,4.0,0.0,1.0
843660,292.93804931640625,297.1499938964844,293.1499938964844,0.0042686536908149,-320.7165832519531,296.8972473144531,0.5526484847068787,0.050000000745058,0.045793704688549,294.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5526484847068787,0.050000000745058,0.0482229776680469,293.0247802734375,297.1499938964844,293.1499938964844,0.0045177810825407,-262.9613952636719,297.2152709960937,0.5526484847068787,0.050000000745058,0.0356173254549503,293.0677185058594,297.1499938964844,293.1499938964844,0.1378156095743179,-3121.4873046875,304.14129638671875,0.8960558772087097,0.2090866863727569,0.1981081366539001,293.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5526484847068787,0.050000000745058,0.2287490367889404,291.1273498535156,291.1499938964844,269.73443603515625,268.8251647949219,283.03955078125,293.1886901855469,291.1276550292969,1.0,0.16653473675251,0.9752532243728638,0.9752532243728638,1.0,1.0,-0.6678178906440735,0.289311796426773,0.3785061240196228,0.1021014750003814,0.0,0.0,0.421753466129303,24.508657455444336,25.0,1.8824442625045776,-5453.50244140625,44.75593185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402160644531,309.081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5,18000.0,0.0,0.0,0.1219594106078147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378393054008484,0.3378441035747528,-4.796664597961353e-06,0.0,0.0001237732940353,0.0,0.0,16.089601516723633,0.0,0.0,0.0,0.318914532661438,4.0,0.0,1.0
843720,292.93804931640625,297.1499938964844,293.1499938964844,0.0042686536908149,-320.7165832519531,296.8972473144531,0.5526484847068787,0.050000000745058,0.045793704688549,294.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5526484847068787,0.050000000745058,0.0482229776680469,293.0247802734375,297.1499938964844,293.1499938964844,0.0045177810825407,-262.9613952636719,297.2152709960937,0.5526484847068787,0.050000000745058,0.0356173254549503,293.0677185058594,297.1499938964844,293.1499938964844,0.1378156095743179,-3121.4873046875,304.14129638671875,0.8960558772087097,0.2090866863727569,0.1981081366539001,293.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5526484847068787,0.050000000745058,0.2287490367889404,291.1273498535156,291.1499938964844,269.73443603515625,268.8251647949219,283.03955078125,293.1886901855469,291.1276550292969,1.0,0.16653473675251,0.9752532243728638,0.9752532243728638,1.0,1.0,-0.6678178906440735,0.289311796426773,0.3785061240196228,0.1021014750003814,0.0,0.0,0.421753466129303,24.508657455444336,25.0,1.8824442625045776,-5453.50244140625,44.75593185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402160644531,309.081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5,18000.0,0.0,0.0,0.1219594106078147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378393054008484,0.3378441035747528,-4.796664597961353e-06,0.0,0.0001237732940353,0.0,0.0,16.089601516723633,0.0,0.0,0.0,0.318914532661438,4.0,0.0,1.0
843780,292.93243408203125,297.1499938964844,293.1499938964844,0.0043389243073761,-325.6383972167969,296.9872131347656,0.5527939200401306,0.050000000745058,0.0457927100360393,294.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5527939200401306,0.050000000745058,0.0482219271361827,293.0182800292969,297.1499938964844,293.1499938964844,0.0045672063715755,-265.59686279296875,297.2774963378906,0.5527939200401306,0.050000000745058,0.0356165505945682,293.06707763671875,297.1499938964844,293.1499938964844,0.1396089792251587,-3153.966796875,304.1412048339844,0.8994843363761902,0.2112982869148254,0.200190782546997,293.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5527939200401306,0.050000000745058,0.2287440598011016,291.1286315917969,291.1499938964844,269.6795959472656,268.785400390625,283.0199279785156,293.1947937011719,291.1288452148437,1.0,0.1667766869068145,0.9754340648651124,0.9754340648651124,1.0,1.0,-0.6703079342842102,0.2903716266155243,0.3799363374710083,0.1026388779282569,0.0,0.0,0.4245086014270782,24.504058837890625,25.0,1.649972438812256,-5487.17041015625,45.04426193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,309.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.630859375,18000.0,0.0,0.0,0.1227766275405883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413624763488769,0.3413673043251037,-4.810237896890612e-06,0.0,0.0001246026658918,0.0,0.0,16.329065322875977,0.0,0.0,0.0,0.3198927640914917,4.0,0.0,1.0
843840,292.93243408203125,297.1499938964844,293.1499938964844,0.0043389243073761,-325.6383972167969,296.9872131347656,0.5527939200401306,0.050000000745058,0.0457927100360393,294.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5527939200401306,0.050000000745058,0.0482219271361827,293.0182800292969,297.1499938964844,293.1499938964844,0.0045672063715755,-265.59686279296875,297.2774963378906,0.5527939200401306,0.050000000745058,0.0356165505945682,293.06707763671875,297.1499938964844,293.1499938964844,0.1396089792251587,-3153.966796875,304.1412048339844,0.8994843363761902,0.2112982869148254,0.200190782546997,293.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5527939200401306,0.050000000745058,0.2287440598011016,291.1286315917969,291.1499938964844,269.6795959472656,268.785400390625,283.0199279785156,293.1947937011719,291.1288452148437,1.0,0.1667766869068145,0.9754340648651124,0.9754340648651124,1.0,1.0,-0.6703079342842102,0.2903716266155243,0.3799363374710083,0.1026388779282569,0.0,0.0,0.4245086014270782,24.504058837890625,25.0,1.649972438812256,-5487.17041015625,45.04426193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,309.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.630859375,18000.0,0.0,0.0,0.1227766275405883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413624763488769,0.3413673043251037,-4.810237896890612e-06,0.0,0.0001246026658918,0.0,0.0,16.329065322875977,0.0,0.0,0.0,0.3198927640914917,4.0,0.0,1.0
843900,292.9295959472656,297.1499938964844,293.1499938964844,0.0043749171309173,-328.1508178710937,297.03289794921875,0.5528671741485596,0.050000000745058,0.045792207121849,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5528671741485596,0.050000000745058,0.0482213981449604,293.0150146484375,297.1499938964844,293.1499938964844,0.004592805635184,-266.9591979980469,297.3094177246094,0.5528671741485596,0.050000000745058,0.0356161631643772,293.0667724609375,297.1499938964844,293.1499938964844,0.1405147016048431,-3170.33935546875,304.14117431640625,0.9012008905410768,0.2124103158712387,0.2012380808591842,293.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5528671741485596,0.050000000745058,0.2287415564060211,291.1291198730469,291.1499938964844,269.6522827148437,268.7655029296875,283.0102844238281,293.1980895996094,291.1292724609375,1.0,0.1668985337018966,0.9755244851112366,0.9755244851112366,1.0,1.0,-0.6715601682662964,0.2909047603607178,0.3806553781032562,0.1029091626405716,0.0,0.0,0.4258517026901245,24.501752853393555,25.0,1.3987383842468262,-5503.8193359375,45.18978118896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,309.10845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.921875,18000.0,0.0,0.0,0.1231777817010879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430815935134887,0.3430863916873932,-4.816860382561572e-06,0.0,0.0001250097993761,0.0,0.0,16.446557998657227,0.0,0.0,0.0,0.3203718662261963,4.0,0.0,1.0
843960,292.9267578125,297.1499938964844,293.1499938964844,0.004411426372826,-330.6929016113281,297.0790405273437,0.5529407262802124,0.050000000745058,0.0457917042076587,294.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5529407262802124,0.050000000745058,0.048220869153738,293.0117492675781,297.1499938964844,293.1499938964844,0.004618948791176,-268.34820556640625,297.3418884277344,0.5529407262802124,0.050000000745058,0.0356157682836055,293.06646728515625,297.1499938964844,293.1499938964844,0.1414258480072021,-3186.788818359375,304.14111328125,0.9029179215431212,0.21352618932724,0.2022889703512191,293.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5529407262802124,0.050000000745058,0.2287390381097793,291.1294860839844,291.1499938964844,269.6250305175781,268.7456359863281,283.000732421875,293.2015075683594,291.1296081542969,1.0,0.1670209169387817,0.9756107926368712,0.9756107926368712,1.0,1.0,-0.6728166341781616,0.2914397716522217,0.3813768327236175,0.1031803637742996,0.0,0.0,0.4271805882453918,24.49944877624512,25.0,1.1369085311889648,-5520.40673828125,45.33616256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,309.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.091796875,18000.0,0.0,0.0,0.1235739216208458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447858989238739,0.3447907269001007,-4.823436938750092e-06,0.0,0.0001254118251381,0.0,0.0,16.563495635986328,0.0,0.0,0.0,0.3208482265472412,4.0,0.0,1.0
844020,292.9210510253906,297.1499938964844,293.1499938964844,0.0044860504567623,-335.8677978515625,297.1726989746094,0.5530887246131897,0.050000000745058,0.0457906946539878,294.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5530887246131897,0.050000000745058,0.0482198074460029,293.0051574707031,297.1499938964844,293.1499938964844,0.0046729138121008,-271.20758056640625,297.4084777832031,0.5530887246131897,0.050000000745058,0.0356149859726429,293.0658264160156,297.1499938964844,293.1499938964844,0.1432643085718155,-3219.91357421875,304.1410217285156,0.9064354300498962,0.2157693952322006,0.2044016271829605,293.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5530887246131897,0.050000000745058,0.2287340015172958,291.1299743652344,291.1499938964844,269.5707092285156,268.70587158203125,282.9820556640625,293.2089233398437,291.13006591796875,1.0,0.1672673672437667,0.975783348083496,0.975783348083496,1.0,1.0,-0.6753425598144531,0.2925156354904175,0.3828269243240356,0.1037258058786392,0.0,0.0,0.4298107028007507,24.494876861572266,25.0,0.6670997142791748,-5553.48828125,45.63157272338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,309.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.173828125,18000.0,0.0,0.0,0.1243506520986557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481709659099579,0.3481757938861847,-4.836554580833763e-06,0.0,0.000126200102386,0.0,0.0,16.79718017578125,0.0,0.0,0.0,0.3217987418174743,4.0,0.0,1.0
844080,292.9210510253906,297.1499938964844,293.1499938964844,0.0044860504567623,-335.8677978515625,297.1726989746094,0.5530887246131897,0.050000000745058,0.0457906946539878,294.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5530887246131897,0.050000000745058,0.0482198074460029,293.0051574707031,297.1499938964844,293.1499938964844,0.0046729138121008,-271.20758056640625,297.4084777832031,0.5530887246131897,0.050000000745058,0.0356149859726429,293.0658264160156,297.1499938964844,293.1499938964844,0.1432643085718155,-3219.91357421875,304.1410217285156,0.9064354300498962,0.2157693952322006,0.2044016271829605,293.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5530887246131897,0.050000000745058,0.2287340015172958,291.1299743652344,291.1499938964844,269.5707092285156,268.70587158203125,282.9820556640625,293.2089233398437,291.13006591796875,1.0,0.1672673672437667,0.975783348083496,0.975783348083496,1.0,1.0,-0.6753425598144531,0.2925156354904175,0.3828269243240356,0.1037258058786392,0.0,0.0,0.4298107028007507,24.494876861572266,25.0,0.6670997142791748,-5553.48828125,45.63157272338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,309.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.173828125,18000.0,0.0,0.0,0.1243506520986557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481709659099579,0.3481757938861847,-4.836554580833763e-06,0.0,0.000126200102386,0.0,0.0,16.79718017578125,0.0,0.0,0.0,0.3217987418174743,4.0,0.0,1.0
844140,292.9153137207031,297.1499938964844,293.1499938964844,0.0045628347434103,-341.1609802246094,297.2682800292969,0.5532376766204834,0.050000000745058,0.0457896776497364,294.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5532376766204834,0.050000000745058,0.0482187382876873,292.99853515625,297.1499938964844,293.1499938964844,0.0047291233204305,-274.1731262207031,297.477294921875,0.5532376766204834,0.050000000745058,0.0356141962110996,293.0652160644531,297.1499938964844,293.1499938964844,0.1451229155063629,-3253.31103515625,304.1408996582031,0.910083830356598,0.2180274277925491,0.2065282762050628,293.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5532376766204834,0.050000000745058,0.2287289202213287,291.1302490234375,291.1499938964844,269.51666259765625,268.6661376953125,282.9638671875,293.2170104980469,291.1303100585937,1.0,0.1675159782171249,0.9759559631347656,0.9759559631347656,1.0,1.0,-0.6778852343559265,0.2935989201068878,0.3842863142490387,0.1042753383517265,0.0,0.0,0.4324225783348083,24.490365982055664,25.0,0.3388451337814331,-5586.5439453125,45.93048858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,309.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.021484375,18000.0,0.0,0.0,0.1251078695058822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351552814245224,0.3515576720237732,-4.84975726067205e-06,0.0,0.0001269685744773,0.0,0.0,17.03262710571289,0.0,0.0,0.0,0.3227545619010925,4.0,0.0,1.0
844200,292.9153137207031,297.1499938964844,293.1499938964844,0.0045628347434103,-341.1609802246094,297.2682800292969,0.5532376766204834,0.050000000745058,0.0457896776497364,294.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5532376766204834,0.050000000745058,0.0482187382876873,292.99853515625,297.1499938964844,293.1499938964844,0.0047291233204305,-274.1731262207031,297.477294921875,0.5532376766204834,0.050000000745058,0.0356141962110996,293.0652160644531,297.1499938964844,293.1499938964844,0.1451229155063629,-3253.31103515625,304.1408996582031,0.910083830356598,0.2180274277925491,0.2065282762050628,293.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5532376766204834,0.050000000745058,0.2287289202213287,291.1302490234375,291.1499938964844,269.51666259765625,268.6661376953125,282.9638671875,293.2170104980469,291.1303100585937,1.0,0.1675159782171249,0.9759559631347656,0.9759559631347656,1.0,1.0,-0.6778852343559265,0.2935989201068878,0.3842863142490387,0.1042753383517265,0.0,0.0,0.4324225783348083,24.490365982055664,25.0,0.3388451337814331,-5586.5439453125,45.93048858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,309.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.021484375,18000.0,0.0,0.0,0.1251078695058822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351552814245224,0.3515576720237732,-4.84975726067205e-06,0.0,0.0001269685744773,0.0,0.0,17.03262710571289,0.0,0.0,0.0,0.3227545619010925,4.0,0.0,1.0
844260,292.9095458984375,297.1499938964844,293.1499938964844,0.0046418430283665,-346.57183837890625,297.3658447265625,0.5533875226974487,0.050000000745058,0.0457886569201946,294.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5533875226974487,0.050000000745058,0.048217661678791,292.99188232421875,297.1499938964844,293.1499938964844,0.004787630867213,-277.2447204589844,297.5484619140625,0.5533875226974487,0.050000000745058,0.035613402724266,293.0646057128906,297.1499938964844,293.1499938964844,0.1470003575086593,-3286.954345703125,304.14080810546875,0.9138331413269044,0.2202999889850616,0.2086686342954635,293.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5533875226974487,0.050000000745058,0.2287238240242004,291.1304016113281,291.1499938964844,269.4629211425781,268.6264343261719,282.9462280273437,293.225830078125,291.13043212890625,1.0,0.1677667498588562,0.9761224389076232,0.9761224389076232,1.0,1.0,-0.6804443597793579,0.2946893870830536,0.3857549726963043,0.1048289835453033,0.0,0.0,0.4350255727767944,24.485929489135746,25.0,0.1643335372209549,-5619.60205078125,46.23291778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9567565917969,309.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.755859375,18000.0,0.0,0.0,0.1258475929498672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549487590789795,0.3549536168575287,-4.863140929955989e-06,0.0,0.0001277193223359,0.0,0.0,17.271156311035156,0.0,0.0,0.0,0.3237210214138031,4.0,0.0,1.0
844320,292.9095458984375,297.1499938964844,293.1499938964844,0.0046418430283665,-346.57183837890625,297.3658447265625,0.5533875226974487,0.050000000745058,0.0457886569201946,294.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5533875226974487,0.050000000745058,0.048217661678791,292.99188232421875,297.1499938964844,293.1499938964844,0.004787630867213,-277.2447204589844,297.5484619140625,0.5533875226974487,0.050000000745058,0.035613402724266,293.0646057128906,297.1499938964844,293.1499938964844,0.1470003575086593,-3286.954345703125,304.14080810546875,0.9138331413269044,0.2202999889850616,0.2086686342954635,293.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5533875226974487,0.050000000745058,0.2287238240242004,291.1304016113281,291.1499938964844,269.4629211425781,268.6264343261719,282.9462280273437,293.225830078125,291.13043212890625,1.0,0.1677667498588562,0.9761224389076232,0.9761224389076232,1.0,1.0,-0.6804443597793579,0.2946893870830536,0.3857549726963043,0.1048289835453033,0.0,0.0,0.4350255727767944,24.485929489135746,25.0,0.1643335372209549,-5619.60205078125,46.23291778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9567565917969,309.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.755859375,18000.0,0.0,0.0,0.1258475929498672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549487590789795,0.3549536168575287,-4.863140929955989e-06,0.0,0.0001277193223359,0.0,0.0,17.271156311035156,0.0,0.0,0.0,0.3237210214138031,4.0,0.0,1.0
844380,292.9037475585937,297.1499938964844,293.1499938964844,0.0047231134958565,-352.0978088378906,297.4654235839844,0.5535382032394409,0.050000000745058,0.0457876324653625,294.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5535382032394409,0.050000000745058,0.0482165850698947,292.98516845703125,297.1499938964844,293.1499938964844,0.0048484564758837,-280.4203186035156,297.6219787597656,0.5535382032394409,0.050000000745058,0.0356126055121421,293.0639953613281,297.1499938964844,293.1499938964844,0.1488951742649078,-3320.81396484375,304.1407165527344,0.917655885219574,0.2225863486528396,0.2108220905065536,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5535382032394409,0.050000000745058,0.2287187129259109,291.1304931640625,291.1499938964844,269.4095153808594,268.58673095703125,282.9291076660156,293.2353515625,291.1305236816406,1.0,0.1680196523666381,0.976288914680481,0.976288914680481,1.0,1.0,-0.6830191612243652,0.2957867383956909,0.3872324228286743,0.1053868606686592,0.0,0.0,0.4376205205917358,24.48157501220703,25.0,0.1028923541307449,-5652.62646484375,46.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.19012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.462890625,18000.0,0.0,0.0,0.1265730708837509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583629727363586,0.3583678603172302,-4.876744696957758e-06,0.0,0.0001284555764868,0.0,0.0,17.513179779052734,0.0,0.0,0.0,0.3246997594833374,4.0,0.0,1.0
844440,292.9037475585937,297.1499938964844,293.1499938964844,0.0047231134958565,-352.0978088378906,297.4654235839844,0.5535382032394409,0.050000000745058,0.0457876324653625,294.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5535382032394409,0.050000000745058,0.0482165850698947,292.98516845703125,297.1499938964844,293.1499938964844,0.0048484564758837,-280.4203186035156,297.6219787597656,0.5535382032394409,0.050000000745058,0.0356126055121421,293.0639953613281,297.1499938964844,293.1499938964844,0.1488951742649078,-3320.81396484375,304.1407165527344,0.917655885219574,0.2225863486528396,0.2108220905065536,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5535382032394409,0.050000000745058,0.2287187129259109,291.1304931640625,291.1499938964844,269.4095153808594,268.58673095703125,282.9291076660156,293.2353515625,291.1305236816406,1.0,0.1680196523666381,0.976288914680481,0.976288914680481,1.0,1.0,-0.6830191612243652,0.2957867383956909,0.3872324228286743,0.1053868606686592,0.0,0.0,0.4376205205917358,24.48157501220703,25.0,0.1028923541307449,-5652.62646484375,46.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.19012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.462890625,18000.0,0.0,0.0,0.1265730708837509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583629727363586,0.3583678603172302,-4.876744696957758e-06,0.0,0.0001284555764868,0.0,0.0,17.513179779052734,0.0,0.0,0.0,0.3246997594833374,4.0,0.0,1.0
844500,292.9008483886719,297.1499938964844,293.1499938964844,0.0047646155580878,-354.9036865234375,297.5160217285156,0.5536138415336609,0.050000000745058,0.0457871221005916,294.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5536138415336609,0.050000000745058,0.0482160411775112,292.9818115234375,297.1499938964844,293.1499938964844,0.0048797512426972,-282.046875,297.6596374511719,0.5536138415336609,0.050000000745058,0.0356122031807899,293.0636901855469,297.1499938964844,293.1499938964844,0.1498487740755081,-3337.818359375,304.1406555175781,0.9195869565010072,0.2237344682216644,0.2119035273790359,293.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5536138415336609,0.050000000745058,0.2287161499261856,291.1305236816406,291.1499938964844,269.3829040527344,268.56689453125,282.9207458496094,293.2403564453125,291.13055419921875,1.0,0.1681468784809112,0.9763721227645874,0.9763721227645874,1.0,1.0,-0.6843121647834778,0.2963378429412842,0.3879743218421936,0.1056673899292945,0.0,0.0,0.4389141499996185,24.479433059692383,25.0,0.0982025042176246,-5669.107421875,46.693058013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,309.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3203125,18000.0,0.0,0.0,0.1269315034151077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600762188434601,0.3600811064243316,-4.8836304813448805e-06,0.0,0.0001288193307118,0.0,0.0,17.635480880737305,0.0,0.0,0.0,0.3251935839653015,4.0,0.0,1.0
844560,292.89794921875,297.1499938964844,293.1499938964844,0.004806709010154,-357.7382507324219,297.5671081542969,0.5536896586418152,0.050000000745058,0.0457866080105304,294.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5536896586418152,0.050000000745058,0.0482155010104179,292.9784545898437,297.1499938964844,293.1499938964844,0.0049116467125713,-283.6994934082031,297.6979064941406,0.5536896586418152,0.050000000745058,0.035611804574728,293.0634155273437,297.1499938964844,293.1499938964844,0.1508063375949859,-3354.869140625,304.140625,0.9215273261070251,0.2248857915401458,0.2129879593849182,293.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5536896586418152,0.050000000745058,0.2287135869264602,291.1305847167969,291.1499938964844,269.3564147949219,268.54705810546875,282.9125061035156,293.2455444335937,291.130615234375,1.0,0.1682746261358261,0.9764508008956908,0.9764508008956908,1.0,1.0,-0.6856088042259216,0.2968904376029968,0.3887183666229248,0.1059489101171493,0.0,0.0,0.4402046799659729,24.47732162475586,25.0,0.1033046841621398,-5685.55810546875,46.84814834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,309.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.185546875,18000.0,0.0,0.0,0.1272875964641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617928326129913,0.3617977201938629,-4.89057083541411e-06,0.0,0.0001291807275265,0.0,0.0,17.758602142333984,0.0,0.0,0.0,0.32569020986557,4.0,0.0,1.0
844620,292.8921203613281,297.1499938964844,293.1499938964844,0.0048926882445812,-363.49224853515625,297.6708374023437,0.553841769695282,0.050000000745058,0.0457855761051178,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.553841769695282,0.050000000745058,0.048214416950941,292.9717102050781,297.1499938964844,293.1499938964844,0.0049772388301789,-287.0814819335937,297.7762145996094,0.553841769695282,0.050000000745058,0.0356110036373138,293.0628356933594,297.1499938964844,293.1499938964844,0.1527329236268997,-3389.10302734375,304.1405334472656,0.9254251718521118,0.2271973639726638,0.2151653915643692,293.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.553841769695282,0.050000000745058,0.2287084311246872,291.13067626953125,291.1499938964844,269.3036499023437,268.50738525390625,282.8964538574219,293.25640869140625,291.1307067871094,1.0,0.1685316264629364,0.976608157157898,0.976608157157898,1.0,1.0,-0.6882123351097107,0.2980000376701355,0.3902122676372528,0.1065151020884513,0.0,0.0,0.442775160074234,24.473182678222656,25.0,0.1258869469165802,-5718.34521484375,47.16083526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,309.224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.93359375,18000.0,0.0,0.0,0.1279944330453872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652341365814209,0.3652390539646148,-4.904607521893922e-06,0.0,0.0001298980787396,0.0,0.0,18.007183074951172,0.0,0.0,0.0,0.3266913592815399,4.0,0.0,1.0
844680,292.8921203613281,297.1499938964844,293.1499938964844,0.0048926882445812,-363.49224853515625,297.6708374023437,0.553841769695282,0.050000000745058,0.0457855761051178,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.553841769695282,0.050000000745058,0.048214416950941,292.9717102050781,297.1499938964844,293.1499938964844,0.0049772388301789,-287.0814819335937,297.7762145996094,0.553841769695282,0.050000000745058,0.0356110036373138,293.0628356933594,297.1499938964844,293.1499938964844,0.1527329236268997,-3389.10302734375,304.1405334472656,0.9254251718521118,0.2271973639726638,0.2151653915643692,293.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.553841769695282,0.050000000745058,0.2287084311246872,291.13067626953125,291.1499938964844,269.3036499023437,268.50738525390625,282.8964538574219,293.25640869140625,291.1307067871094,1.0,0.1685316264629364,0.976608157157898,0.976608157157898,1.0,1.0,-0.6882123351097107,0.2980000376701355,0.3902122676372528,0.1065151020884513,0.0,0.0,0.442775160074234,24.473182678222656,25.0,0.1258869469165802,-5718.34521484375,47.16083526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,309.224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.93359375,18000.0,0.0,0.0,0.1279944330453872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652341365814209,0.3652390539646148,-4.904607521893922e-06,0.0,0.0001298980787396,0.0,0.0,18.007183074951172,0.0,0.0,0.0,0.3266913592815399,4.0,0.0,1.0
844740,292.8862609863281,297.1499938964844,293.1499938964844,0.004981130361557,-369.3600463867188,297.7766418457031,0.553994357585907,0.050000000745058,0.0457845441997051,294.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.553994357585907,0.050000000745058,0.0482133291661739,292.9649658203125,297.1499938964844,293.1499938964844,0.0050452924333512,-290.5665283203125,297.8569641113281,0.553994357585907,0.050000000745058,0.0356102026998996,293.062255859375,297.1499938964844,293.1499938964844,0.1546742022037506,-3423.501220703125,304.1404724121094,0.9293295741081238,0.2295201569795608,0.2173535227775573,293.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.553994357585907,0.050000000745058,0.2287032753229141,291.1307983398437,291.1499938964844,269.251220703125,268.4677124023437,282.88092041015625,293.2679443359375,291.1308288574219,1.0,0.168790578842163,0.9767655730247498,0.9767655730247498,1.0,1.0,-0.6908286213874817,0.2991150617599487,0.3917135894298553,0.1070854887366294,0.0,0.0,0.4453299343585968,24.469179153442383,25.0,0.1486639827489853,-5750.955078125,47.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,309.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.703125,18000.0,0.0,0.0,0.1286963820457458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686835467815399,0.3686884641647339,-4.91884156872402e-06,0.0,0.0001306104677496,0.0,0.0,18.25872611999512,0.0,0.0,0.0,0.3277022242546081,4.0,0.0,1.0
844800,292.8862609863281,297.1499938964844,293.1499938964844,0.004981130361557,-369.3600463867188,297.7766418457031,0.553994357585907,0.050000000745058,0.0457845441997051,294.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.553994357585907,0.050000000745058,0.0482133291661739,292.9649658203125,297.1499938964844,293.1499938964844,0.0050452924333512,-290.5665283203125,297.8569641113281,0.553994357585907,0.050000000745058,0.0356102026998996,293.062255859375,297.1499938964844,293.1499938964844,0.1546742022037506,-3423.501220703125,304.1404724121094,0.9293295741081238,0.2295201569795608,0.2173535227775573,293.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.553994357585907,0.050000000745058,0.2287032753229141,291.1307983398437,291.1499938964844,269.251220703125,268.4677124023437,282.88092041015625,293.2679443359375,291.1308288574219,1.0,0.168790578842163,0.9767655730247498,0.9767655730247498,1.0,1.0,-0.6908286213874817,0.2991150617599487,0.3917135894298553,0.1070854887366294,0.0,0.0,0.4453299343585968,24.469179153442383,25.0,0.1486639827489853,-5750.955078125,47.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,309.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.703125,18000.0,0.0,0.0,0.1286963820457458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686835467815399,0.3686884641647339,-4.91884156872402e-06,0.0,0.0001306104677496,0.0,0.0,18.25872611999512,0.0,0.0,0.0,0.3277022242546081,4.0,0.0,1.0
844860,292.88043212890625,297.1499938964844,293.1499938964844,0.0050721187144517,-375.3418884277344,297.884521484375,0.5541473031044006,0.050000000745058,0.0457835122942924,294.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5541473031044006,0.050000000745058,0.0482122413814067,292.9581604003906,297.1499938964844,293.1499938964844,0.0051158685237169,-294.15484619140625,297.9400939941406,0.5541473031044006,0.050000000745058,0.0356093980371952,293.06170654296875,297.1499938964844,293.1499938964844,0.1566293984651565,-3458.049560546875,304.140380859375,0.9332228899002076,0.2318531423807144,0.2195513844490051,293.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5541473031044006,0.050000000745058,0.228698119521141,291.1308898925781,291.1499938964844,269.1991882324219,268.4280700683594,282.86590576171875,293.2801513671875,291.1309509277344,1.0,0.169051393866539,0.9769150614738464,0.9769150614738464,1.0,1.0,-0.6934566497802734,0.300234854221344,0.3932217955589294,0.1076598837971687,0.0,0.0,0.4478679895401001,24.46532821655273,25.0,0.1665476113557815,-5783.3701171875,47.79597473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,309.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.486328125,18000.0,0.0,0.0,0.1293957680463791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721389174461365,0.3721438646316528,-4.933264790452085e-06,0.0,0.0001313202665187,0.0,0.0,18.513107299804688,0.0,0.0,0.0,0.3287221491336822,4.0,0.0,1.0
844920,292.88043212890625,297.1499938964844,293.1499938964844,0.0050721187144517,-375.3418884277344,297.884521484375,0.5541473031044006,0.050000000745058,0.0457835122942924,294.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5541473031044006,0.050000000745058,0.0482122413814067,292.9581604003906,297.1499938964844,293.1499938964844,0.0051158685237169,-294.15484619140625,297.9400939941406,0.5541473031044006,0.050000000745058,0.0356093980371952,293.06170654296875,297.1499938964844,293.1499938964844,0.1566293984651565,-3458.049560546875,304.140380859375,0.9332228899002076,0.2318531423807144,0.2195513844490051,293.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5541473031044006,0.050000000745058,0.228698119521141,291.1308898925781,291.1499938964844,269.1991882324219,268.4280700683594,282.86590576171875,293.2801513671875,291.1309509277344,1.0,0.169051393866539,0.9769150614738464,0.9769150614738464,1.0,1.0,-0.6934566497802734,0.300234854221344,0.3932217955589294,0.1076598837971687,0.0,0.0,0.4478679895401001,24.46532821655273,25.0,0.1665476113557815,-5783.3701171875,47.79597473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,309.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.486328125,18000.0,0.0,0.0,0.1293957680463791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721389174461365,0.3721438646316528,-4.933264790452085e-06,0.0,0.0001313202665187,0.0,0.0,18.513107299804688,0.0,0.0,0.0,0.3287221491336822,4.0,0.0,1.0
844980,292.8745422363281,297.1499938964844,293.1499938964844,0.0051657422445714,-381.4379577636719,297.9944763183594,0.5543004870414734,0.050000000745058,0.0457824766635894,294.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5543004870414734,0.050000000745058,0.0482111535966396,292.95135498046875,297.1499938964844,293.1499938964844,0.0051890313625335,-297.8465270996094,298.0256652832031,0.5543004870414734,0.050000000745058,0.0356085933744907,293.0611877441406,297.1499938964844,293.1499938964844,0.1585976332426071,-3492.73193359375,304.14031982421875,0.9370893836021424,0.2341951727867126,0.2217579632997512,293.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5543004870414734,0.050000000745058,0.2286929637193679,291.13104248046875,291.1499938964844,269.1475524902344,268.388427734375,282.8514404296875,293.29296875,291.1310729980469,1.0,0.1693140119314193,0.9770645499229432,0.9770645499229432,1.0,1.0,-0.6960951685905457,0.3013589382171631,0.3947362005710602,0.1082383394241333,0.0,0.0,0.4503881931304931,24.461647033691406,25.0,0.1820558458566665,-5815.58349609375,48.11823654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,309.2715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.28515625,18000.0,0.0,0.0,0.1300943940877914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755983412265777,0.3756032884120941,-4.947869911120506e-06,0.0,0.0001320292649324,0.0,0.0,18.77022361755371,0.0,0.0,0.0,0.3297505676746368,4.0,0.0,1.0
