time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845040,292.8745422363281,297.1499938964844,293.1499938964844,0.0051657422445714,-381.4379577636719,297.9944763183594,0.5543004870414734,0.050000000745058,0.0457824766635894,294.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5543004870414734,0.050000000745058,0.0482111535966396,292.95135498046875,297.1499938964844,293.1499938964844,0.0051890313625335,-297.8465270996094,298.0256652832031,0.5543004870414734,0.050000000745058,0.0356085933744907,293.0611877441406,297.1499938964844,293.1499938964844,0.1585976332426071,-3492.73193359375,304.14031982421875,0.9370893836021424,0.2341951727867126,0.2217579632997512,293.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5543004870414734,0.050000000745058,0.2286929637193679,291.13104248046875,291.1499938964844,269.1475524902344,268.388427734375,282.8514404296875,293.29296875,291.1310729980469,1.0,0.1693140119314193,0.9770645499229432,0.9770645499229432,1.0,1.0,-0.6960951685905457,0.3013589382171631,0.3947362005710602,0.1082383394241333,0.0,0.0,0.4503881931304931,24.461647033691406,25.0,0.1820558458566665,-5815.58349609375,48.11823654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,309.2715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.28515625,18000.0,0.0,0.0,0.1300943940877914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755983412265777,0.3756032884120941,-4.947869911120506e-06,0.0,0.0001320292649324,0.0,0.0,18.77022361755371,0.0,0.0,0.0,0.3297505676746368,4.0,0.0,1.0
845100,292.8716125488281,297.1499938964844,293.1499938964844,0.0052135717123746,-384.5288696289063,298.0502319335937,0.5543770790100098,0.050000000745058,0.0457819625735282,294.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5543770790100098,0.050000000745058,0.048210609704256,292.94793701171875,297.1499938964844,293.1499938964844,0.0052266037091612,-299.73114013671875,298.0693359375,0.5543770790100098,0.050000000745058,0.0356081910431385,293.0609436035156,297.1499938964844,293.1499938964844,0.1595863550901413,-3510.117919921875,304.1402587890625,0.9390082359313964,0.2353692054748535,0.2228641808032989,293.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5543770790100098,0.050000000745058,0.2286903858184814,291.131103515625,291.1499938964844,269.12188720703125,268.3686218261719,282.84442138671875,293.2995910644531,291.1311340332031,1.0,0.1694459766149521,0.9771392941474916,0.9771392941474916,1.0,1.0,-0.6974179148674011,0.3019223809242248,0.3954955041408539,0.1085290610790252,0.0,0.0,0.4516411423683166,24.45987701416016,25.0,0.1904507875442505,-5831.61328125,48.28049087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,309.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.19140625,18000.0,0.0,0.0,0.1304438114166259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773288428783417,0.377333790063858,-4.955238182446919e-06,0.0,0.0001323838805546,0.0,0.0,18.89976501464844,0.0,0.0,0.0,0.3302677571773529,4.0,0.0,1.0
845160,292.86865234375,297.1499938964844,293.1499938964844,0.0052620964124798,-387.64837646484375,298.1065368652344,0.5544537305831909,0.050000000745058,0.0457814447581768,294.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5544537305831909,0.050000000745058,0.0482100658118724,292.9445495605469,297.1499938964844,293.1499938964844,0.0052648507989943,-301.6416931152344,298.1136169433594,0.5544537305831909,0.050000000745058,0.0356077924370765,293.0606994628906,297.1499938964844,293.1499938964844,0.1605779081583023,-3527.530029296875,304.1402282714844,0.9409152269363404,0.2365450412034988,0.2239721268415451,293.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5544537305831909,0.050000000745058,0.2286878079175949,291.13116455078125,291.1499938964844,269.0963134765625,268.34881591796875,282.8375244140625,293.306396484375,291.1312255859375,1.0,0.169578343629837,0.9772099256515504,0.9772099256515504,1.0,1.0,-0.698742687702179,0.3024865686893463,0.396256148815155,0.1088206991553306,0.0,0.0,0.452888935804367,24.458160400390625,25.0,0.2004994451999664,-5847.5908203125,48.443477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1015625,18000.0,0.0,0.0,0.1307934671640396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379059374332428,0.3790643513202667,-4.962648745276965e-06,0.0,0.0001327387290075,0.0,0.0,19.029932022094727,0.0,0.0,0.0,0.330786794424057,4.0,0.0,1.0
845220,292.8627624511719,297.1499938964844,293.1499938964844,0.0053612804040312,-393.9729614257813,298.2206420898437,0.5546068549156189,0.050000000745058,0.0457804165780544,294.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5546068549156189,0.050000000745058,0.0482089817523956,292.93768310546875,297.1499938964844,293.1499938964844,0.0053433985449373,-305.5401306152344,298.2040100097656,0.5546068549156189,0.050000000745058,0.0356069914996624,293.06024169921875,297.1499938964844,293.1499938964844,0.1625690162181854,-3562.422119140625,304.1401672363281,0.9446882009506226,0.2389013916254043,0.2261925935745239,293.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5546068549156189,0.050000000745058,0.228682667016983,291.13134765625,291.1499938964844,269.04547119140625,268.3092041015625,282.8241271972656,293.3204040527344,291.1313781738281,1.0,0.1698442697525024,0.977351188659668,0.977351188659668,1.0,1.0,-0.7013978958129883,0.3036170601844787,0.3977808356285095,0.1094068586826324,0.0,0.0,0.4553675353527069,24.45488548278809,25.0,0.2268175333738327,-5879.38623046875,48.77156066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740295410156,309.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.947265625,18000.0,0.0,0.0,0.1314936578273773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382518321275711,0.3825232982635498,-4.977587650500936e-06,0.0,0.0001334493426838,0.0,0.0,19.29198455810547,0.0,0.0,0.0,0.3318296670913696,4.0,0.0,1.0
845280,292.8627624511719,297.1499938964844,293.1499938964844,0.0053612804040312,-393.9729614257813,298.2206420898437,0.5546068549156189,0.050000000745058,0.0457804165780544,294.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5546068549156189,0.050000000745058,0.0482089817523956,292.93768310546875,297.1499938964844,293.1499938964844,0.0053433985449373,-305.5401306152344,298.2040100097656,0.5546068549156189,0.050000000745058,0.0356069914996624,293.06024169921875,297.1499938964844,293.1499938964844,0.1625690162181854,-3562.422119140625,304.1401672363281,0.9446882009506226,0.2389013916254043,0.2261925935745239,293.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5546068549156189,0.050000000745058,0.228682667016983,291.13134765625,291.1499938964844,269.04547119140625,268.3092041015625,282.8241271972656,293.3204040527344,291.1313781738281,1.0,0.1698442697525024,0.977351188659668,0.977351188659668,1.0,1.0,-0.7013978958129883,0.3036170601844787,0.3977808356285095,0.1094068586826324,0.0,0.0,0.4553675353527069,24.45488548278809,25.0,0.2268175333738327,-5879.38623046875,48.77156066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740295410156,309.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.947265625,18000.0,0.0,0.0,0.1314936578273773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382518321275711,0.3825232982635498,-4.977587650500936e-06,0.0,0.0001334493426838,0.0,0.0,19.29198455810547,0.0,0.0,0.0,0.3318296670913696,4.0,0.0,1.0
845340,292.8568420410156,297.1499938964844,293.1499938964844,0.005463401786983,-400.4117126464844,298.3368530273437,0.554759681224823,0.050000000745058,0.0457793921232223,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.554759681224823,0.050000000745058,0.048207901418209,292.93084716796875,297.1499938964844,293.1499938964844,0.0054247523657977,-309.5418701171875,298.2968444824219,0.554759681224823,0.050000000745058,0.0356061942875385,293.059814453125,297.1499938964844,293.1499938964844,0.1645696759223938,-3597.385498046875,304.1401062011719,0.9483975768089294,0.241262748837471,0.2284180521965026,293.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.554759681224823,0.050000000745058,0.2286775410175323,291.1315002441406,291.1499938964844,268.9950561523437,268.2696228027344,282.8112487792969,293.33502197265625,291.1315612792969,1.0,0.170111671090126,0.9774924516677856,0.9774924516677856,1.0,1.0,-0.7040591239929199,0.3047496974468231,0.3993094265460968,0.1099967584013938,0.0,0.0,0.4578203558921814,24.451847076416016,25.0,0.2619399726390838,-5910.9609375,49.10234069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,309.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.896484375,18000.0,0.0,0.0,0.1321951150894165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859705626964569,0.385975569486618,-4.992684807803016e-06,0.0,0.0001341612369287,0.0,0.0,19.55611228942871,0.0,0.0,0.0,0.3328756392002105,4.0,0.0,1.0
845400,292.8568420410156,297.1499938964844,293.1499938964844,0.005463401786983,-400.4117126464844,298.3368530273437,0.554759681224823,0.050000000745058,0.0457793921232223,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.554759681224823,0.050000000745058,0.048207901418209,292.93084716796875,297.1499938964844,293.1499938964844,0.0054247523657977,-309.5418701171875,298.2968444824219,0.554759681224823,0.050000000745058,0.0356061942875385,293.059814453125,297.1499938964844,293.1499938964844,0.1645696759223938,-3597.385498046875,304.1401062011719,0.9483975768089294,0.241262748837471,0.2284180521965026,293.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.554759681224823,0.050000000745058,0.2286775410175323,291.1315002441406,291.1499938964844,268.9950561523437,268.2696228027344,282.8112487792969,293.33502197265625,291.1315612792969,1.0,0.170111671090126,0.9774924516677856,0.9774924516677856,1.0,1.0,-0.7040591239929199,0.3047496974468231,0.3993094265460968,0.1099967584013938,0.0,0.0,0.4578203558921814,24.451847076416016,25.0,0.2619399726390838,-5910.9609375,49.10234069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,309.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.896484375,18000.0,0.0,0.0,0.1321951150894165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859705626964569,0.385975569486618,-4.992684807803016e-06,0.0,0.0001341612369287,0.0,0.0,19.55611228942871,0.0,0.0,0.0,0.3328756392002105,4.0,0.0,1.0
845460,292.8509216308594,297.1499938964844,293.1499938964844,0.0055685774423182,-406.9645385742188,298.4551696777344,0.5549120306968689,0.050000000745058,0.0457783713936805,294.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5549120306968689,0.050000000745058,0.0482068285346031,292.9239807128906,297.1499938964844,293.1499938964844,0.0055089970119297,-313.6467590332031,298.3920593261719,0.5549120306968689,0.050000000745058,0.0356054008007049,293.0594177246094,297.1499938964844,293.1499938964844,0.166578471660614,-3632.39501953125,304.1400756835937,0.952034056186676,0.243627518415451,0.230647012591362,293.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5549120306968689,0.050000000745058,0.228672444820404,291.1317138671875,291.1499938964844,268.9450988769531,268.2300720214844,282.79888916015625,293.3501892089844,291.1317749023437,1.0,0.1703804284334182,0.9776257276535034,0.9776257276535034,1.0,1.0,-0.7067245244979858,0.3058834671974182,0.40084108710289,0.1105901524424552,0.0,0.0,0.4602429866790771,24.44907188415528,25.0,0.3048069179058075,-5942.2958984375,49.43564224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,309.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.927734375,18000.0,0.0,0.0,0.1328974962234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894091844558716,0.3894141912460327,-5.007903382647783e-06,0.0,0.0001348740624962,0.0,0.0,19.82177352905273,0.0,0.0,0.0,0.3339206874370575,4.0,0.0,1.0
845520,292.8509216308594,297.1499938964844,293.1499938964844,0.0055685774423182,-406.9645385742188,298.4551696777344,0.5549120306968689,0.050000000745058,0.0457783713936805,294.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5549120306968689,0.050000000745058,0.0482068285346031,292.9239807128906,297.1499938964844,293.1499938964844,0.0055089970119297,-313.6467590332031,298.3920593261719,0.5549120306968689,0.050000000745058,0.0356054008007049,293.0594177246094,297.1499938964844,293.1499938964844,0.166578471660614,-3632.39501953125,304.1400756835937,0.952034056186676,0.243627518415451,0.230647012591362,293.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5549120306968689,0.050000000745058,0.228672444820404,291.1317138671875,291.1499938964844,268.9450988769531,268.2300720214844,282.79888916015625,293.3501892089844,291.1317749023437,1.0,0.1703804284334182,0.9776257276535034,0.9776257276535034,1.0,1.0,-0.7067245244979858,0.3058834671974182,0.40084108710289,0.1105901524424552,0.0,0.0,0.4602429866790771,24.44907188415528,25.0,0.3048069179058075,-5942.2958984375,49.43564224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,309.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.927734375,18000.0,0.0,0.0,0.1328974962234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894091844558716,0.3894141912460327,-5.007903382647783e-06,0.0,0.0001348740624962,0.0,0.0,19.82177352905273,0.0,0.0,0.0,0.3339206874370575,4.0,0.0,1.0
845580,292.8450012207031,297.1499938964844,293.1499938964844,0.0056769326329231,-413.6315612792969,298.5755615234375,0.5550636053085327,0.050000000745058,0.045777354389429,294.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5550636053085327,0.050000000745058,0.0482057593762874,292.9170837402344,297.1499938964844,293.1499938964844,0.0055962242186069,-317.8548278808594,298.48974609375,0.5550636053085327,0.050000000745058,0.0356046110391616,293.0590515136719,297.1499938964844,293.1499938964844,0.1685938984155655,-3667.425048828125,304.1400146484375,0.9555895328521729,0.2459939867258072,0.2328778654336929,293.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5550636053085327,0.050000000745058,0.2286673635244369,291.1319580078125,291.1499938964844,268.8955993652344,268.1905212402344,282.7870788574219,293.3658752441406,291.13201904296875,1.0,0.1706503927707672,0.9777590036392212,0.9777590036392212,1.0,1.0,-0.7093923687934875,0.3070175945758819,0.4023747444152832,0.1111870408058166,0.0,0.0,0.4626308083534241,24.44658660888672,25.0,0.3499377965927124,-5973.36962890625,49.77127456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,309.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.017578125,18000.0,0.0,0.0,0.1336000114679336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928264081478119,0.3928314447402954,-5.023201538278954e-06,0.0,0.0001355870190309,0.0,0.0,20.088335037231445,0.0,0.0,0.0,0.3349623680114746,4.0,0.0,1.0
845640,292.8450012207031,297.1499938964844,293.1499938964844,0.0056769326329231,-413.6315612792969,298.5755615234375,0.5550636053085327,0.050000000745058,0.045777354389429,294.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5550636053085327,0.050000000745058,0.0482057593762874,292.9170837402344,297.1499938964844,293.1499938964844,0.0055962242186069,-317.8548278808594,298.48974609375,0.5550636053085327,0.050000000745058,0.0356046110391616,293.0590515136719,297.1499938964844,293.1499938964844,0.1685938984155655,-3667.425048828125,304.1400146484375,0.9555895328521729,0.2459939867258072,0.2328778654336929,293.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5550636053085327,0.050000000745058,0.2286673635244369,291.1319580078125,291.1499938964844,268.8955993652344,268.1905212402344,282.7870788574219,293.3658752441406,291.13201904296875,1.0,0.1706503927707672,0.9777590036392212,0.9777590036392212,1.0,1.0,-0.7093923687934875,0.3070175945758819,0.4023747444152832,0.1111870408058166,0.0,0.0,0.4626308083534241,24.44658660888672,25.0,0.3499377965927124,-5973.36962890625,49.77127456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,309.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.017578125,18000.0,0.0,0.0,0.1336000114679336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928264081478119,0.3928314447402954,-5.023201538278954e-06,0.0,0.0001355870190309,0.0,0.0,20.088335037231445,0.0,0.0,0.0,0.3349623680114746,4.0,0.0,1.0
845700,292.8420104980469,297.1499938964844,293.1499938964844,0.0057323444634675,-417.0079345703125,298.6365661621094,0.5551390647888184,0.050000000745058,0.0457768514752388,294.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5551390647888184,0.050000000745058,0.048205230385065,292.91363525390625,297.1499938964844,293.1499938964844,0.0056409859098494,-319.99755859375,298.5394897460937,0.5551390647888184,0.050000000745058,0.03560421615839,293.05889892578125,297.1499938964844,293.1499938964844,0.169603630900383,-3684.939453125,304.1399841308594,0.9573347568511964,0.2471772581338882,0.2339934855699539,293.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5551390647888184,0.050000000745058,0.2286648452281952,291.1321105957031,291.1499938964844,268.8710327148437,268.1707458496094,282.7813415527344,293.3739013671875,291.1321716308594,1.0,0.1707857847213745,0.97782564163208,0.97782564163208,1.0,1.0,-0.7107264995574951,0.3075844943523407,0.4031420052051544,0.1114867702126503,0.0,0.0,0.4638103544712066,24.44546127319336,25.0,0.3723472058773041,-5988.80126953125,49.939903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,309.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.1339509636163711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945247530937195,0.394529789686203,-5.030869033362251e-06,0.0,0.0001359432062599,0.0,0.0,20.221769332885746,0.0,0.0,0.0,0.3354812562465668,4.0,0.0,1.0
845760,292.83905029296875,297.1499938964844,293.1499938964844,0.0057886037975549,-420.4129333496094,298.69805908203125,0.5552142262458801,0.050000000745058,0.0457763485610485,294.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5552142262458801,0.050000000745058,0.0482047013938427,292.9101867675781,297.1499938964844,293.1499938964844,0.0056865341030061,-322.1662292480469,298.58984375,0.5552142262458801,0.050000000745058,0.035603828728199,293.0587463378906,297.1499938964844,293.1499938964844,0.170614406466484,-3702.4482421875,304.1399841308594,0.9590571522712708,0.248360276222229,0.2351088970899582,293.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5552142262458801,0.050000000745058,0.2286623418331146,291.1322326660156,291.1499938964844,268.8465576171875,268.1509704589844,282.7757568359375,293.382080078125,291.1322937011719,1.0,0.1709214299917221,0.9778887033462524,0.9778887033462524,1.0,1.0,-0.7120604515075684,0.3081510066986084,0.4039094150066376,0.1117872670292854,0.0,0.0,0.4649796187877655,24.44442176818848,25.0,0.3946355283260345,-6004.15966796875,50.10902786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,309.3520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.16015625,18000.0,0.0,0.0,0.1343015134334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962150514125824,0.3962200880050659,-5.03854289490846e-06,0.0,0.0001362989569315,0.0,0.0,20.355205535888672,0.0,0.0,0.0,0.3359985053539276,4.0,0.0,1.0
845820,292.8342590332031,297.1499938964844,293.1499938964844,0.0058804294094443,-425.9205932617188,298.797607421875,0.5553212761878967,0.050000000745058,0.0457756333053112,294.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5553212761878967,0.050000000745058,0.0482039451599121,292.90399169921875,297.1499938964844,293.1499938964844,0.0057636364363133,-325.8103942871094,298.67352294921875,0.5553212761878967,0.050000000745058,0.0356032699346542,293.0589599609375,297.1499938964844,293.1499938964844,0.1722038984298706,-3729.919921875,304.1400146484375,0.961697518825531,0.2501679956912994,0.2368585020303726,293.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5553212761878967,0.050000000745058,0.2286587655544281,291.13250732421875,291.1499938964844,268.8077087402344,268.1193542480469,282.7672119140625,293.3956298828125,291.132568359375,1.0,0.1711382716894149,0.9779895544052124,0.9779895544052124,1.0,1.0,-0.714153528213501,0.309039294719696,0.4051142036914825,0.1122611314058303,0.0,0.0,0.4668265581130981,24.444787979125977,25.0,0.4836789667606354,-6028.3525390625,50.377689361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,309.3621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3203125,18000.0,0.0,0.0,0.1348609328269958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989000618457794,0.3989051282405853,-5.050822437624447e-06,0.0,0.0001368666999042,0.0,0.0,20.5684814453125,0.0,0.0,0.0,0.3368217647075653,4.0,0.0,1.0
845880,292.83306884765625,297.1499938964844,293.1499938964844,0.0059037385508418,-427.30853271484375,298.8226928710937,0.5553374886512756,0.050000000745058,0.0457755252718925,294.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5553374886512756,0.050000000745058,0.0482038334012031,292.902099609375,297.1499938964844,293.1499938964844,0.0057841008529067,-326.7718200683594,298.6955871582031,0.5553374886512756,0.050000000745058,0.0356031842529773,293.0592346191406,297.1499938964844,293.1499938964844,0.1725761145353317,-3736.333251953125,304.1400451660156,0.9622924327850342,0.2505794763565063,0.2372665852308273,293.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5553374886512756,0.050000000745058,0.2286582291126251,291.132568359375,291.1499938964844,268.79803466796875,268.1114807128906,282.7652282714844,293.3992004394531,291.1326599121094,1.0,0.1711919456720352,0.9780147671699524,0.9780147671699524,1.0,1.0,-0.7146422863006592,0.3092465698719024,0.4053956866264343,0.1123723536729812,0.0,0.0,0.4672813713550567,24.446428298950195,25.0,0.5630636811256409,-6034.1953125,50.44246673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,309.3647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.380859375,18000.0,0.0,0.0,0.1350002586841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995661437511444,0.3995711803436279,-5.0538887990114745e-06,0.0,0.0001370081008644,0.0,0.0,20.62165260314941,0.0,0.0,0.0,0.337026298046112,4.0,0.0,1.0
845940,292.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.9496765136719,0.5553591847419739,0.0,0.0457753725349903,294.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.5553591847419739,0.0,0.0482036732137203,292.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8117980957031,0.5553591847419739,0.0,0.0356030687689781,293.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.9648795127868652,0.0,0.2391188144683838,293.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.5553591847419739,0.0,0.2286574691534042,291.1333923339844,294.1499938964844,268.75,268.0719909667969,282.7557983398437,293.4179992675781,291.1336364746094,0.0,0.0,0.9781408905982972,0.9781408905982972,1.0,1.0,-0.7168638110160828,0.3101881742477417,0.406675636768341,0.1128804758191108,0.0,0.0,0.0,24.463119506835938,60.0,1.4067814350128174,-6061.92041015625,50.74893569946289,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,309.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.341796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028021395206451,0.402807205915451,-5.06902460983838e-06,0.0,0.0,0.0,0.0,20.88191795349121,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.9496765136719,0.5553591847419739,0.0,0.0457753725349903,294.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.5553591847419739,0.0,0.0482036732137203,292.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8117980957031,0.5553591847419739,0.0,0.0356030687689781,293.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.9648795127868652,0.0,0.2391188144683838,293.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.5553591847419739,0.0,0.2286574691534042,291.1333923339844,294.1499938964844,268.75,268.0719909667969,282.7557983398437,293.4179992675781,291.1336364746094,0.0,0.0,0.9781408905982972,0.9781408905982972,1.0,1.0,-0.7168638110160828,0.3101881742477417,0.406675636768341,0.1128804758191108,0.0,0.0,0.0,24.463119506835938,60.0,1.4067814350128174,-6061.92041015625,50.74893569946289,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,309.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.341796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028021395206451,0.402807205915451,-5.06902460983838e-06,0.0,0.0,0.0,0.0,20.88191795349121,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6620788574219,0.0,0.0,0.0002573010278865,293.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0002709503751248,292.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.58251953125,0.0,0.0,0.0002001230168389,292.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6841125488281,0.0,0.0,0.0009695211774669,293.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0012852719519287,291.1473083496094,294.1499938964844,268.7041931152344,268.0342102050781,281.13934326171875,289.9151916503906,291.1376342773437,0.0,0.0,0.5868844985961914,0.5868844985961914,1.0,1.0,-0.0031830838415771,0.0054175690747797,-0.0022344852332025,-0.0105887558311223,0.0,0.0,0.0,-0.0175838861614465,60.0,-73.44148254394531,-0.0,-8.737950452086807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.444801127875968e-19,-8.448168269956942e-19,3.3673957786407883e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6620788574219,0.0,0.0,0.0002573010278865,293.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0002709503751248,292.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.58251953125,0.0,0.0,0.0002001230168389,292.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6841125488281,0.0,0.0,0.0009695211774669,293.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0012852719519287,291.1473083496094,294.1499938964844,268.7041931152344,268.0342102050781,281.13934326171875,289.9151916503906,291.1376342773437,0.0,0.0,0.5868844985961914,0.5868844985961914,1.0,1.0,-0.0031830838415771,0.0054175690747797,-0.0022344852332025,-0.0105887558311223,0.0,0.0,0.0,-0.0175838861614465,60.0,-73.44148254394531,-0.0,-8.737950452086807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.444801127875968e-19,-8.448168269956942e-19,3.3673957786407883e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.620361328125,0.0,0.0,9.894801769405603e-05,293.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001041970244841,292.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.54156494140625,0.0,0.0,7.695956446696073e-05,292.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6087341308594,0.0,0.0,0.0001250562199857,293.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004942658124491,291.1473999023437,294.1499938964844,268.6827087402344,268.0166015625,280.9497375488281,287.4778747558594,291.1363525390625,0.0,0.0,0.3912563621997833,0.3912563621997833,1.0,1.0,-0.0010793434921652,0.0024641619529575,-0.0013848184607923,-0.0126799875870347,0.0,0.0,0.0,-0.0074128452688455,60.0,-44.75892639160156,-0.0,-7.943020108314158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7329787646568252e-20,1.9487611059035e-20,-2.157824018311924e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5920715332031,0.0,0.0,9.414268424734472e-05,293.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.91367851383984e-05,292.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5137634277344,0.0,0.0,7.322208693949506e-05,292.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5856018066406,0.0,0.0,9.956794383469968e-05,293.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004702622245531,291.1474304199219,294.1499938964844,268.6621398925781,267.9997863769531,280.8379821777344,285.25762939453125,291.13555908203125,0.0,0.0,0.1956281810998916,0.1956281810998916,1.0,1.0,-0.0010036601452156,0.0006189813138917,0.0003846788022201,-0.0144108710810542,0.0,0.0,0.0,-0.0076317894272506,60.0,-26.338865280151367,-0.0,-6.867697521784066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.019743123897348e-21,7.554856215329176e-21,-2.5351126875350453e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5643310546875,0.0,0.0,9.40114914556034e-05,293.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.899862197926268e-05,292.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.48651123046875,0.0,0.0,7.312004890991375e-05,292.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56414794921875,0.0,0.0,9.900587610900402e-05,292.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004696068644989,291.1474914550781,294.1499938964844,268.6424865722656,267.9837341308594,280.72930908203125,283.3074035644531,291.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014891158789,2.7820568959668893e-08,0.001001461292617,-0.0149363549426198,0.0,0.0,0.0,-0.007817393168807,60.0,-19.35753631591797,-0.0,-6.841624866638085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9399892611359536e-21,7.543217525616614e-21,-2.603228062532268e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5367736816406,0.0,0.0,9.39807141548954e-05,293.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.896621486404912e-05,292.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4594421386719,0.0,0.0,7.309611100936309e-05,292.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5428161621094,0.0,0.0,9.896661504171787e-05,292.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004694531089626,291.1475524902344,294.1499938964844,268.6236877441406,267.96844482421875,280.6215209960937,281.5946350097656,291.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013919090852,6.0275464619508065e-09,0.0010013859719038,-0.014841447584331,0.0,0.0,0.0,-0.0078005408868193,60.0,-16.84280776977539,-0.0,-6.83703049730866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938450818287705e-21,7.54267630392676e-21,-2.604225081742272e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4822082519531,0.0,0.0,9.391718049300836e-05,293.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.889931243378668e-05,292.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.40582275390625,0.0,0.0,7.304669998120517e-05,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5006408691406,0.0,0.0,9.889955254038796e-05,292.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004691357607953,291.1476135253906,294.1499938964844,268.58856201171875,267.9400939941406,280.4084777832031,278.7665405273437,291.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.607904434204102,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4822082519531,0.0,0.0,9.391718049300836e-05,293.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.889931243378668e-05,292.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.40582275390625,0.0,0.0,7.304669998120517e-05,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5006408691406,0.0,0.0,9.889955254038796e-05,292.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004691357607953,291.1476135253906,294.1499938964844,268.58856201171875,267.9400939941406,280.4084777832031,278.7665405273437,291.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.607904434204102,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.6042440648910945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4283447265625,0.0,0.0,9.38475932343863e-05,293.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.882603626465424e-05,292.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3529357910156,0.0,0.0,7.299257413251325e-05,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.458984375,0.0,0.0,9.88262690952979e-05,292.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004687881737481,291.147705078125,294.1499938964844,268.5566101074219,267.9144897460937,280.19873046875,276.5777587890625,291.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45542812347412,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4283447265625,0.0,0.0,9.38475932343863e-05,293.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.882603626465424e-05,292.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3529357910156,0.0,0.0,7.299257413251325e-05,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.458984375,0.0,0.0,9.88262690952979e-05,292.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004687881737481,291.147705078125,294.1499938964844,268.5566101074219,267.9144897460937,280.19873046875,276.5777587890625,291.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.45542812347412,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.37518310546875,0.0,0.0,9.377288370160386e-05,293.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.874736133497208e-05,292.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3007202148437,0.0,0.0,7.293446833500639e-05,292.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4178771972656,0.0,0.0,9.874759416561574e-05,292.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004684149753302,291.1477966308594,294.1499938964844,268.5275573730469,267.8914794921875,279.9923095703125,274.87890625,291.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.441802978515623,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.37518310546875,0.0,0.0,9.377288370160386e-05,293.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.874736133497208e-05,292.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3007202148437,0.0,0.0,7.293446833500639e-05,292.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4178771972656,0.0,0.0,9.874759416561574e-05,292.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004684149753302,291.1477966308594,294.1499938964844,268.5275573730469,267.8914794921875,279.9923095703125,274.87890625,291.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.441802978515623,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.32275390625,0.0,0.0,9.36940050451085e-05,293.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.866429900284857e-05,292.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.24920654296875,0.0,0.0,7.287311746040359e-05,292.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3773193359375,0.0,0.0,9.86645245575346e-05,292.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004680209385696,291.1478576660156,294.1499938964844,268.5011901855469,267.870849609375,279.78924560546875,273.55584716796875,291.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.443398475646973,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.32275390625,0.0,0.0,9.36940050451085e-05,293.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.866429900284857e-05,292.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.24920654296875,0.0,0.0,7.287311746040359e-05,292.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3773193359375,0.0,0.0,9.86645245575346e-05,292.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004680209385696,291.1478576660156,294.1499938964844,268.5011901855469,267.870849609375,279.78924560546875,273.55584716796875,291.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.443398475646973,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2967834472656,0.0,0.0,9.365328878629953e-05,293.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.862142178462818e-05,292.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.22369384765625,0.0,0.0,7.284144521690905e-05,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35723876953125,0.0,0.0,9.862164733931422e-05,292.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004678175610024,291.1478881835937,294.1499938964844,268.4889831542969,267.8613586425781,279.68896484375,273.00732421875,291.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.444211959838867,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.27099609375,0.0,0.0,9.361186675960198e-05,293.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.857780241873117e-05,292.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1983642578125,0.0,0.0,7.280922727659345e-05,292.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3373107910156,0.0,0.0,9.85780279734172e-05,292.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004676106618717,291.1479187011719,294.1499938964844,268.47735595703125,267.8524169921875,279.5895080566406,272.52178955078125,291.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.444522857666016,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.21990966796875,0.0,0.0,9.35273346840404e-05,293.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.848878835327925e-05,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.148193359375,0.0,0.0,7.274348172359169e-05,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2977905273437,0.0,0.0,9.848900663200766e-05,292.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004671884234994,291.14794921875,294.1499938964844,268.4557800292969,267.8360290527344,279.3930358886719,271.7093505859375,291.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.443452835083008,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
