time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847080,292.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.21990966796875,0.0,0.0,9.35273346840404e-05,293.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.848878835327925e-05,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.148193359375,0.0,0.0,7.274348172359169e-05,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2977905273437,0.0,0.0,9.848900663200766e-05,292.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004671884234994,291.14794921875,294.1499938964844,268.4557800292969,267.8360290527344,279.3930358886719,271.7093505859375,291.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.443452835083008,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1695251464844,0.0,0.0,9.344124555354938e-05,293.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.839812992140652e-05,292.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0986633300781,0.0,0.0,7.267652108566836e-05,292.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2588195800781,0.0,0.0,9.839834820013492e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004667583561968,291.14801025390625,294.1499938964844,268.436279296875,267.82147216796875,279.19989013671875,271.068603515625,291.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.440237045288086,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1695251464844,0.0,0.0,9.344124555354938e-05,293.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.839812992140652e-05,292.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0986633300781,0.0,0.0,7.267652108566836e-05,292.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2588195800781,0.0,0.0,9.839834820013492e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004667583561968,291.14801025390625,294.1499938964844,268.436279296875,267.82147216796875,279.19989013671875,271.068603515625,291.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.440237045288086,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1197814941406,0.0,0.0,9.33543560677208e-05,293.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.830662747845054e-05,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0498046875,0.0,0.0,7.260894199134782e-05,292.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2203369140625,0.0,0.0,9.830684575717896e-05,292.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004663243307732,291.1480407714844,294.1499938964844,268.41864013671875,267.8085632324219,279.0099792480469,270.560791015625,291.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43514633178711,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1197814941406,0.0,0.0,9.33543560677208e-05,293.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.830662747845054e-05,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0498046875,0.0,0.0,7.260894199134782e-05,292.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2203369140625,0.0,0.0,9.830684575717896e-05,292.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004663243307732,291.1480407714844,294.1499938964844,268.41864013671875,267.8085632324219,279.0099792480469,270.560791015625,291.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43514633178711,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0706787109375,0.0,0.0,9.326738654635848e-05,293.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.82150449999608e-05,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0015869140625,0.0,0.0,7.254129741340876e-05,292.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.182373046875,0.0,0.0,9.821525600273162e-05,292.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004658898978959,291.1480407714844,294.1499938964844,268.4026184082031,267.797119140625,278.8232727050781,270.1560363769531,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.428474426269531,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0706787109375,0.0,0.0,9.326738654635848e-05,293.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.82150449999608e-05,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0015869140625,0.0,0.0,7.254129741340876e-05,292.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.182373046875,0.0,0.0,9.821525600273162e-05,292.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004658898978959,291.1480407714844,294.1499938964844,268.4026184082031,267.797119140625,278.8232727050781,270.1560363769531,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.428474426269531,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.04638671875,0.0,0.0,9.322408004663885e-05,293.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.816943929763512e-05,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,294.97772216796875,0.0,0.0,7.25076170056127e-05,292.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.16357421875,0.0,0.0,9.816965030040592e-05,292.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004656735691241,291.1480407714844,294.1499938964844,268.3951721191406,267.7918701171875,278.73114013671875,269.9851379394531,291.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.42463207244873,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0222473144531,0.0,0.0,9.318099182564764e-05,293.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.812407370191067e-05,292.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9539794921875,0.0,0.0,7.247410394484177e-05,292.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1448974609375,0.0,0.0,9.812427742872389e-05,292.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004654583462979,291.1480407714844,294.1499938964844,268.3880310058594,267.78692626953125,278.6397705078125,269.8319396972656,291.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.420499801635742,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.97442626953125,0.0,0.0,9.309578308602796e-05,293.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.803433931665496e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9070129394531,0.0,0.0,7.240783452289179e-05,292.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10791015625,0.0,0.0,9.803455031942576e-05,292.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004650327027775,291.1480407714844,294.1499938964844,268.3746643066406,267.7778625488281,278.4594116210937,269.5708312988281,291.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41150188446045,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.97442626953125,0.0,0.0,9.309578308602796e-05,293.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.803433931665496e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9070129394531,0.0,0.0,7.240783452289179e-05,292.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10791015625,0.0,0.0,9.803455031942576e-05,292.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004650327027775,291.1480407714844,294.1499938964844,268.3746643066406,267.7778625488281,278.4594116210937,269.5708312988281,291.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41150188446045,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.92724609375,0.0,0.0,9.301230602432042e-05,293.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.79464311967604e-05,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.86065673828125,0.0,0.0,7.234290387714282e-05,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0714111328125,0.0,0.0,9.794663492357358e-05,292.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004646157030947,291.14801025390625,294.1499938964844,268.3622741699219,267.7696533203125,278.2821655273437,269.3592224121094,291.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.401740074157717,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.92724609375,0.0,0.0,9.301230602432042e-05,293.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.79464311967604e-05,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.86065673828125,0.0,0.0,7.234290387714282e-05,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0714111328125,0.0,0.0,9.794663492357358e-05,292.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004646157030947,291.14801025390625,294.1499938964844,268.3622741699219,267.7696533203125,278.2821655273437,269.3592224121094,291.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.401740074157717,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8806457519531,0.0,0.0,9.293104812968522e-05,293.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.78608659352176e-05,292.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8149108886719,0.0,0.0,7.227970490930602e-05,292.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0353698730469,0.0,0.0,9.78610696620308e-05,292.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004642098210752,291.1479797363281,294.1499938964844,268.3506774902344,267.7621765136719,278.10797119140625,269.18670654296875,291.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39146614074707,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8806457519531,0.0,0.0,9.293104812968522e-05,293.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.78608659352176e-05,292.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8149108886719,0.0,0.0,7.227970490930602e-05,292.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0353698730469,0.0,0.0,9.78610696620308e-05,292.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004642098210752,291.1479797363281,294.1499938964844,268.3506774902344,267.7621765136719,278.10797119140625,269.18670654296875,291.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39146614074707,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8346862792969,0.0,0.0,9.28524532355368e-05,293.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.777810191735624e-05,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.76971435546875,0.0,0.0,7.221857231343165e-05,292.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9997863769531,0.0,0.0,9.777830564416944e-05,292.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004638172395061,291.1479187011719,294.1499938964844,268.3396301269531,267.7552185058594,277.9367980957031,269.045166015625,291.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.380922317504885,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8346862792969,0.0,0.0,9.28524532355368e-05,293.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.777810191735624e-05,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.76971435546875,0.0,0.0,7.221857231343165e-05,292.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9997863769531,0.0,0.0,9.777830564416944e-05,292.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004638172395061,291.1479187011719,294.1499938964844,268.3396301269531,267.7552185058594,277.9367980957031,269.045166015625,291.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.380922317504885,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8119201660156,0.0,0.0,9.28142835618928e-05,293.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.77379095274955e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.74737548828125,0.0,0.0,7.218888640636578e-05,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.982177734375,0.0,0.0,9.773810597835109e-05,292.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.000463626551209,291.1478576660156,294.1499938964844,268.3342590332031,267.7518615722656,277.852294921875,268.9840087890625,291.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.37562084197998,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7892761230469,0.0,0.0,9.277692151954398e-05,293.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.76985684246756e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7251281738281,0.0,0.0,7.215982623165473e-05,292.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.96466064453125,0.0,0.0,9.76987648755312e-05,292.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004634399374481,291.1478271484375,294.1499938964844,268.3289489746094,267.7485656738281,277.7685546875,268.9283447265625,291.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.370338439941406,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7444763183594,0.0,0.0,9.27048022276722e-05,293.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.762262197909875e-05,292.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6811218261719,0.0,0.0,7.2103735874407e-05,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92999267578125,0.0,0.0,9.762281115399674e-05,292.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004630796611309,291.1477355957031,294.1499938964844,268.3183898925781,267.7420959472656,277.60321044921875,268.8310852050781,291.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.359941482543944,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7444763183594,0.0,0.0,9.27048022276722e-05,293.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.762262197909875e-05,292.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6811218261719,0.0,0.0,7.2103735874407e-05,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92999267578125,0.0,0.0,9.762281115399674e-05,292.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004630796611309,291.1477355957031,294.1499938964844,268.3183898925781,267.7420959472656,277.60321044921875,268.8310852050781,291.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.359941482543944,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7002258300781,0.0,0.0,9.263640095014124e-05,293.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.755058999871836e-05,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6376342773437,0.0,0.0,7.205053407233208e-05,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.895751953125,0.0,0.0,9.755077917361632e-05,292.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004627379821613,291.1476135253906,294.1499938964844,268.3077697753906,267.73553466796875,277.4407043457031,268.7496032714844,291.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.34993839263916,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7002258300781,0.0,0.0,9.263640095014124e-05,293.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.755058999871836e-05,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6376342773437,0.0,0.0,7.205053407233208e-05,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.895751953125,0.0,0.0,9.755077917361632e-05,292.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004627379821613,291.1476135253906,294.1499938964844,268.3077697753906,267.73553466796875,277.4407043457031,268.7496032714844,291.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.34993839263916,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6565246582031,0.0,0.0,9.25719941733405e-05,293.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.748276352183892e-05,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5947265625,0.0,0.0,7.200043910415843e-05,292.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8619079589844,0.0,0.0,9.74829526967369e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004624162684194,291.1474609375,294.1499938964844,268.2968444824219,267.728759765625,277.28094482421875,268.6806945800781,291.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34053897857666,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6565246582031,0.0,0.0,9.25719941733405e-05,293.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.748276352183892e-05,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5947265625,0.0,0.0,7.200043910415843e-05,292.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8619079589844,0.0,0.0,9.74829526967369e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004624162684194,291.1474609375,294.1499938964844,268.2968444824219,267.728759765625,277.28094482421875,268.6806945800781,291.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34053897857666,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6134033203125,0.0,0.0,9.251182927982882e-05,293.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.741941175889224e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5523376464844,0.0,0.0,7.195364742074162e-05,292.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8285217285156,0.0,0.0,9.74195936578326e-05,292.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004621157422661,291.14727783203125,294.1499938964844,268.285400390625,267.7215576171875,277.1239013671875,268.62188720703125,291.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33194351196289,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6134033203125,0.0,0.0,9.251182927982882e-05,293.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.741941175889224e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5523376464844,0.0,0.0,7.195364742074162e-05,292.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8285217285156,0.0,0.0,9.74195936578326e-05,292.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004621157422661,291.14727783203125,294.1499938964844,268.285400390625,267.7215576171875,277.1239013671875,268.62188720703125,291.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33194351196289,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5920104980469,0.0,0.0,9.24834021134302e-05,293.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.738947846926747e-05,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5313415527344,0.0,0.0,7.193153578555211e-05,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8119812011719,0.0,0.0,9.738966036820784e-05,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004619737446773,291.1471862792969,294.1499938964844,268.2794494628906,267.7177429199219,277.04638671875,268.5956115722656,291.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.328008651733398,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.57080078125,0.0,0.0,9.245612454833464e-05,293.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.736075298860668e-05,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5104675292969,0.0,0.0,7.191031909314916e-05,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955322265625,0.0,0.0,9.736093488754705e-05,292.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004618374805431,291.1470947265625,294.1499938964844,268.27325439453125,267.7137145996094,276.9695129394531,268.5711669921875,291.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.324345588684082,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5287170410156,0.0,0.0,9.240508370567112e-05,293.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.73069982137531e-05,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4691467285156,0.0,0.0,7.187062146840617e-05,292.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.762939453125,0.0,0.0,9.730718011269346e-05,292.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004615825018845,291.1468505859375,294.1499938964844,268.2601623535156,267.705078125,276.8176574707031,268.5268859863281,291.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.317930221557615,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5287170410156,0.0,0.0,9.240508370567112e-05,293.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.73069982137531e-05,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4691467285156,0.0,0.0,7.187062146840617e-05,292.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.762939453125,0.0,0.0,9.730718011269346e-05,292.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004615825018845,291.1468505859375,294.1499938964844,268.2601623535156,267.705078125,276.8176574707031,268.5268859863281,291.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.317930221557615,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4871520996094,0.0,0.0,9.235888137482108e-05,293.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.725835116114467e-05,292.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42828369140625,0.0,0.0,7.183468551374972e-05,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7307434082031,0.0,0.0,9.725853306008504e-05,292.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004613517667166,291.1466064453125,294.1499938964844,268.2459411621094,267.6954345703125,276.6683349609375,268.4877624511719,290.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.312884330749512,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4871520996094,0.0,0.0,9.235888137482108e-05,293.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.725835116114467e-05,292.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42828369140625,0.0,0.0,7.183468551374972e-05,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7307434082031,0.0,0.0,9.725853306008504e-05,292.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004613517667166,291.1466064453125,294.1499938964844,268.2459411621094,267.6954345703125,276.6683349609375,268.4877624511719,290.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.312884330749512,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4460754394531,0.0,0.0,9.231771400664002e-05,293.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.721500100567936e-05,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.387939453125,0.0,0.0,7.18026640242897e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6989440917969,0.0,0.0,9.721517562866212e-05,292.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004611460899468,291.1463317871094,294.1499938964844,268.2303466796875,267.6846008300781,276.5213928222656,268.4526062011719,290.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.309389114379885,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4460754394531,0.0,0.0,9.231771400664002e-05,293.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.721500100567936e-05,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.387939453125,0.0,0.0,7.18026640242897e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6989440917969,0.0,0.0,9.721517562866212e-05,292.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004611460899468,291.1463317871094,294.1499938964844,268.2303466796875,267.6846008300781,276.5213928222656,268.4526062011719,290.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.309389114379885,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.405517578125,0.0,0.0,9.228174894815312e-05,293.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.717712237033992e-05,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3480834960937,0.0,0.0,7.177469524322078e-05,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6675109863281,0.0,0.0,9.717729699332268e-05,292.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004609664320014,291.14599609375,294.1499938964844,268.2131652832031,267.6723937988281,276.3768005371094,268.4205322265625,290.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.30762767791748,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.405517578125,0.0,0.0,9.228174894815312e-05,293.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.717712237033992e-05,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3480834960937,0.0,0.0,7.177469524322078e-05,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6675109863281,0.0,0.0,9.717729699332268e-05,292.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004609664320014,291.14599609375,294.1499938964844,268.2131652832031,267.6723937988281,276.3768005371094,268.4205322265625,290.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.30762767791748,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3854064941406,0.0,0.0,9.226576366927476e-05,293.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.716029308037832e-05,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3283386230469,0.0,0.0,7.176226063165814e-05,292.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65191650390625,0.0,0.0,9.716046770336106e-05,292.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004608866001944,291.1458435058594,294.1499938964844,268.20391845703125,267.66571044921875,276.30535888671875,268.4054260253906,290.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.307455062866213,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.36541748046875,0.0,0.0,9.225115354638548e-05,293.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.714490443002433e-05,292.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3087158203125,0.0,0.0,7.175089558586478e-05,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6364440917969,0.0,0.0,9.714507905300708e-05,292.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004608136077877,291.1456604003906,294.1499938964844,268.1941833496094,267.6585998535156,276.2344665527344,268.3907775878906,290.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.307780265808104,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
