time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849420,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3258056640625,0.0,0.0,9.222612425219268e-05,293.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.711855091154575e-05,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2698059082031,0.0,0.0,7.173143239924684e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6057434082031,0.0,0.0,9.71187255345285e-05,292.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004606886068359,291.1452941894531,294.1499938964844,268.1732177734375,267.6430358886719,276.09429931640625,268.3626403808594,290.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31000518798828,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3258056640625,0.0,0.0,9.222612425219268e-05,293.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.711855091154575e-05,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2698059082031,0.0,0.0,7.173143239924684e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6057434082031,0.0,0.0,9.71187255345285e-05,292.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004606886068359,291.1452941894531,294.1499938964844,268.1732177734375,267.6430358886719,276.09429931640625,268.3626403808594,290.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31000518798828,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2866516113281,0.0,0.0,9.220686479238792e-05,293.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.70982655417174e-05,292.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2313232421875,0.0,0.0,7.171645120251924e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57537841796875,0.0,0.0,9.709843288874254e-05,292.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004605923895724,291.1448669433594,294.1499938964844,268.1499938964844,267.6255187988281,275.9562072753906,268.3355712890625,290.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31451416015625,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2866516113281,0.0,0.0,9.220686479238792e-05,293.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.70982655417174e-05,292.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2313232421875,0.0,0.0,7.171645120251924e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57537841796875,0.0,0.0,9.709843288874254e-05,292.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004605923895724,291.1448669433594,294.1499938964844,268.1499938964844,267.6255187988281,275.9562072753906,268.3355712890625,290.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31451416015625,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2479858398437,0.0,0.0,9.219350613420828e-05,293.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.70842011156492e-05,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1933288574219,0.0,0.0,7.170606113504618e-05,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453796386719,0.0,0.0,9.708436846267432e-05,292.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004605256544891,291.1444091796875,294.1499938964844,268.124267578125,267.6058654785156,275.8201599121094,268.3089904785156,290.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32150936126709,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2479858398437,0.0,0.0,9.219350613420828e-05,293.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.70842011156492e-05,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1933288574219,0.0,0.0,7.170606113504618e-05,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453796386719,0.0,0.0,9.708436846267432e-05,292.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004605256544891,291.1444091796875,294.1499938964844,268.124267578125,267.6058654785156,275.8201599121094,268.3089904785156,290.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32150936126709,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.209716796875,0.0,0.0,9.218585182679816e-05,293.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.707613935461268e-05,292.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1557312011719,0.0,0.0,7.170010212576017e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5157165527344,0.0,0.0,9.70762994256802e-05,292.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004604874120559,291.1439208984375,294.1499938964844,268.0959777832031,267.58416748046875,275.6860046386719,268.2824401855469,290.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.331114768981934,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.209716796875,0.0,0.0,9.218585182679816e-05,293.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.707613935461268e-05,292.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1557312011719,0.0,0.0,7.170010212576017e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5157165527344,0.0,0.0,9.70762994256802e-05,292.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004604874120559,291.1439208984375,294.1499938964844,268.0959777832031,267.58416748046875,275.6860046386719,268.2824401855469,290.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.331114768981934,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1907653808594,0.0,0.0,9.218407649314032e-05,293.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.707426943350585e-05,292.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1371154785156,0.0,0.0,7.169872696977109e-05,292.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5010070800781,0.0,0.0,9.707443678053096e-05,292.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004604785644914,291.1436767578125,294.1499938964844,268.0809631347656,267.5726013183594,275.61962890625,268.26904296875,290.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.7870222513447516e-09,0.0009822328574955,-0.0089735584333539,0.0,0.0,0.0,-0.0066902027465403,60.0,-15.336901664733888,-0.0,-6.577968036936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17193603515625,0.0,0.0,9.218361810781062e-05,293.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.70737892203033e-05,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1185913085937,0.0,0.0,7.169837044784799e-05,292.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48638916015625,0.0,0.0,9.70739492913708e-05,292.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.000460476236185,291.1434020996094,294.1499938964844,268.0653381347656,267.560546875,275.5537109375,268.25555419921875,290.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.343262672424316,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1345520019531,0.0,0.0,9.218659397447482e-05,293.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.7076925158035e-05,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0818786621094,0.0,0.0,7.17006842023693e-05,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573669433594,0.0,0.0,9.707708522910252e-05,292.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004604911373462,291.142822265625,294.1499938964844,268.03253173828125,267.53515625,275.42315673828125,268.2279968261719,290.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35771656036377,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1345520019531,0.0,0.0,9.218659397447482e-05,293.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.7076925158035e-05,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0818786621094,0.0,0.0,7.17006842023693e-05,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573669433594,0.0,0.0,9.707708522910252e-05,292.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004604911373462,291.142822265625,294.1499938964844,268.03253173828125,267.53515625,275.42315673828125,268.2279968261719,290.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35771656036377,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0975952148437,0.0,0.0,9.219462663168088e-05,293.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.70853870967403e-05,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0455627441406,0.0,0.0,7.170693424995989e-05,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286804199219,0.0,0.0,9.70855398918502e-05,292.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004605312715284,291.1422119140625,294.1499938964844,267.99774169921875,267.50811767578125,275.29425048828125,268.19952392578125,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.374399185180664,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0975952148437,0.0,0.0,9.219462663168088e-05,293.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.70853870967403e-05,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0455627441406,0.0,0.0,7.170693424995989e-05,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286804199219,0.0,0.0,9.70855398918502e-05,292.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004605312715284,291.1422119140625,294.1499938964844,267.99774169921875,267.50811767578125,275.29425048828125,268.19952392578125,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.374399185180664,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06103515625,0.0,0.0,9.220759966410697e-05,293.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.709904406918211e-05,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0096435546875,0.0,0.0,7.171701872721314e-05,292.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002990722656,0.0,0.0,9.709919686429204e-05,292.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.000460596056655,291.1415710449219,294.1499938964844,267.9611511230469,267.4795837402344,275.1669616699219,268.16998291015625,290.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.393143653869627,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06103515625,0.0,0.0,9.220759966410697e-05,293.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.709904406918211e-05,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0096435546875,0.0,0.0,7.171701872721314e-05,292.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002990722656,0.0,0.0,9.709919686429204e-05,292.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.000460596056655,291.1415710449219,294.1499938964844,267.9611511230469,267.4795837402344,275.1669616699219,268.16998291015625,290.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.393143653869627,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02490234375,0.0,0.0,9.222542576026171e-05,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.711781603982672e-05,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.97412109375,0.0,0.0,7.173088670242578e-05,292.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722229003906,0.0,0.0,9.711796883493662e-05,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0004606851143762,291.140869140625,294.1499938964844,267.9230041503906,267.4496765136719,275.0412292480469,268.13922119140625,290.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.413808822631836,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02490234375,0.0,0.0,9.222542576026171e-05,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.711781603982672e-05,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.97412109375,0.0,0.0,7.173088670242578e-05,292.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722229003906,0.0,0.0,9.711796883493662e-05,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0004606851143762,291.140869140625,294.1499938964844,267.9230041503906,267.4496765136719,275.0412292480469,268.13922119140625,290.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.413808822631836,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0069580078125,0.0,0.0,9.223615052178502e-05,293.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.712910832604392e-05,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9565124511719,0.0,0.0,7.173922494985163e-05,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583068847656,0.0,0.0,9.712926112115385e-05,292.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004607386654242,291.1405029296875,294.1499938964844,267.90338134765625,267.43426513671875,274.9789428710937,268.123291015625,290.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.42483615875244,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9891357421875,0.0,0.0,9.224807581631468e-05,293.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.7141666628886e-05,292.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9389953613281,0.0,0.0,7.174850179580972e-05,292.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,9.714181942399593e-05,292.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004607982409652,291.14013671875,294.1499938964844,267.8834228515625,267.4185791015625,274.9170227050781,268.1070556640625,290.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.436284065246582,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.95379638671875,0.0,0.0,9.22755352803506e-05,293.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.717058128444478e-05,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9042358398437,0.0,0.0,7.176986400736496e-05,292.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169860839844,0.0,0.0,9.717073407955468e-05,292.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004609354073181,291.13934326171875,294.1499938964844,267.8426513671875,267.3863830566406,274.7942199707031,268.0735168457031,290.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.460371971130373,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.95379638671875,0.0,0.0,9.22755352803506e-05,293.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.717058128444478e-05,292.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9042358398437,0.0,0.0,7.176986400736496e-05,292.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169860839844,0.0,0.0,9.717073407955468e-05,292.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004609354073181,291.13934326171875,294.1499938964844,267.8426513671875,267.3863830566406,274.7942199707031,268.0735168457031,290.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.460371971130373,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9187927246094,0.0,0.0,9.230783325619996e-05,293.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.720458911033349e-05,292.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.869873046875,0.0,0.0,7.179498061304912e-05,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897644042969,0.0,0.0,9.720474190544336e-05,292.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004610967298503,291.1385192871094,294.1499938964844,267.8008728027344,267.353271484375,274.6727905273437,268.0385437011719,290.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.486014366149902,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9187927246094,0.0,0.0,9.230783325619996e-05,293.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.720458911033349e-05,292.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.869873046875,0.0,0.0,7.179498061304912e-05,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897644042969,0.0,0.0,9.720474190544336e-05,292.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004610967298503,291.1385192871094,294.1499938964844,267.8008728027344,267.353271484375,274.6727905273437,268.0385437011719,290.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.486014366149902,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8841857910156,0.0,0.0,9.234500612365082e-05,293.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.72437410382554e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8358459472656,0.0,0.0,7.182389526860788e-05,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628479003906,0.0,0.0,9.724388655740768e-05,292.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004612824413925,291.1376342773437,294.1499938964844,267.7582702636719,267.3193359375,274.5527038574219,268.0021057128906,290.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.513076782226562,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8841857910156,0.0,0.0,9.234500612365082e-05,293.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.72437410382554e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8358459472656,0.0,0.0,7.182389526860788e-05,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628479003906,0.0,0.0,9.724388655740768e-05,292.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004612824413925,291.1376342773437,294.1499938964844,267.7582702636719,267.3193359375,274.5527038574219,268.0021057128906,290.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.513076782226562,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8499755859375,0.0,0.0,9.238713391823694e-05,293.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.728810255182908e-05,292.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8022155761719,0.0,0.0,7.185665890574455e-05,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362060546875,0.0,0.0,9.728824807098135e-05,292.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004614928620867,291.1366882324219,294.1499938964844,267.7150573730469,267.2847900390625,274.4339904785156,267.9641418457031,290.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.541479110717772,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8499755859375,0.0,0.0,9.238713391823694e-05,293.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.728810255182908e-05,292.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8022155761719,0.0,0.0,7.185665890574455e-05,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362060546875,0.0,0.0,9.728824807098135e-05,292.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004614928620867,291.1366882324219,294.1499938964844,267.7150573730469,267.2847900390625,274.4339904785156,267.9641418457031,290.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.541479110717772,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8329772949219,0.0,0.0,9.24100968404673e-05,293.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.7312280558981e-05,292.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7855224609375,0.0,0.0,7.187452138168737e-05,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229919433594,0.0,0.0,9.731242607813329e-05,292.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004616075602825,291.13623046875,294.1499938964844,267.6932678222656,267.267333984375,274.3750915527344,267.9446716308594,290.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068273273816203e-09,0.0009846377652138,-0.0097104720771312,0.0,0.0,0.0,-0.0068296305835247,60.0,-15.556108474731444,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.81610107421875,0.0,0.0,9.243431850336492e-05,293.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.733779006637631e-05,292.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7689208984375,0.0,0.0,7.18933588359505e-05,291.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,9.7337928309571e-05,292.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,0.0004617285449057,291.1357116699219,294.1499938964844,267.67138671875,267.2497253417969,274.3164978027344,267.9248352050781,290.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984344806815914e-09,0.0009848956251516,-0.0097894975915551,0.0,0.0,0.0,-0.0068445829674601,60.0,-15.571025848388672,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7825622558594,0.0,0.0,9.248661808669568e-05,293.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.739286178955808e-05,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7359619140625,0.0,0.0,7.19340387149714e-05,291.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,9.739300730871037e-05,292.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0004619898099917,291.1347045898437,294.1499938964844,267.62750244140625,267.2143249511719,274.2001953125,267.8842468261719,290.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.601641654968262,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7825622558594,0.0,0.0,9.248661808669568e-05,293.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.739286178955808e-05,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7359619140625,0.0,0.0,7.19340387149714e-05,291.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,9.739300730871037e-05,292.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0004619898099917,291.1347045898437,294.1499938964844,267.62750244140625,267.2143249511719,274.2001953125,267.8842468261719,290.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.601641654968262,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7493591308594,0.0,0.0,9.254420001525432e-05,293.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.745349962031467e-05,292.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7033386230469,0.0,0.0,7.197882223408669e-05,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,9.745364513946696e-05,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.000462277472252,291.13360595703125,294.1499938964844,267.58355712890625,267.1787109375,274.0850830078125,267.8423767089844,290.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.633257865905762,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7493591308594,0.0,0.0,9.254420001525432e-05,293.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.745349962031467e-05,292.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7033386230469,0.0,0.0,7.197882223408669e-05,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,9.745364513946696e-05,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.000462277472252,291.13360595703125,294.1499938964844,267.58355712890625,267.1787109375,274.0850830078125,267.8423767089844,290.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.633257865905762,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71649169921875,0.0,0.0,9.26071879803203e-05,293.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.751982724992558e-05,292.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710510253906,0.0,0.0,7.202781125670299e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,9.751996549312024e-05,292.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004625920846592,291.1324768066406,294.1499938964844,267.5397644042969,267.1430358886719,273.9711303710937,267.79937744140625,290.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.665751457214355,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71649169921875,0.0,0.0,9.26071879803203e-05,293.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.751982724992558e-05,292.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710510253906,0.0,0.0,7.202781125670299e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,9.751996549312024e-05,292.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004625920846592,291.1324768066406,294.1499938964844,267.5397644042969,267.1430358886719,273.9711303710937,267.79937744140625,290.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.665751457214355,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839599609375,0.0,0.0,9.267571294913068e-05,293.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.759198292158544e-05,292.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6390686035156,0.0,0.0,7.208110764622688e-05,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,9.759212116478012e-05,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004629343748092,291.1312866210937,294.1499938964844,267.4963073730469,267.1074523925781,273.8583374023437,267.7554016113281,290.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.699017524719238,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839599609375,0.0,0.0,9.267571294913068e-05,293.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.759198292158544e-05,292.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6390686035156,0.0,0.0,7.208110764622688e-05,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,9.759212116478012e-05,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004629343748092,291.1312866210937,294.1499938964844,267.4963073730469,267.1074523925781,273.8583374023437,267.7554016113281,290.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.699017524719238,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6678161621094,0.0,0.0,9.27121436689049e-05,293.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.763034904608504e-05,292.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6231994628906,0.0,0.0,7.210944022517651e-05,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943298339844,0.0,0.0,9.76304872892797e-05,292.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004631163319572,291.13067626953125,294.1499938964844,267.4747619628906,267.0897521972656,273.8023986816406,267.7330322265625,290.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878587443381,4.4444301572355024e-09,0.0009878542041406,-0.0106960274279117,0.0,0.0,0.0,-0.007016107905656,60.0,-15.715920448303224,-0.0,-6.653487361063527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
