time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851760,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517639160156,0.0,0.0,9.274991316488013e-05,293.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.767012670636176e-05,292.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.607421875,0.0,0.0,7.213882054202259e-05,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,9.767026494955644e-05,292.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004633050411939,291.1300354003906,294.1499938964844,267.453369140625,267.0721130371094,273.7467346191406,267.71051025390625,290.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882610756903,4.491479188573066e-09,0.0009882565354928,-0.0108192954212427,0.0,0.0,0.0,-0.0070394319482147,60.0,-15.732962608337402,-0.0,-6.658908802137375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.619873046875,0.0,0.0,9.282994142267852e-05,293.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.775439684744924e-05,292.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5760803222656,0.0,0.0,7.220106635941193e-05,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,9.77545278146863e-05,292.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004637047823052,291.12872314453125,294.1499938964844,267.4111633300781,267.0371398925781,273.6361999511719,267.6649780273437,290.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804354771971,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.767459869384766,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.619873046875,0.0,0.0,9.282994142267852e-05,293.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.775439684744924e-05,292.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5760803222656,0.0,0.0,7.220106635941193e-05,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,9.77545278146863e-05,292.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004637047823052,291.12872314453125,294.1499938964844,267.4111633300781,267.0371398925781,273.6361999511719,267.6649780273437,290.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804354771971,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.767459869384766,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5882873535156,0.0,0.0,9.291592868976296e-05,293.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.784495341591536e-05,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5450134277344,0.0,0.0,7.22679469618015e-05,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322265625,0.0,0.0,9.784508438315244e-05,292.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0004641343257389,291.1273803710937,294.1499938964844,267.369873046875,267.0027160644531,273.5267333984375,267.6189880371094,290.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.802422523498535,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5882873535156,0.0,0.0,9.291592868976296e-05,293.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.784495341591536e-05,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5450134277344,0.0,0.0,7.22679469618015e-05,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322265625,0.0,0.0,9.784508438315244e-05,292.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0004641343257389,291.1273803710937,294.1499938964844,267.369873046875,267.0027160644531,273.5267333984375,267.6189880371094,290.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.802422523498535,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569763183594,0.0,0.0,9.300802048528568e-05,293.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.79419273789972e-05,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142517089844,0.0,0.0,7.233957148855552e-05,291.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,9.794205834623426e-05,292.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004645943408831,291.1259765625,294.1499938964844,267.3297119140625,266.968994140625,273.4183349609375,267.5726928710937,290.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.837754249572754,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569763183594,0.0,0.0,9.300802048528568e-05,293.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.79419273789972e-05,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142517089844,0.0,0.0,7.233957148855552e-05,291.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,9.794205834623426e-05,292.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004645943408831,291.1259765625,294.1499938964844,267.3297119140625,266.968994140625,273.4183349609375,267.5726928710937,290.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.837754249572754,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260009765625,0.0,0.0,9.310634050052612e-05,293.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.804545697988942e-05,292.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837951660156,0.0,0.0,7.241604180308059e-05,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,9.804558794712648e-05,292.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0004650854389183,291.12451171875,294.1499938964844,267.29083251953125,266.93609619140625,273.31103515625,267.5263671875,290.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87334442138672,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260009765625,0.0,0.0,9.310634050052612e-05,293.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.804545697988942e-05,292.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837951660156,0.0,0.0,7.241604180308059e-05,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,9.804558794712648e-05,292.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0004650854389183,291.12451171875,294.1499938964844,267.29083251953125,266.93609619140625,273.31103515625,267.5263671875,290.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87334442138672,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5106201171875,0.0,0.0,9.31578761083074e-05,293.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.809972834773362e-05,292.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4686584472656,0.0,0.0,7.245612505357713e-05,291.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715270996094,0.0,0.0,9.809985931497069e-05,292.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004653428914025,291.1237487792969,294.1499938964844,267.2719421386719,266.91998291015625,273.2578430175781,267.5032958984375,290.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999621605605853e-09,0.00099260173738,-0.0121506061404943,0.0,0.0,0.0,-0.0072913402691483,60.0,-15.89120388031006,-0.0,-6.717600342653895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49530029296875,0.0,0.0,9.321104880655184e-05,293.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.815572411753236e-05,292.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45361328125,0.0,0.0,7.249748159665614e-05,291.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595642089844,0.0,0.0,9.81558478088118e-05,292.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004656084929592,291.1229858398437,294.1499938964844,267.25347900390625,266.9041748046875,273.2049560546875,267.48028564453125,290.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065851294006052e-09,0.0009931679815053,-0.0123241208493709,0.0,0.0,0.0,-0.0073241731151938,60.0,-15.909083366394045,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46490478515625,0.0,0.0,9.332207264378668e-05,293.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.827264148043469e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237365722656,0.0,0.0,7.258383993757889e-05,291.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,9.827276517171411e-05,292.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004661630955524,291.1213684082031,294.1499938964844,267.2178039550781,266.8734130859375,273.0999450683594,267.4346923828125,290.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204152664362027e-09,0.0009943506447598,-0.0126864509657025,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94484806060791,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46490478515625,0.0,0.0,9.332207264378668e-05,293.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.827264148043469e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237365722656,0.0,0.0,7.258383993757889e-05,291.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,9.827276517171411e-05,292.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004661630955524,291.1213684082031,294.1499938964844,267.2178039550781,266.8734130859375,273.0999450683594,267.4346923828125,290.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204152664362027e-09,0.0009943506447598,-0.0126864509657025,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94484806060791,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4347839355469,0.0,0.0,9.34396666707471e-05,293.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.839647100307047e-05,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941345214844,0.0,0.0,7.267529872478917e-05,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91217041015625,0.0,0.0,9.839659469434991e-05,292.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004667504981625,291.1197204589844,294.1499938964844,267.1839904785156,266.84393310546875,272.9961242675781,267.3899230957031,290.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350631049338972e-09,0.0009956031572073,-0.0130701987072825,0.0,0.0,0.0,-0.0074653509072959,60.0,-15.980528831481934,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4347839355469,0.0,0.0,9.34396666707471e-05,293.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.839647100307047e-05,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941345214844,0.0,0.0,7.267529872478917e-05,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91217041015625,0.0,0.0,9.839659469434991e-05,292.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004667504981625,291.1197204589844,294.1499938964844,267.1839904785156,266.84393310546875,272.9961242675781,267.3899230957031,290.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350631049338972e-09,0.0009956031572073,-0.0130701987072825,0.0,0.0,0.0,-0.0074653509072959,60.0,-15.980528831481934,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049377441406,0.0,0.0,9.356388909509404e-05,293.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.852727816905826e-05,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36480712890625,0.0,0.0,7.277191616594791e-05,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888244628906,0.0,0.0,9.85274018603377e-05,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004673709918279,291.1180114746094,294.1499938964844,267.1522827148437,266.81591796875,272.8934020996094,267.3462219238281,290.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969318052753,5.505368605440708e-09,0.0009969263337552,-0.0134755782783031,0.0,0.0,0.0,-0.007542060688138,60.0,-16.016000747680664,-0.0,-6.776271277431078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049377441406,0.0,0.0,9.356388909509404e-05,293.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.852727816905826e-05,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36480712890625,0.0,0.0,7.277191616594791e-05,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888244628906,0.0,0.0,9.85274018603377e-05,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004673709918279,291.1180114746094,294.1499938964844,267.1522827148437,266.81591796875,272.8934020996094,267.3462219238281,290.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969318052753,5.505368605440708e-09,0.0009969263337552,-0.0134755782783031,0.0,0.0,0.0,-0.007542060688138,60.0,-16.016000747680664,-0.0,-6.776271277431078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753662109375,0.0,0.0,9.369455074192956e-05,293.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.866487380350009e-05,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357238769531,0.0,0.0,7.287353946594521e-05,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656311035156,0.0,0.0,9.866499749477951e-05,292.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004680236743297,291.1162109375,294.1499938964844,267.122802734375,266.7894897460937,272.79180908203125,267.3038635253906,290.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668133074010484e-09,0.0009983180789276,-0.0139019787311553,0.0,0.0,0.0,-0.0076227500103414,60.0,-16.051156997680664,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753662109375,0.0,0.0,9.369455074192956e-05,293.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.866487380350009e-05,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357238769531,0.0,0.0,7.287353946594521e-05,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656311035156,0.0,0.0,9.866499749477951e-05,292.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004680236743297,291.1162109375,294.1499938964844,267.122802734375,266.7894897460937,272.79180908203125,267.3038635253906,290.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668133074010484e-09,0.0009983180789276,-0.0139019787311553,0.0,0.0,0.0,-0.0076227500103414,60.0,-16.051156997680664,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,9.376246453030036e-05,293.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.87363891908899e-05,292.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,7.292636291822419e-05,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540954589844,0.0,0.0,9.873650560621172e-05,292.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0004683629085775,291.11529541015625,294.1499938964844,267.1090087890625,266.77691650390625,272.741455078125,267.2833251953125,290.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990473045036,5.752730736219291e-09,0.0009990414837375,-0.0141235990449786,0.0,0.0,0.0,-0.0076646888628602,60.0,-16.06856346130371,-0.0,-6.805059626913136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460388183594,0.0,0.0,9.383196447743104e-05,293.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.880957804853097e-05,292.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,7.298041600733995e-05,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426208496094,0.0,0.0,9.88096944638528e-05,292.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.000468710088171,291.1143798828125,294.1499938964844,267.0958251953125,266.7648010253906,272.69140625,267.2632751464844,290.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997875895351,5.83930903630403e-09,0.000999781768769,-0.0143504068255424,0.0,0.0,0.0,-0.0077076093293726,60.0,-16.085832595825195,-0.0,-6.815150044303665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169860839844,0.0,0.0,9.397572284797208e-05,293.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.896096162265168e-05,292.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,7.309222564799711e-05,291.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81982421875,0.0,0.0,9.89610780379735e-05,292.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004694281960837,291.1124572753906,294.1499938964844,267.0715026855469,266.7420349121094,272.5921325683594,267.2245788574219,290.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183920069789565e-09,0.0010013132123276,-0.0148195400834083,0.0,0.0,0.0,-0.0077963885851204,60.0,-16.119935989379883,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169860839844,0.0,0.0,9.397572284797208e-05,293.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.896096162265168e-05,292.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,7.309222564799711e-05,291.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81982421875,0.0,0.0,9.89610780379735e-05,292.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004694281960837,291.1124572753906,294.1499938964844,267.0715026855469,266.7420349121094,272.5921325683594,267.2245788574219,290.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183920069789565e-09,0.0010013132123276,-0.0148195400834083,0.0,0.0,0.0,-0.0077963885851204,60.0,-16.119935989379883,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,9.412658982910216e-05,293.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.911983215715736e-05,292.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,7.320956501644105e-05,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79718017578125,0.0,0.0,9.91199485724792e-05,292.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004701817815657,291.1105041503906,294.1499938964844,267.04998779296875,266.7213134765625,272.4940490722656,267.188232421875,290.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029263794422,6.206327007873824e-09,0.0010029202094301,-0.0153118530288338,0.0,0.0,0.0,-0.0078895557671785,60.0,-16.153268814086914,-0.0,-6.858008561039243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28814697265625,0.0,0.0,9.412658982910216e-05,293.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.911983215715736e-05,292.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,7.320956501644105e-05,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79718017578125,0.0,0.0,9.91199485724792e-05,292.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004701817815657,291.1105041503906,294.1499938964844,267.04998779296875,266.7213134765625,272.4940490722656,267.188232421875,290.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029263794422,6.206327007873824e-09,0.0010029202094301,-0.0153118530288338,0.0,0.0,0.0,-0.0078895557671785,60.0,-16.153268814086914,-0.0,-6.858008561039243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,9.429940109839664e-05,293.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.93018111330457e-05,292.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218322753906,0.0,0.0,7.334398105740547e-05,291.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.77471923828125,0.0,0.0,9.930192754836752e-05,292.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004710450593847,291.10845947265625,294.1499938964844,267.0375061035156,266.70904541015625,272.3971862792969,267.1549072265625,290.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047673713415,6.421612575024937e-09,0.0010047609684988,-0.0158757977187633,0.0,0.0,0.0,-0.0079962816089391,60.0,-16.18526268005371,-0.0,-6.883211511876652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,9.429940109839664e-05,293.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.93018111330457e-05,292.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218322753906,0.0,0.0,7.334398105740547e-05,291.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.77471923828125,0.0,0.0,9.930192754836752e-05,292.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004710450593847,291.10845947265625,294.1499938964844,267.0375061035156,266.70904541015625,272.3971862792969,267.1549072265625,290.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047673713415,6.421612575024937e-09,0.0010047609684988,-0.0158757977187633,0.0,0.0,0.0,-0.0079962816089391,60.0,-16.18526268005371,-0.0,-6.883211511876652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,9.451455844100563e-05,293.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.952838445315138e-05,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,7.351132808253169e-05,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,9.95285008684732e-05,292.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0004721198056358,291.1063537597656,294.1499938964844,267.039306640625,266.7108154296875,272.3019104003906,267.1278686523437,290.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070595890283,6.6896519435033505e-09,0.0010070528369396,-0.0165779124945402,0.0,0.0,0.0,-0.0081291599199175,60.0,-16.21453285217285,-0.0,-6.914653738476775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,9.451455844100563e-05,293.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.952838445315138e-05,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1939697265625,0.0,0.0,7.351132808253169e-05,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,9.95285008684732e-05,292.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0004721198056358,291.1063537597656,294.1499938964844,267.039306640625,266.7108154296875,272.3019104003906,267.1278686523437,290.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070595890283,6.6896519435033505e-09,0.0010070528369396,-0.0165779124945402,0.0,0.0,0.0,-0.0081291599199175,60.0,-16.21453285217285,-0.0,-6.914653738476775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,9.463835158385336e-05,293.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.965874050976709e-05,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,7.360761082964018e-05,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413330078125,0.0,0.0,9.965885692508893e-05,292.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0004727381747215,291.10528564453125,294.1499938964844,267.0452575683594,266.7166748046875,272.2548217773437,267.11688232421875,290.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008378341794,6.84387302385403e-09,0.00100837147329,-0.0169818755239248,0.0,0.0,0.0,-0.0082056131213903,60.0,-16.228408813476562,-0.0,-6.932777552037805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,9.477340790908784e-05,293.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.980096365325152e-05,292.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,7.371265382971615e-05,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73028564453125,0.0,0.0,9.980108006857336e-05,292.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004734128015115,291.10418701171875,294.1499938964844,267.0544128417969,266.72564697265625,272.2081604003906,267.108154296875,290.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098172351717,7.012129543682022e-09,0.0010098102502524,-0.0174225941300392,0.0,0.0,0.0,-0.0082890251651406,60.0,-16.24185562133789,-0.0,-6.952577535912496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,9.507925278740004e-05,293.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.000100123033917,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,7.395052671199664e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.708251953125,0.0,0.0,0.0001001231430564,292.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004749405488837,291.1019287109375,294.1499938964844,267.0817565917969,266.75250244140625,272.1161499023437,267.09814453125,290.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130755836144,7.393155421198115e-09,0.0010130682494491,-0.0184205863624811,0.0,0.0,0.0,-0.0084779150784015,60.0,-16.268051147460938,-0.0,-6.997519363949324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,9.507925278740004e-05,293.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.000100123033917,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,7.395052671199664e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.708251953125,0.0,0.0,0.0001001231430564,292.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004749405488837,291.1019287109375,294.1499938964844,267.0817565917969,266.75250244140625,272.1161499023437,267.09814453125,290.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130755836144,7.393155421198115e-09,0.0010130682494491,-0.0184205863624811,0.0,0.0,0.0,-0.0084779150784015,60.0,-16.268051147460938,-0.0,-6.997519363949324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,9.54365750658326e-05,293.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.000100499310065,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,7.422844646498561e-05,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863708496094,0.0,0.0,0.0001004994264803,292.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004767254577018,291.099609375,294.1499938964844,267.120361328125,266.7904052734375,272.0262145996094,267.1003112792969,290.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168825974687,7.838329096898633e-09,0.0010168746812269,-0.0195865239948034,0.0,0.0,0.0,-0.0086986059322953,60.0,-16.294309616088867,-0.0,-7.050211081605084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,9.54365750658326e-05,293.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.000100499310065,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,7.422844646498561e-05,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863708496094,0.0,0.0,0.0001004994264803,292.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004767254577018,291.099609375,294.1499938964844,267.120361328125,266.7904052734375,272.0262145996094,267.1003112792969,290.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168825974687,7.838329096898633e-09,0.0010168746812269,-0.0195865239948034,0.0,0.0,0.0,-0.0086986059322953,60.0,-16.294309616088867,-0.0,-7.050211081605084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,9.584835061104968e-05,293.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.000100932928035,291.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,7.454871956724674e-05,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,0.0001009330371743,292.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0004787823418155,291.09722900390625,294.1499938964844,267.169189453125,266.8383483886719,271.93829345703125,267.1144104003906,290.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351340063939006e-09,0.0010212612105533,-0.0209300369024276,0.0,0.0,0.0,-0.0089529268443584,60.0,-16.321826934814453,-0.0,-7.111177069418775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,9.584835061104968e-05,293.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.000100932928035,291.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,7.454871956724674e-05,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,0.0001009330371743,292.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0004787823418155,291.09722900390625,294.1499938964844,267.169189453125,266.8383483886719,271.93829345703125,267.1144104003906,290.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351340063939006e-09,0.0010212612105533,-0.0209300369024276,0.0,0.0,0.0,-0.0089529268443584,60.0,-16.321826934814453,-0.0,-7.111177069418775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,9.63185157161206e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001014280423987,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,7.491440192097798e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,0.0001014281515381,292.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0004811309336218,291.0947570800781,294.1499938964844,267.22723388671875,266.89532470703125,271.85260009765625,267.1420288085937,290.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937112383478052e-09,0.0010262699797749,-0.0224639661610126,0.0,0.0,0.0,-0.0092433178797364,60.0,-16.35185432434082,-0.0,-7.18111081710049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,9.63185157161206e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001014280423987,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,7.491440192097798e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,0.0001014281515381,292.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0004811309336218,291.0947570800781,294.1499938964844,267.22723388671875,266.89532470703125,271.85260009765625,267.1420288085937,290.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937112383478052e-09,0.0010262699797749,-0.0224639661610126,0.0,0.0,0.0,-0.0092433178797364,60.0,-16.35185432434082,-0.0,-7.18111081710049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
