time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854100,292.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.65781364357099e-05,293.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0001017014219542,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,7.51163242966868e-05,291.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63214111328125,0.0,0.0,0.0001017015383695,292.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004824277712032,291.0934753417969,294.1499938964844,267.2593688964844,266.9268798828125,271.8106384277344,267.1610412597656,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029044855386,9.260562094937086e-09,0.0010290356585755,-0.023310899734497,0.0,0.0,0.0,-0.0094036655500531,60.0,-16.368213653564453,-0.0,-7.219872344421675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649719238281,0.0,0.0,9.68502790783532e-05,293.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001019880073727,291.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03045654296875,0.0,0.0,7.532799645559862e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,0.000101988123788,292.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0004837872111238,291.0921936035156,294.1499938964844,267.2934265136719,266.9603271484375,271.7691650390625,267.1828308105469,290.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319444118067,9.599628647549709e-09,0.0010319348657503,-0.0241986718028783,0.0,0.0,0.0,-0.00957175437361,60.0,-16.385400772094727,-0.0,-7.260618417603838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,9.744590352056548e-05,293.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0001026152312988,291.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,7.579125667689368e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,0.0001026153404382,292.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0004867624666076,291.08953857421875,294.1499938964844,267.3667907714844,267.0323486328125,271.68804931640625,267.236328125,290.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.0341715928063875e-08,0.0010382800828665,-0.0261414665728807,0.0,0.0,0.0,-0.0099396370351314,60.0,-16.423534393310547,-0.0,-7.350194408672905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,9.744590352056548e-05,293.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0001026152312988,291.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,7.579125667689368e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,0.0001026153404382,292.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0004867624666076,291.08953857421875,294.1499938964844,267.3667907714844,267.0323486328125,271.68804931640625,267.236328125,290.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.0341715928063875e-08,0.0010382800828665,-0.0261414665728807,0.0,0.0,0.0,-0.0099396370351314,60.0,-16.423534393310547,-0.0,-7.350194408672905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,9.810637129703537e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001033107328112,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769897460937,0.0,0.0,7.630495383637026e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783996582031,0.0,0.0,0.0001033108419505,292.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0004900616477243,291.0868225097656,294.1499938964844,267.4462890625,267.1103820800781,271.6093139648437,267.30206298828125,290.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045327167958,1.1164598134882908e-08,0.0010453161085024,-0.0282954405993223,0.0,0.0,0.0,-0.0103475740179419,60.0,-16.467103958129883,-0.0,-7.450164218880674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,9.810637129703537e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001033107328112,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769897460937,0.0,0.0,7.630495383637026e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783996582031,0.0,0.0,0.0001033108419505,292.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0004900616477243,291.0868225097656,294.1499938964844,267.4462890625,267.1103820800781,271.6093139648437,267.30206298828125,290.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045327167958,1.1164598134882908e-08,0.0010453161085024,-0.0282954405993223,0.0,0.0,0.0,-0.0103475740179419,60.0,-16.467103958129883,-0.0,-7.450164218880674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98358154296875,0.0,0.0,9.88307292573154e-05,293.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0001040735151036,291.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95037841796875,0.0,0.0,7.686834578635171e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569763183594,0.0,0.0,0.000104073624243,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.000493679952342,291.0840148925781,294.1499938964844,267.5309143066406,267.1934509277344,271.5328674316406,267.37811279296875,290.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709576706544e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.51634407043457,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98358154296875,0.0,0.0,9.88307292573154e-05,293.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0001040735151036,291.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95037841796875,0.0,0.0,7.686834578635171e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569763183594,0.0,0.0,0.000104073624243,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.000493679952342,291.0840148925781,294.1499938964844,267.5309143066406,267.1934509277344,271.5328674316406,267.37811279296875,290.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709576706544e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.51634407043457,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,9.961428440874442e-05,293.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0001048986450769,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.923828125,0.0,0.0,7.747777999611571e-05,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,0.0001048987469403,292.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0004975940100848,291.08111572265625,294.1499938964844,267.6195983886719,267.280517578125,271.4589538574219,267.46392822265625,290.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332118012011051,0.0,0.0,0.0,-0.011278954334557,60.0,-16.571866989135742,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,9.961428440874442e-05,293.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0001048986450769,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.923828125,0.0,0.0,7.747777999611571e-05,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,0.0001048987469403,292.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0004975940100848,291.08111572265625,294.1499938964844,267.6195983886719,267.280517578125,271.4589538574219,267.46392822265625,290.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332118012011051,0.0,0.0,0.0,-0.011278954334557,60.0,-16.571866989135742,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.943115234375,0.0,0.0,0.0001000266784103,293.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001053329106071,291.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105529785156,0.0,0.0,7.779852603562176e-05,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,0.0001053330197464,292.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0004996539792045,291.0796203613281,294.1499938964844,267.6651611328125,267.3252258300781,271.4230041503906,267.50994873046875,290.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657871607691,1.355718559636898e-08,0.0010657736565917,-0.0345559641718864,0.0,0.0,0.0,-0.0115336757153272,60.0,-16.601856231689453,-0.0,-7.74466499819937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9296264648437,0.0,0.0,0.0001004494406515,293.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001057780973496,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973083496094,0.0,0.0,7.812734111212194e-05,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.51422119140625,0.0,0.0,0.000105778206489,292.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0005017657531425,291.0780944824219,294.1499938964844,267.7113647460937,267.3705749511719,271.3876037597656,267.5573425292969,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702916188165,1.4083929578134756e-08,0.0010702775325626,-0.0359337478876113,0.0,0.0,0.0,-0.0117948036640882,60.0,-16.632905960083008,-0.0,-7.810267277363891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027404785156,0.0,0.0,0.0001013220971799,293.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001066970507963,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.870849609375,0.0,0.0,7.880607881816104e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.0001066971599357,292.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0005061248666606,291.0749816894531,294.1499938964844,267.80517578125,267.462646484375,271.3186340332031,267.65594482421875,290.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.517123493499639e-08,0.001079574227333,-0.0387771278619766,0.0,0.0,0.0,-0.0123338242992758,60.0,-16.698209762573242,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027404785156,0.0,0.0,0.0001013220971799,293.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001066970507963,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.870849609375,0.0,0.0,7.880607881816104e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.0001066971599357,292.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0005061248666606,291.0749816894531,294.1499938964844,267.80517578125,267.462646484375,271.3186340332031,267.65594482421875,290.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.517123493499639e-08,0.001079574227333,-0.0387771278619766,0.0,0.0,0.0,-0.0123338242992758,60.0,-16.698209762573242,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8758544921875,0.0,0.0,0.0001022156502585,293.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001076380067388,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443908691406,0.0,0.0,7.950106373755261e-05,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47149658203125,0.0,0.0,0.0001076381086022,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0005105883465148,291.07177734375,294.1499938964844,267.8999938964844,267.55572509765625,271.2523498535156,267.75799560546875,290.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.766111373901367,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8758544921875,0.0,0.0,0.0001022156502585,293.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001076380067388,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443908691406,0.0,0.0,7.950106373755261e-05,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47149658203125,0.0,0.0,0.0001076381086022,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0005105883465148,291.07177734375,294.1499938964844,267.8999938964844,267.55572509765625,271.2523498535156,267.75799560546875,290.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.766111373901367,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489990234375,0.0,0.0,0.0001031085848808,293.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0001085783078451,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179931640625,0.0,0.0,8.019556844374165e-05,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,0.0001085784097085,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0005150487413629,291.0684814453125,294.1499938964844,267.9948425292969,267.6487731933594,271.1884765625,267.86151123046875,290.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397178808664652e-08,0.0010986066190525,-0.0445951633155345,0.0,0.0,0.0,-0.0134373130276799,60.0,-16.834047317504883,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489990234375,0.0,0.0,0.0001031085848808,293.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0001085783078451,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179931640625,0.0,0.0,8.019556844374165e-05,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501647949219,0.0,0.0,0.0001085784097085,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0005150487413629,291.0684814453125,294.1499938964844,267.9948425292969,267.6487731933594,271.1884765625,267.86151123046875,290.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397178808664652e-08,0.0010986066190525,-0.0445951633155345,0.0,0.0,0.0,-0.0134373130276799,60.0,-16.834047317504883,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222045898437,0.0,0.0,0.0001039821800077,293.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001094982435461,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7915954589844,0.0,0.0,8.087502646958455e-05,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288024902344,0.0,0.0,0.0001094983454095,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.000519412511494,291.0650329589844,294.1499938964844,268.088623046875,267.7408447265625,271.1272888183594,267.9646301269531,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079319519922,1.8485680541857625e-08,0.001107913441956,-0.0474386438727378,0.0,0.0,0.0,-0.013976925984025,60.0,-16.89921760559082,-0.0,-8.369275406039378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222045898437,0.0,0.0,0.0001039821800077,293.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001094982435461,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7915954589844,0.0,0.0,8.087502646958455e-05,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288024902344,0.0,0.0,0.0001094983454095,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.000519412511494,291.0650329589844,294.1499938964844,268.088623046875,267.7408447265625,271.1272888183594,267.9646301269531,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079319519922,1.8485680541857625e-08,0.001107913441956,-0.0474386438727378,0.0,0.0,0.0,-0.013976925984025,60.0,-16.89921760559082,-0.0,-8.369275406039378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.808837890625,0.0,0.0,0.0001044266973622,293.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001099663422792,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7784423828125,0.0,0.0,8.122076542349532e-05,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,0.0001099664514185,292.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0005216330173425,291.06329345703125,294.1499938964844,268.13482666015625,267.7861633300781,271.0976257324219,268.0156555175781,290.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111266807653,1.903956281523733e-08,0.0011126489844173,-0.0488851107656955,0.0,0.0,0.0,-0.0142515059560537,60.0,-16.931324005126953,-0.0,-8.440982668389554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7954406738281,0.0,0.0,0.0001048702470143,293.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0001104334223782,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652587890625,0.0,0.0,8.156574767781422e-05,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075012207031,0.0,0.0,0.0001104335242416,292.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0005238486337475,291.0615234375,294.1499938964844,268.1803894042969,267.83087158203125,271.0685729980469,268.0661315917969,290.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173940729349,1.959223894232309e-08,0.0011173745151609,-0.0503281280398368,0.0,0.0,0.0,-0.0145254889503121,60.0,-16.964101791381836,-0.0,-8.512839144714236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76873779296875,0.0,0.0,0.0001056506880559,293.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0001112552563427,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389831542969,0.0,0.0,8.217275171773508e-05,291.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,0.000111255365482,292.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0005277470336295,291.0578918457031,294.1499938964844,268.26910400390625,267.9179077148437,271.01220703125,268.1647033691406,290.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125709968619,2.0564685954127533e-08,0.0011256894795224,-0.0528663992881774,0.0,0.0,0.0,-0.0150075713172554,60.0,-17.023204803466797,-0.0,-8.64000995193237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76873779296875,0.0,0.0,0.0001056506880559,293.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0001112552563427,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389831542969,0.0,0.0,8.217275171773508e-05,291.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,0.000111255365482,292.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0005277470336295,291.0578918457031,294.1499938964844,268.26910400390625,267.9179077148437,271.01220703125,268.1647033691406,290.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125709968619,2.0564685954127533e-08,0.0011256894795224,-0.0528663992881774,0.0,0.0,0.0,-0.0150075713172554,60.0,-17.023204803466797,-0.0,-8.64000995193237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421264648437,0.0,0.0,0.0001062329538399,293.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001118684158427,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127990722656,0.0,0.0,8.26256291475147e-05,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,0.0001118685177061,292.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0005306556122377,291.0541381835937,294.1499938964844,268.35369873046875,268.0009155273437,270.9584045410156,268.2583923339844,290.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319144396111,2.1290212259827968e-08,0.0011318931356072,-0.0547595135867595,0.0,0.0,0.0,-0.0153672443702816,60.0,-17.057910919189453,-0.0,-8.73550334290485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421264648437,0.0,0.0,0.0001062329538399,293.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001118684158427,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127990722656,0.0,0.0,8.26256291475147e-05,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,0.0001118685177061,292.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0005306556122377,291.0541381835937,294.1499938964844,268.35369873046875,268.0009155273437,270.9584045410156,268.2583923339844,290.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319144396111,2.1290212259827968e-08,0.0011318931356072,-0.0547595135867595,0.0,0.0,0.0,-0.0153672443702816,60.0,-17.057910919189453,-0.0,-8.73550334290485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156677246094,0.0,0.0,0.0001066342301783,293.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0001122909816331,291.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867370605469,0.0,0.0,8.293773862533271e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437805175781,0.0,0.0,0.0001122910834965,292.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0005326600512489,291.05029296875,294.1499938964844,268.4331970214844,268.07891845703125,270.9071044921875,268.34637451171875,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.179020874848448e-08,0.0011361686047166,-0.0560638159513473,0.0,0.0,0.0,-0.0156151140108704,60.0,-17.066253662109375,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156677246094,0.0,0.0,0.0001066342301783,293.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0001122909816331,291.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867370605469,0.0,0.0,8.293773862533271e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437805175781,0.0,0.0,0.0001122910834965,292.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0005326600512489,291.05029296875,294.1499938964844,268.4331970214844,268.07891845703125,270.9071044921875,268.34637451171875,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.179020874848448e-08,0.0011361686047166,-0.0560638159513473,0.0,0.0,0.0,-0.0156151140108704,60.0,-17.066253662109375,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6893920898437,0.0,0.0,0.0001068515193765,293.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0001125197959481,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6608581542969,0.0,0.0,8.310673729283735e-05,291.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.32275390625,0.0,0.0,0.0001125198905356,292.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.000533745449502,291.0463562011719,294.1499938964844,268.5065612792969,268.1509094238281,270.85821533203125,268.42779541015625,290.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385057587176,2.206093441259328e-08,0.0011384836398065,-0.0567699186503887,0.0,0.0,0.0,-0.0157493259757757,60.0,-17.048566818237305,-0.0,-8.83751880564887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6893920898437,0.0,0.0,0.0001068515193765,293.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0001125197959481,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6608581542969,0.0,0.0,8.310673729283735e-05,291.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.32275390625,0.0,0.0,0.0001125198905356,292.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.000533745449502,291.0463562011719,294.1499938964844,268.5065612792969,268.1509094238281,270.85821533203125,268.42779541015625,290.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385057587176,2.206093441259328e-08,0.0011384836398065,-0.0567699186503887,0.0,0.0,0.0,-0.0157493259757757,60.0,-17.048566818237305,-0.0,-8.83751880564887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67633056640625,0.0,0.0,0.000106915977085,293.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,0.0001125876733567,291.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64801025390625,0.0,0.0,8.315686864079908e-05,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3122863769531,0.0,0.0,0.0001125877679442,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0005340674542821,291.0443725585937,294.1499938964844,268.5406188964844,268.184326171875,270.8346252441406,268.46588134765625,290.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391926091164,2.2141239952588886e-08,0.0011391704902052,-0.0569793507456779,0.0,0.0,0.0,-0.0157891362905502,60.0,-17.031991958618164,-0.0,-8.848182631027157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.663330078125,0.0,0.0,0.0001069722929969,293.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0001126469724113,291.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352233886719,0.0,0.0,8.320066990563646e-05,291.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,0.0001126470742747,292.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0005343487136997,291.0423278808594,294.1499938964844,268.5727844238281,268.2158508300781,270.8116455078125,268.501953125,290.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397923808544,2.2211397165960992e-08,0.0011397702619433,-0.0571623146533966,0.0,0.0,0.0,-0.0158239156007766,60.0,-17.012807846069336,-0.0,-8.857503530634858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,0.0001070699872798,293.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.000112749847176,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097717285156,0.0,0.0,8.327665273100138e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811584472656,0.0,0.0,0.0001127499490394,292.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0005348367267288,291.0382385253906,294.1499938964844,268.6307983398437,268.2727966308594,270.7671813964844,268.56842041015625,290.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.2333102478455658e-08,0.0011408108985051,-0.0574796982109546,0.0,0.0,0.0,-0.0158842504024505,60.0,-16.973711013793945,-0.0,-8.87368543089906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,0.0001070699872798,293.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.000112749847176,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097717285156,0.0,0.0,8.327665273100138e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811584472656,0.0,0.0,0.0001127499490394,292.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0005348367267288,291.0382385253906,294.1499938964844,268.6307983398437,268.2727966308594,270.7671813964844,268.56842041015625,290.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.2333102478455658e-08,0.0011408108985051,-0.0574796982109546,0.0,0.0,0.0,-0.0158842504024505,60.0,-16.973711013793945,-0.0,-8.87368543089906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,0.0001071139122359,293.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001127961077145,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,8.331082062795758e-05,291.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606201171875,0.0,0.0,0.0001127962095779,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0005350561696104,291.0340576171875,294.1499938964844,268.6796264648437,268.3207092285156,270.7247314453125,268.6260681152344,290.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387814269109185e-08,0.0011412787716835,-0.0576223693788051,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.93408966064453,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,0.0001071139122359,293.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001127961077145,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,8.331082062795758e-05,291.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606201171875,0.0,0.0,0.0001127962095779,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0005350561696104,291.0340576171875,294.1499938964844,268.6796264648437,268.3207092285156,270.7247314453125,268.6260681152344,290.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387814269109185e-08,0.0011412787716835,-0.0576223693788051,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.93408966064453,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865478515625,0.0,0.0,0.0001071188162313,293.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0001128012736444,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55963134765625,0.0,0.0,8.331464050570503e-05,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402648925781,0.0,0.0,0.0001128013682318,292.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0005350806750357,291.02978515625,294.1499938964844,268.7182312011719,268.35858154296875,270.6839294433594,268.6746520996094,290.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393892962213613e-08,0.0011413308093324,-0.0576382242143154,0.0,0.0,0.0,-0.0159143880009651,60.0,-16.894607543945312,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865478515625,0.0,0.0,0.0001071188162313,293.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0001128012736444,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55963134765625,0.0,0.0,8.331464050570503e-05,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402648925781,0.0,0.0,0.0001128013682318,292.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0005350806750357,291.02978515625,294.1499938964844,268.7182312011719,268.35858154296875,270.6839294433594,268.6746520996094,290.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393892962213613e-08,0.0011413308093324,-0.0576382242143154,0.0,0.0,0.0,-0.0159143880009651,60.0,-16.894607543945312,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,0.0001071055739885,293.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0001127873329096,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.534912109375,0.0,0.0,8.330433774972335e-05,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,0.0001127874202211,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0005350145511329,291.0254211425781,294.1499938964844,268.74560546875,268.3854064941406,270.6446533203125,268.7124328613281,290.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.858993530273438,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
