time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856440,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614624023437,0.0,0.0,0.0001071055739885,293.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0001127873329096,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.534912109375,0.0,0.0,8.330433774972335e-05,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,0.0001127874202211,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0005350145511329,291.0254211425781,294.1499938964844,268.74560546875,268.3854064941406,270.6446533203125,268.7124328613281,290.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.858993530273438,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54901123046875,0.0,0.0,0.0001070979196811,293.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0001127792638726,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5226135253906,0.0,0.0,8.329837874043733e-05,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21002197265625,0.0,0.0,0.0001127793584601,292.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0005349763086996,291.0232238769531,294.1499938964844,268.7547302246094,268.3943786621094,270.6254577636719,268.72723388671875,290.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.84368133544922,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365905761719,0.0,0.0,0.0001070935904863,293.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001127747091231,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104064941406,0.0,0.0,8.329501724801958e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000427246094,0.0,0.0,0.0001127747964346,292.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0005349546554498,291.0209655761719,294.1499938964844,268.7606811523437,268.40020751953125,270.6065979003906,268.7388000488281,290.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362392826380528e-08,0.001141061540693,-0.0575560815632343,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.831043243408203,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,0.0001071000806405,293.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0001127815412473,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.48614501953125,0.0,0.0,8.330006676260382e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,0.0001127816358348,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0005349870771169,291.0164794921875,294.1499938964844,268.76251220703125,268.4020080566406,270.56939697265625,268.7538146972656,290.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81357765197754,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,0.0001071000806405,293.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0001127815412473,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.48614501953125,0.0,0.0,8.330006676260382e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,0.0001127816358348,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0005349870771169,291.0164794921875,294.1499938964844,268.76251220703125,268.4020080566406,270.56939697265625,268.7538146972656,290.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81357765197754,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.487548828125,0.0,0.0,0.0001071413134923,293.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001128249641624,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46209716796875,0.0,0.0,8.333213190780953e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16046142578125,0.0,0.0,0.0001128250514739,292.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0005351930158212,291.0118713378906,294.1499938964844,268.75,268.3897399902344,270.5328369140625,268.75469970703125,290.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81175422668457,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.487548828125,0.0,0.0,0.0001071413134923,293.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001128249641624,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46209716796875,0.0,0.0,8.333213190780953e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16046142578125,0.0,0.0,0.0001128250514739,292.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0005351930158212,291.0118713378906,294.1499938964844,268.75,268.3897399902344,270.5328369140625,268.75469970703125,290.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81175422668457,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4633483886719,0.0,0.0,0.000107224273961,293.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001129123265855,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382629394531,0.0,0.0,8.339666237588972e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408996582031,0.0,0.0,0.0001129124138969,292.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0005356074543669,291.0072021484375,294.1499938964844,268.7300109863281,268.3701171875,270.49664306640625,268.7440795898437,290.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82419204711914,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4633483886719,0.0,0.0,0.000107224273961,293.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001129123265855,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382629394531,0.0,0.0,8.339666237588972e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408996582031,0.0,0.0,0.0001129124138969,292.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0005356074543669,291.0072021484375,294.1499938964844,268.7300109863281,268.3701171875,270.49664306640625,268.7440795898437,290.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82419204711914,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393615722656,0.0,0.0,0.000107347703306,293.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001130423042923,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146423339844,0.0,0.0,8.349266136065125e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214599609375,0.0,0.0,0.0001130423916038,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.000536224048119,291.00244140625,294.1499938964844,268.7099914550781,268.3504943847656,270.4607238769531,268.7274780273437,290.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84598731994629,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393615722656,0.0,0.0,0.000107347703306,293.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001130423042923,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146423339844,0.0,0.0,8.349266136065125e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214599609375,0.0,0.0,0.0001130423916038,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.000536224048119,291.00244140625,294.1499938964844,268.7099914550781,268.3504943847656,270.4607238769531,268.7274780273437,290.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84598731994629,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42742919921875,0.0,0.0,0.0001074241881724,293.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001131228418671,291.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40289306640625,0.0,0.0,8.355214959010482e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,0.0001131229291786,292.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0005366060649976,291.0000305175781,294.1499938964844,268.70001220703125,268.3406677246094,270.44287109375,268.71826171875,290.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.277422339602708e-08,0.0011445820564404,-0.0586299113929271,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.85930824279785,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4155578613281,0.0,0.0,0.0001075100735761,293.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001132132892962,291.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,8.361895015696064e-05,291.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1021728515625,0.0,0.0,0.0001132133693317,292.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.0005370351136662,290.9975891113281,294.1499938964844,268.69000244140625,268.33087158203125,270.42510986328125,268.70867919921875,290.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.2881231132032563e-08,0.0011454968480393,-0.0589088983833789,0.0,0.0,0.0,-0.0161559768021106,60.0,-16.874284744262695,-0.0,-8.946746277160855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39190673828125,0.0,0.0,0.0001077060223906,293.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001134196281782,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3678894042969,0.0,0.0,8.377135236514732e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829772949219,0.0,0.0,0.0001134197154897,292.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0005380138754844,290.99267578125,294.1499938964844,268.6700134277344,268.3112487792969,270.38970947265625,268.6890563964844,290.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908124923706055,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39190673828125,0.0,0.0,0.0001077060223906,293.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001134196281782,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3678894042969,0.0,0.0,8.377135236514732e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829772949219,0.0,0.0,0.0001134197154897,292.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0005380138754844,290.99267578125,294.1499938964844,268.6700134277344,268.3112487792969,270.38970947265625,268.6890563964844,290.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908124923706055,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684387207031,0.0,0.0,0.0001079313879017,293.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001136569553636,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447570800781,0.0,0.0,8.394663746003062e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639038085937,0.0,0.0,0.0001136570353992,292.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0005391396698541,290.9876403808594,294.1499938964844,268.6499938964844,268.2916259765625,270.3545837402344,268.6690368652344,290.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94723129272461,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684387207031,0.0,0.0,0.0001079313879017,293.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001136569553636,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447570800781,0.0,0.0,8.394663746003062e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639038085937,0.0,0.0,0.0001136570353992,292.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0005391396698541,290.9876403808594,294.1499938964844,268.6499938964844,268.2916259765625,270.3545837402344,268.6690368652344,290.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94723129272461,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451232910156,0.0,0.0,0.0001081787486327,293.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0001139174346462,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32177734375,0.0,0.0,8.413902833126485e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0449523925781,0.0,0.0,0.0001139175146818,292.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0005403752438724,290.9825439453125,294.1499938964844,268.6300048828125,268.2720031738281,270.3196716308594,268.6488647460937,290.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.990432739257812,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451232910156,0.0,0.0,0.0001081787486327,293.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0001139174346462,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32177734375,0.0,0.0,8.413902833126485e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0449523925781,0.0,0.0,0.0001139175146818,292.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0005403752438724,290.9825439453125,294.1499938964844,268.6300048828125,268.2720031738281,270.3196716308594,268.6488647460937,290.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.990432739257812,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,0.0001084400428226,293.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001141925895353,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989196777344,0.0,0.0,8.434225310338661e-05,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,0.0001141926695709,292.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0005416804924607,290.97735595703125,294.1499938964844,268.6099853515625,268.2523803710937,270.28497314453125,268.6286315917969,290.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03653907775879,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,0.0001084400428226,293.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001141925895353,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989196777344,0.0,0.0,8.434225310338661e-05,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,0.0001141926695709,292.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0005416804924607,290.97735595703125,294.1499938964844,268.6099853515625,268.2523803710937,270.28497314453125,268.6286315917969,290.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03653907775879,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104248046875,0.0,0.0,0.0001085731419152,293.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0001143327463068,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875671386719,0.0,0.0,8.444578270427883e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166931152344,0.0,0.0,0.0001143328336183,292.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0005423453403636,290.9747009277344,294.1499938964844,268.6000061035156,268.2425842285156,270.2677307128906,268.6184997558594,290.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.060293197631836,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989196777344,0.0,0.0,0.0001087062919395,293.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.000114472961286,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762451171875,0.0,0.0,8.454933413304389e-05,291.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00732421875,0.0,0.0,0.0001144730413216,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.0005430104210972,290.9720458984375,294.1499938964844,268.5899963378906,268.2327575683594,270.2505187988281,268.6083984375,290.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.084243774414062,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,0.0001089680517907,293.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001147486036643,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536926269531,0.0,0.0,8.475292997900397e-05,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886474609375,0.0,0.0,0.0001147486836998,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.000544317997992,290.9666748046875,294.1499938964844,268.57000732421875,268.213134765625,270.2162475585937,268.588134765625,290.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.132055282592773,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,0.0001089680517907,293.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001147486036643,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536926269531,0.0,0.0,8.475292997900397e-05,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886474609375,0.0,0.0,0.0001147486836998,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.000544317997992,290.9666748046875,294.1499938964844,268.57000732421875,268.213134765625,270.2162475585937,268.588134765625,290.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.132055282592773,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26239013671875,0.0,0.0,0.0001091188969439,293.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0001149074523709,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.240234375,0.0,0.0,8.487025479553267e-05,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,0.0001149075324065,292.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0005450714961625,290.9634094238281,294.1499938964844,268.5580139160156,268.2013854980469,270.19580078125,268.57598876953125,290.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16016960144043,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533264160156,0.0,0.0,0.0001092155871447,293.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0001150092721218,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312927246094,0.0,0.0,8.494545181747526e-05,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700622558594,0.0,0.0,0.0001150093521573,292.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0005455544451251,290.9612121582031,294.1499938964844,268.54998779296875,268.1935119628906,270.1822204589844,268.5679016113281,290.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006313464359664e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.17850112915039,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,0.0001094469698728,293.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001152529293904,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2090148925781,0.0,0.0,8.512542262906209e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515686035156,0.0,0.0,0.0001152530094259,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0005467102746479,290.9556579589844,294.1499938964844,268.5299987792969,268.17388916015625,270.1483764648437,268.54766845703125,290.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529462683753536e-08,0.0011661299504339,-0.0651972889900207,0.0,0.0,0.0,-0.0173523817211389,60.0,-17.22245216369629,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,0.0001094469698728,293.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0001152529293904,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2090148925781,0.0,0.0,8.512542262906209e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515686035156,0.0,0.0,0.0001152530094259,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0005467102746479,290.9556579589844,294.1499938964844,268.5299987792969,268.17388916015625,270.1483764648437,268.54766845703125,290.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529462683753536e-08,0.0011661299504339,-0.0651972889900207,0.0,0.0,0.0,-0.0173523817211389,60.0,-17.22245216369629,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082824707031,0.0,0.0,0.0001096784326364,293.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001154966739704,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.0,0.0,8.530545164830983e-05,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.00011549674673,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0005478665116243,290.95001220703125,294.1499938964844,268.510009765625,268.1542663574219,270.1147766113281,268.5274658203125,290.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583034357623543e-08,0.0011685957433655,-0.0659482777118682,0.0,0.0,0.0,-0.0174953565001487,60.0,-17.265472412109375,-0.0,-9.31124404246475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082824707031,0.0,0.0,0.0001096784326364,293.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001154966739704,291.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.0,0.0,8.530545164830983e-05,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.00011549674673,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0005478665116243,290.95001220703125,294.1499938964844,268.510009765625,268.1542663574219,270.1147766113281,268.5274658203125,290.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583034357623543e-08,0.0011685957433655,-0.0659482777118682,0.0,0.0,0.0,-0.0174953565001487,60.0,-17.265472412109375,-0.0,-9.31124404246475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971435546875,0.0,0.0,0.0001097830026992,293.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.000115606788313,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758728027344,0.0,0.0,8.538678230252117e-05,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92401123046875,0.0,0.0,0.0001156068683485,292.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,0.0005483888671733,290.9471740722656,294.1499938964844,268.5,268.1444702148437,270.0980529785156,268.5173645019531,290.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697354493662,2.571333013179356e-08,0.0011697097215801,-0.066287524998188,0.0,0.0,0.0,-0.0175599493086338,60.0,-17.28623390197754,-0.0,-9.329005479230544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860046386719,0.0,0.0,0.0001098728462238,293.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0001157013975898,291.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649169921875,0.0,0.0,8.545666059944779e-05,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91485595703125,0.0,0.0,0.0001157014776254,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0005488376482389,290.9442749023437,294.1499938964844,268.489990234375,268.1346435546875,270.0813903808594,268.5072631835937,290.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706927325576,2.5825272587098883e-08,0.0011706668883562,-0.0665789693593978,0.0,0.0,0.0,-0.0176154449582099,60.0,-17.305513381958008,-0.0,-9.344279305878445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,0.0001099919172702,293.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001158267841674,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,8.554926898796111e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89666748046875,0.0,0.0,0.000115826856927,292.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0005494324141182,290.9384765625,294.1499938964844,268.4700012207031,268.1150207519531,270.0482177734375,268.48712158203125,290.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973625028541392e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.33719825744629,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,0.0001099919172702,293.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001158267841674,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,8.554926898796111e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89666748046875,0.0,0.0,0.000115826856927,292.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0005494324141182,290.9384765625,294.1499938964844,268.4700012207031,268.1150207519531,270.0482177734375,268.48712158203125,290.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973625028541392e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.33719825744629,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,0.0001100129738915,293.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0001158489540102,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,8.556564716855064e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,0.0001158490267698,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0005495375953614,290.9325866699219,294.1499938964844,268.45001220703125,268.09539794921875,270.0152893066406,268.467041015625,290.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999836950063585e-08,0.0011721599148586,-0.067033402621746,0.0,0.0,0.0,-0.0177019834518432,60.0,-17.35511589050293,-0.0,-9.36812085683414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,0.0001100129738915,293.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0001158489540102,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,8.556564716855064e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,0.0001158490267698,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0005495375953614,290.9325866699219,294.1499938964844,268.45001220703125,268.09539794921875,270.0152893066406,268.467041015625,290.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999836950063585e-08,0.0011721599148586,-0.067033402621746,0.0,0.0,0.0,-0.0177019834518432,60.0,-17.35511589050293,-0.0,-9.36812085683414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1201171875,0.0,0.0,0.0001099460059776,293.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.000115778442705,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,8.55135585879907e-05,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,0.0001157785154646,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,0.0005492030759342,290.9266052246094,294.1499938964844,268.42999267578125,268.0757751464844,269.982666015625,268.447021484375,290.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916365942180164e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.358442306518555,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1201171875,0.0,0.0,0.0001099460059776,293.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.000115778442705,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,8.55135585879907e-05,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,0.0001157785154646,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,0.0005492030759342,290.9266052246094,294.1499938964844,268.42999267578125,268.0757751464844,269.982666015625,268.447021484375,290.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916365942180164e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.358442306518555,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
