time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858780,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.000109793858428,293.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0001156182188424,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0786437988281,0.0,0.0,8.539522241335362e-05,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84283447265625,0.0,0.0,0.000115618291602,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,0.0005484430585056,290.9205627441406,294.1499938964844,268.4100036621094,268.05615234375,269.9503173828125,268.4270935058594,290.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348318099975586,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.000109793858428,293.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0001156182188424,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0786437988281,0.0,0.0,8.539522241335362e-05,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84283447265625,0.0,0.0,0.000115618291602,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,0.0005484430585056,290.9205627441406,294.1499938964844,268.4100036621094,268.05615234375,269.9503173828125,268.4270935058594,290.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348318099975586,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0878295898437,0.0,0.0,0.0001096831110771,293.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001155015925178,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680847167969,0.0,0.0,8.53090823511593e-05,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.833984375,0.0,0.0,0.0001155016652774,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0005478898528963,290.91754150390625,294.1499938964844,268.3999938964844,268.0463562011719,269.93426513671875,268.4171447753906,290.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.5588715146795952e-08,0.0011686456855386,-0.0659630745649337,0.0,0.0,0.0,-0.017498180270195,60.0,-17.3377742767334,-0.0,-9.312017823503993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771789550781,0.0,0.0,0.0001095524057745,293.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0001153639605036,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575561523437,0.0,0.0,8.520742267137393e-05,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251647949219,0.0,0.0,0.0001153640259872,292.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0005472369375638,290.9144592285156,294.1499938964844,268.3900146484375,268.0365295410156,269.91827392578125,268.4072265625,290.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.5425828553693464e-08,0.0011672532418742,-0.0655389428138732,0.0,0.0,0.0,-0.0174174327403306,60.0,-17.323869705200195,-0.0,-9.289836100379034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560302734375,0.0,0.0,0.0001092486927518,293.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0001150441385107,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367126464844,0.0,0.0,8.497120870742947e-05,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80767822265625,0.0,0.0,0.0001150442039943,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0005457198712974,290.9083251953125,294.1499938964844,268.3699951171875,268.01690673828125,269.8865661621094,268.387451171875,290.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734020192245e-08,0.0011640175944194,-0.064553290605545,0.0,0.0,0.0,-0.0172298029065132,60.0,-17.287670135498047,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560302734375,0.0,0.0,0.0001092486927518,293.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0001150441385107,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367126464844,0.0,0.0,8.497120870742947e-05,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80767822265625,0.0,0.0,0.0001150442039943,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0005457198712974,290.9083251953125,294.1499938964844,268.3699951171875,268.01690673828125,269.8865661621094,268.387451171875,290.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734020192245e-08,0.0011640175944194,-0.064553290605545,0.0,0.0,0.0,-0.0172298029065132,60.0,-17.287670135498047,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351257324219,0.0,0.0,0.000108926797111,293.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0001147051661973,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,8.472084300592542e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79034423828125,0.0,0.0,0.000114705231681,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0005441119428724,290.902099609375,294.1499938964844,268.3500061035156,267.9972839355469,269.855224609375,268.3677062988281,290.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464619086595121e-08,0.0011605879990383,-0.063508428633213,0.0,0.0,0.0,-0.0170309375971555,60.0,-17.24468231201172,-0.0,-9.184032023767941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351257324219,0.0,0.0,0.000108926797111,293.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0001147051661973,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,8.472084300592542e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79034423828125,0.0,0.0,0.000114705231681,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0005441119428724,290.902099609375,294.1499938964844,268.3500061035156,267.9972839355469,269.855224609375,268.3677062988281,290.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464619086595121e-08,0.0011605879990383,-0.063508428633213,0.0,0.0,0.0,-0.0170309375971555,60.0,-17.24468231201172,-0.0,-9.184032023767941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,0.000108624495624,293.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0001143868212238,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,8.448571315966547e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,0.0001143868867075,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0005426018033176,290.8958435058594,294.1499938964844,268.3299865722656,267.9776611328125,269.8241577148437,268.3479919433594,290.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20155143737793,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,0.000108624495624,293.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0001143868212238,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,8.448571315966547e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,0.0001143868867075,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0005426018033176,290.8958435058594,294.1499938964844,268.3299865722656,267.9776611328125,269.8241577148437,268.3479919433594,290.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20155143737793,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,0.0001083286988432,293.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,0.0001140753374784,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,8.42556546558626e-05,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7561340332031,0.0,0.0,0.000114075402962,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.000541124260053,290.8895263671875,294.1499938964844,268.3099975585937,267.9580383300781,269.7934265136719,268.3282470703125,290.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.160375595092773,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,0.0001083286988432,293.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,0.0001140753374784,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,8.42556546558626e-05,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7561340332031,0.0,0.0,0.000114075402962,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.000541124260053,290.8895263671875,294.1499938964844,268.3099975585937,267.9580383300781,269.7934265136719,268.3282470703125,290.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.160375595092773,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,0.0001081838927348,293.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0001139228479587,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654235839844,0.0,0.0,8.414303010795265e-05,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,0.0001139229134423,292.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403076171875,0.0,0.0,0.0005404009716585,290.8863525390625,294.1499938964844,268.29998779296875,267.9482421875,269.7781677246094,268.3183898925781,290.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.372038565567891e-08,0.0011526726884767,-0.0610962286591529,0.0,0.0,0.0,-0.016571981832385,60.0,-17.140159606933594,-0.0,-9.059177585868384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,0.0001080428264685,293.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,0.000113774302008,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554443359375,0.0,0.0,8.403330866713077e-05,291.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392883300781,0.0,0.0,0.0001137743602157,292.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,0.0005396963097155,290.8831481933594,294.1499938964844,268.2900085449219,267.9384155273437,269.76300048828125,268.3085327148437,290.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.120330810546875,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,0.0001077774504665,293.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.000113494847028,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,8.382690430153161e-05,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225646972656,0.0,0.0,0.0001134949125116,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0005383706884458,290.8767395019531,294.1499938964844,268.2699890136719,267.9187927246094,269.7328491210937,268.288818359375,289.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.082603454589844,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,0.0001077774504665,293.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.000113494847028,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356384277344,0.0,0.0,8.382690430153161e-05,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225646972656,0.0,0.0,0.0001134949125116,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0005383706884458,290.8767395019531,294.1499938964844,268.2699890136719,267.9187927246094,269.7328491210937,268.288818359375,289.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.082603454589844,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337158203125,0.0,0.0,0.0001075426334864,293.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0001132475736085,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,8.3644270489458e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059631347656,0.0,0.0,0.0001132476390921,292.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0005371977458707,290.8702697753906,294.1499938964844,268.25,267.899169921875,269.7029724121094,268.26910400390625,289.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.048805236816406,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337158203125,0.0,0.0,0.0001075426334864,293.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0001132475736085,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,8.3644270489458e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059631347656,0.0,0.0,0.0001132476390921,292.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0005371977458707,290.8702697753906,294.1499938964844,268.25,267.899169921875,269.7029724121094,268.26910400390625,289.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.048805236816406,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140319824219,0.0,0.0,0.0001073478997568,293.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0001130425080191,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,8.349281415576115e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68951416015625,0.0,0.0,0.0001130425735027,292.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0005362249794416,290.8637390136719,294.1499938964844,268.2300109863281,267.8795471191406,269.67333984375,268.24932861328125,289.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02048683166504,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140319824219,0.0,0.0,0.0001073478997568,293.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0001130425080191,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,8.349281415576115e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68951416015625,0.0,0.0,0.0001130425735027,292.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0005362249794416,290.8637390136719,294.1499938964844,268.2300109863281,267.8795471191406,269.67333984375,268.24932861328125,289.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02048683166504,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945007324219,0.0,0.0,0.0001072022132575,293.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.0001128890944528,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,8.337949839187786e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731872558594,0.0,0.0,0.0001128891526605,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0005354972672648,290.857177734375,294.1499938964844,268.2099914550781,267.85992431640625,269.6439514160156,268.2295227050781,289.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.999122619628906,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945007324219,0.0,0.0,0.0001072022132575,293.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.0001128890944528,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,8.337949839187786e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731872558594,0.0,0.0,0.0001128891526605,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0005354972672648,290.857177734375,294.1499938964844,268.2099914550781,267.85992431640625,269.6439514160156,268.2295227050781,289.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.999122619628906,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0001071504884748,293.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0001128346193581,291.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677062988281,0.0,0.0,8.333926962222904e-05,291.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650390625,0.0,0.0,0.0001128346848418,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.000535238883458,290.8538513183594,294.1499938964844,268.20001220703125,267.8501281738281,269.6293640136719,268.2196044921875,289.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416840134188,2.2432544710682123e-08,0.0011416615452617,-0.0577390119433403,0.0,0.0,0.0,-0.0159335490316152,60.0,-16.991580963134766,-0.0,-8.88691786826712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,0.0001071140213753,293.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0001127962168538,291.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581848144531,0.0,0.0,8.331090066349134e-05,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6569519042969,0.0,0.0,0.0001127962823375,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0005350566934794,290.8505249023437,294.1499938964844,268.19000244140625,267.8403015136719,269.61480712890625,268.2096862792969,289.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204881072044,0.0,0.0,0.0,-0.015911016613245,60.0,-16.9862117767334,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559265136719,0.0,0.0,0.0001070913494913,293.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,0.0001127723444369,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,8.329327101819217e-05,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0001127724026446,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0005349434795789,290.8438415527344,294.1499938964844,268.1700134277344,267.8206787109375,269.5858459472656,268.1897888183594,289.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98276710510254,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559265136719,0.0,0.0,0.0001070913494913,293.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,0.0001127723444369,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,8.329327101819217e-05,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0001127724026446,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0005349434795789,290.8438415527344,294.1499938964844,268.1700134277344,267.8206787109375,269.5858459472656,268.1897888183594,289.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98276710510254,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,0.0001071418155333,293.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0001128254953073,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203430175781,0.0,0.0,8.333252480952069e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247863769531,0.0,0.0,0.0001128255535149,292.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0005351955769583,290.8370666503906,294.1499938964844,268.1499938964844,267.8010559082031,269.5570678710937,268.1697998046875,289.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415906483307,2.2421694723107063e-08,0.0011415681801736,-0.0577107220888137,0.0,0.0,0.0,-0.0159281678497791,60.0,-16.990375518798828,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,0.0001071418155333,293.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0001128254953073,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203430175781,0.0,0.0,8.333252480952069e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247863769531,0.0,0.0,0.0001128255535149,292.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0005351955769583,290.8370666503906,294.1499938964844,268.1499938964844,267.8010559082031,269.5570678710937,268.1697998046875,289.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415906483307,2.2421694723107063e-08,0.0011415681801736,-0.0577107220888137,0.0,0.0,0.0,-0.0159281678497791,60.0,-16.990375518798828,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81787109375,0.0,0.0,0.0001072343438863,293.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.0001129229276557,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,8.340448403032497e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088256835937,0.0,0.0,0.0001129229785874,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.000535657745786,290.8302307128906,294.1499938964844,268.1300048828125,267.781982421875,269.5284423828125,268.1497497558594,289.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.007566452026367,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81787109375,0.0,0.0,0.0001072343438863,293.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.0001129229276557,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,8.340448403032497e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088256835937,0.0,0.0,0.0001129229785874,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.000535657745786,290.8302307128906,294.1499938964844,268.1300048828125,267.781982421875,269.5284423828125,268.1497497558594,289.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.007566452026367,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,0.0001073320891009,293.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0001130258606281,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929260253906,0.0,0.0,0.0001130259188357,292.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0005361459916457,290.8233337402344,294.1499938964844,268.1099853515625,267.7640380859375,269.4999694824219,268.1296691894531,289.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.028278350830078,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,0.0001073320891009,293.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0001130258606281,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929260253906,0.0,0.0,0.0001130259188357,292.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0005361459916457,290.8233337402344,294.1499938964844,268.1099853515625,267.7640380859375,269.4999694824219,268.1296691894531,289.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.028278350830078,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,0.0001073828025255,293.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.000113079258881,291.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,8.351995347766206e-05,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849914550781,0.0,0.0,0.0001130793170887,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.000536399311386,290.8198547363281,294.1499938964844,268.1000061035156,267.75543212890625,269.4857788085937,268.1195983886719,289.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.03908348083496,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802429199219,0.0,0.0,0.0001074346509994,293.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0001131338576669,291.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644348144531,0.0,0.0,8.356028411071748e-05,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,0.0001131339158746,292.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,0.0005366583354771,290.8163757324219,294.1499938964844,268.0899963378906,267.7470703125,269.4716491699219,268.10955810546875,289.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.050106048583984,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,0.0001075415566447,293.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,0.0001132464385591,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460327148437,0.0,0.0,8.364343375433236e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56134033203125,0.0,0.0,0.0001132464894908,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0005371923325583,290.809326171875,294.1499938964844,268.07000732421875,267.73101806640625,269.4434509277344,268.0894470214844,289.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.072715759277344,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,0.0001075415566447,293.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,0.0001132464385591,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460327148437,0.0,0.0,8.364343375433236e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56134033203125,0.0,0.0,0.0001132464894908,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0005371923325583,290.809326171875,294.1499938964844,268.07000732421875,267.73101806640625,269.4434509277344,268.0894470214844,289.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.072715759277344,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.0001076524204108,293.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,0.000113363181299,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,8.372966112801805e-05,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,0.0001133632395067,292.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0005377461202442,290.8022155761719,294.1499938964844,268.04998779296875,267.7158203125,269.4153747558594,268.0693359375,289.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09602928161621,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.0001076524204108,293.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,0.000113363181299,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,8.372966112801805e-05,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,0.0001133632395067,292.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0005377461202442,290.8022155761719,294.1499938964844,268.04998779296875,267.7158203125,269.4153747558594,268.0693359375,289.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09602928161621,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.724609375,0.0,0.0,0.0001077668130164,293.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0001134836493292,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70947265625,0.0,0.0,8.381863153772429e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,0.0001134837002609,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0005383175448514,290.7950439453125,294.1499938964844,268.0299987792969,267.7013854980469,269.3874816894531,268.0492248535156,289.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.119962692260742,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
