time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861120,291.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.724609375,0.0,0.0,0.0001077668130164,293.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0001134836493292,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70947265625,0.0,0.0,8.381863153772429e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,0.0001134837002609,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0005383175448514,290.7950439453125,294.1499938964844,268.0299987792969,267.7013854980469,269.3874816894531,268.0492248535156,289.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.119962692260742,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062683105469,0.0,0.0,0.0001078843270079,293.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0001136073915404,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913452148437,0.0,0.0,8.391003211727366e-05,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144348144531,0.0,0.0,0.0001136074424721,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0005389045691117,290.78778076171875,294.1499938964844,268.010009765625,267.6876525878906,269.35968017578125,268.0290832519531,289.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.144447326660156,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062683105469,0.0,0.0,0.0001078843270079,293.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0001136073915404,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913452148437,0.0,0.0,8.391003211727366e-05,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144348144531,0.0,0.0,0.0001136074424721,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0005389045691117,290.78778076171875,294.1499938964844,268.010009765625,267.6876525878906,269.35968017578125,268.0290832519531,289.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.144447326660156,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971435546875,0.0,0.0,0.0001079441281035,293.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001136703649535,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68231201171875,0.0,0.0,8.395654731430113e-05,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,0.0001136704231612,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0005392032908275,290.7841491699219,294.1499938964844,268.0,267.6809997558594,269.3458251953125,268.01904296875,289.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.15688133239746,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,0.0001080045549315,293.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,0.0001137339932029,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733093261719,0.0,0.0,8.400354272453114e-05,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989318847656,0.0,0.0,0.0001137340441346,292.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0005395050975494,290.7804870605469,294.1499938964844,267.989990234375,267.67449951171875,269.33203125,268.00897216796875,289.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.169424057006836,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698608398437,0.0,0.0,0.0001081270820577,293.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0001138630177592,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553649902344,0.0,0.0,8.40988359414041e-05,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,0.0001138630759669,292.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,0.0005401171511039,290.7731018066406,294.1499938964844,267.9700012207031,267.661865234375,269.30450439453125,267.98883056640625,289.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.194807052612305,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698608398437,0.0,0.0,0.0001081270820577,293.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0001138630177592,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553649902344,0.0,0.0,8.40988359414041e-05,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,0.0001138630759669,292.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,0.0005401171511039,290.7731018066406,294.1499938964844,267.9700012207031,267.661865234375,269.30450439453125,267.98883056640625,289.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.194807052612305,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,0.0001082515227608,292.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0001139940723078,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63751220703125,0.0,0.0,8.419562800554559e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,0.0001139941232395,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,0.0005407388089224,290.765625,294.1499938964844,267.95001220703125,267.6496887207031,269.2770690917969,267.9687194824219,289.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.220550537109375,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,0.0001082515227608,292.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0001139940723078,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63751220703125,0.0,0.0,8.419562800554559e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,0.0001139941232395,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,0.0005407388089224,290.765625,294.1499938964844,267.95001220703125,267.6496887207031,269.2770690917969,267.9687194824219,289.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.220550537109375,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338195800781,0.0,0.0,0.0001083775059669,292.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,0.000114126734843,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197204589844,0.0,0.0,8.42936133267358e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,0.0001141267784987,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,0.0005413680919446,290.75811767578125,294.1499938964844,267.92999267578125,267.63787841796875,269.2497863769531,267.9485778808594,289.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.2465877532959,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338195800781,0.0,0.0,0.0001083775059669,292.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,0.000114126734843,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197204589844,0.0,0.0,8.42936133267358e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,0.0001141267784987,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,0.0005413680919446,290.75811767578125,294.1499938964844,267.92999267578125,267.63787841796875,269.2497863769531,267.9485778808594,289.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.2465877532959,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159362792969,0.0,0.0,0.0001085046387743,292.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0001142606124631,291.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020202636719,0.0,0.0,8.439249359071255e-05,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,0.0001142606561188,292.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0005420031375251,290.7505187988281,294.1499938964844,267.9100036621094,267.6263427734375,269.2225952148437,267.928466796875,289.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.272857666015625,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159362792969,0.0,0.0,0.0001085046387743,292.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0001142606124631,291.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020202636719,0.0,0.0,8.439249359071255e-05,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,0.0001142606561188,292.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0005420031375251,290.7505187988281,294.1499938964844,267.9100036621094,267.6263427734375,269.2225952148437,267.928466796875,289.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.272857666015625,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60699462890625,0.0,0.0,0.0001085685289581,292.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,0.0001143278859672,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,8.444218838121742e-05,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,0.0001143279368989,292.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0005423222901299,290.7467041015625,294.1499938964844,267.8999938964844,267.62066650390625,269.2090759277344,267.9183959960937,289.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.286062240600586,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981140136719,0.0,0.0,0.000108632564661,292.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,0.0001143953195423,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844421386719,0.0,0.0,8.44919923110865e-05,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42218017578125,0.0,0.0,0.000114395370474,292.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0005426421412266,290.74285888671875,294.1499938964844,267.8900146484375,267.61505126953125,269.195556640625,267.9083251953125,289.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.299299240112305,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,0.0001087609125534,292.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,0.000114530477731,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,8.45918184495531e-05,291.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,0.0001145305213867,292.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0005432832404039,290.7351379394531,294.1499938964844,267.8699951171875,267.6038513183594,269.1686096191406,267.8882141113281,289.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.325849533081055,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,0.0001087609125534,292.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,0.000114530477731,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,8.45918184495531e-05,291.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,0.0001145305213867,292.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0005432832404039,290.7351379394531,294.1499938964844,267.8699951171875,267.6038513183594,269.1686096191406,267.8882141113281,289.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.325849533081055,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,0.0001088893332052,292.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0001146657086792,291.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,8.469170279568061e-05,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,0.0001146657596109,292.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0005439247470349,290.72735595703125,294.1499938964844,267.8500061035156,267.5927429199219,269.1417541503906,267.8681030273437,289.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.352455139160156,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,0.0001088893332052,292.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0001146657086792,291.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,8.469170279568061e-05,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,0.0001146657596109,292.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0005439247470349,290.72735595703125,294.1499938964844,267.8500061035156,267.5927429199219,269.1417541503906,267.8681030273437,289.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.352455139160156,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5451965332031,0.0,0.0,0.0001090174846467,292.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.000114800663141,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321044921875,0.0,0.0,8.479137613903731e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,0.0001148007067968,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,0.0005445649148896,290.7195129394531,294.1499938964844,267.8299865722656,267.58160400390625,269.11505126953125,267.84796142578125,289.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379056930541992,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5451965332031,0.0,0.0,0.0001090174846467,292.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.000114800663141,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321044921875,0.0,0.0,8.479137613903731e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,0.0001148007067968,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,0.0005445649148896,290.7195129394531,294.1499938964844,267.8299865722656,267.58160400390625,269.11505126953125,267.84796142578125,289.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379056930541992,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277099609375,0.0,0.0,0.0001091450249077,292.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,0.0001149349700426,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148010253906,0.0,0.0,8.489057654514909e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,0.0001149350136984,292.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0005452019977383,290.7115783691406,294.1499938964844,267.8099975585937,267.5703430175781,269.0884094238281,267.8278503417969,289.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40559959411621,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277099609375,0.0,0.0,0.0001091450249077,292.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,0.0001149349700426,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148010253906,0.0,0.0,8.489057654514909e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,0.0001149350136984,292.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0005452019977383,290.7115783691406,294.1499938964844,267.8099975585937,267.5703430175781,269.0884094238281,267.8278503417969,289.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40559959411621,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,0.0001092084712581,292.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0001150017778854,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061950683594,0.0,0.0,8.493992208968848e-05,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35418701171875,0.0,0.0,0.0001150018215412,292.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.000545518938452,290.70758056640625,294.1499938964844,267.79998779296875,267.5646667480469,269.0751342773437,267.8177795410156,289.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.4188289642334,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51031494140625,0.0,0.0,0.0001092716338462,292.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.000115068287414,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975891113281,0.0,0.0,8.498904935549945e-05,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,0.0001150683383457,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0005458344239741,290.7035827636719,294.1499938964844,267.7900085449219,267.5589294433594,269.0618896484375,267.8077392578125,289.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.432024002075195,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001093969622161,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0001152002732851,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,8.508652535965666e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3317565917969,0.0,0.0,0.0001152003169408,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0005464605055749,290.6955261230469,294.1499938964844,267.7699890136719,267.5472717285156,269.0354919433594,267.7876281738281,289.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.45828628540039,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001093969622161,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0001152002732851,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,8.508652535965666e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3317565917969,0.0,0.0,0.0001152003169408,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0005464605055749,290.6955261230469,294.1499938964844,267.7699890136719,267.5472717285156,269.0354919433594,267.7876281738281,289.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.45828628540039,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757385253906,0.0,0.0,0.0001095207044272,292.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.00011533057841,291.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46337890625,0.0,0.0,8.518277172697708e-05,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0001153306220658,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0005470786127261,290.6874084472656,294.1499938964844,267.75,267.5352783203125,269.0091857910156,267.7675170898437,289.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.484325408935547,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757385253906,0.0,0.0,0.0001095207044272,292.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.00011533057841,291.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46337890625,0.0,0.0,8.518277172697708e-05,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0001153306220658,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0005470786127261,290.6874084472656,294.1499938964844,267.75,267.5352783203125,269.0091857910156,267.7675170898437,289.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.484325408935547,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585876464844,0.0,0.0,0.0001096425330615,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001154588608187,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463806152344,0.0,0.0,8.527752652298659e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,0.0001154589117504,292.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0005476871156133,290.6792297363281,294.1499938964844,267.7300109863281,267.5229187011719,268.98297119140625,267.7474060058594,289.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51009178161621,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585876464844,0.0,0.0,0.0001096425330615,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001154588608187,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463806152344,0.0,0.0,8.527752652298659e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,0.0001154589117504,292.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0005476871156133,290.6792297363281,294.1499938964844,267.7300109863281,267.5229187011719,268.98297119140625,267.7474060058594,289.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51009178161621,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44146728515625,0.0,0.0,0.0001097621061489,292.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0001155847785412,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,8.537052781321108e-05,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,0.0001155848221969,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0005482844426296,290.6709899902344,294.1499938964844,267.7099914550781,267.5100402832031,268.95684814453125,267.727294921875,289.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.5355281829834,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44146728515625,0.0,0.0,0.0001097621061489,292.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0001155847785412,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,8.537052781321108e-05,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,0.0001155848221969,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0005482844426296,290.6709899902344,294.1499938964844,267.7099914550781,267.5100402832031,268.95684814453125,267.727294921875,289.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.5355281829834,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,0.0001098209322663,292.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,0.0001156467333203,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,8.541627903468907e-05,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797241210937,0.0,0.0,0.000115646776976,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,0.0005485782749019,290.6668395996094,294.1499938964844,267.70001220703125,267.50341796875,268.94384765625,267.7172546386719,289.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.548105239868164,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,0.0001098790671676,292.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0001157079459517,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,8.54614918353036e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,0.0001157079896074,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0005488686729222,290.6626892089844,294.1499938964844,267.69000244140625,267.49664306640625,268.93084716796875,267.7071838378906,289.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.560579299926758,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,0.0001099930523196,292.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001158279774244,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39581298828125,0.0,0.0,8.555014937883243e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0001158280210802,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0005494380602613,290.654296875,294.1499938964844,267.6700134277344,267.4826354980469,268.9049377441406,267.6871032714844,289.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.585182189941406,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,0.0001099930523196,292.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001158279774244,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39581298828125,0.0,0.0,8.555014937883243e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0001158280210802,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0005494380602613,290.654296875,294.1499938964844,267.6700134277344,267.4826354980469,268.9049377441406,267.6871032714844,289.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.585182189941406,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905944824219,0.0,0.0,0.000110103697807,292.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,0.0001159444946097,291.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,8.563620940549299e-05,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,0.0001159445382654,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0005499907420016,290.6458740234375,294.1499938964844,267.6499938964844,267.4679260253906,268.8791198730469,267.6669921875,289.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.609283447265625,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905944824219,0.0,0.0,0.000110103697807,292.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,0.0001159444946097,291.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,8.563620940549299e-05,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,0.0001159445382654,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0005499907420016,290.6458740234375,294.1499938964844,267.6499938964844,267.4679260253906,268.8791198730469,267.6669921875,289.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.609283447265625,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.373779296875,0.0,0.0,0.000110210647108,292.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308654785156,0.0,0.0,0.0001160571191576,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624572753906,0.0,0.0,8.571938815293834e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,0.0001160571555374,292.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,0.0005505249719135,290.63739013671875,294.1499938964844,267.6300048828125,267.45245361328125,268.8533935546875,267.6469116210937,289.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.6328182220459,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.373779296875,0.0,0.0,0.000110210647108,292.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308654785156,0.0,0.0,0.0001160571191576,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624572753906,0.0,0.0,8.571938815293834e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,0.0001160571555374,292.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,0.0005505249719135,290.63739013671875,294.1499938964844,267.6300048828125,267.45245361328125,268.8533935546875,267.6469116210937,289.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.6328182220459,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0001103135364246,292.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0001161654654424,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,8.579941641073674e-05,291.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,0.0001161655090982,292.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0005510389455594,290.6288146972656,294.1499938964844,267.6099853515625,267.4361267089844,268.8277587890625,267.6268005371094,289.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.655729293823242,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0001103135364246,292.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0001161654654424,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,8.579941641073674e-05,291.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,0.0001161655090982,292.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0005510389455594,290.6288146972656,294.1499938964844,267.6099853515625,267.4361267089844,268.8277587890625,267.6268005371094,289.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.655729293823242,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,0.0001103633476304,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001162179250968,291.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,8.583816088503227e-05,291.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0001162179614766,292.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.0005512877833098,290.6245422363281,294.1499938964844,267.6000061035156,267.4276123046875,268.8149719238281,267.61676025390625,289.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.666927337646484,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34033203125,0.0,0.0,0.0001104120165109,292.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001162691696663,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.329345703125,0.0,0.0,8.587601041654125e-05,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0001162692060461,292.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0005515308585017,290.6202087402344,294.1499938964844,267.5899963378906,267.4188842773437,268.8022155761719,267.6067199707031,289.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.677947998046875,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,0.0001105057162931,292.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,0.0001163678389275,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,8.594888640800491e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001163678753073,292.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0005519989063031,290.6115417480469,294.1499938964844,267.57000732421875,267.40069580078125,268.7767944335937,267.5866394042969,289.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.699443817138672,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,0.0001105057162931,292.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,0.0001163678389275,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128967285156,0.0,0.0,8.594888640800491e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001163678753073,292.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0005519989063031,290.6115417480469,294.1499938964844,267.57000732421875,267.40069580078125,268.7767944335937,267.5866394042969,289.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.699443817138672,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,0.0001105942501453,292.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,0.0001164610657724,291.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965087890625,0.0,0.0,8.601774607086554e-05,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0001164611094282,292.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0005524411681108,290.6028137207031,294.1499938964844,267.54998779296875,267.38140869140625,268.7514343261719,267.56658935546875,289.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783718364313,2.6723359525249183e-08,0.0011783451773226,-0.0689165070652961,0.0,0.0,0.0,-0.0180606581270694,60.0,-17.720121383666992,-0.0,-9.467264305840217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,0.0001105942501453,292.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,0.0001164610657724,291.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965087890625,0.0,0.0,8.601774607086554e-05,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0001164611094282,292.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0005524411681108,290.6028137207031,294.1499938964844,267.54998779296875,267.38140869140625,268.7514343261719,267.56658935546875,289.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783718364313,2.6723359525249183e-08,0.0011783451773226,-0.0689165070652961,0.0,0.0,0.0,-0.0180606581270694,60.0,-17.720121383666992,-0.0,-9.467264305840217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,308.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938404370157606e-21,-7.542648031151917e-21,2.604243660994311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
