time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.001019841292873,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201639426872,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.4173812866211,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.000718179391697,-316.35516357421875,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1439.0015869140625,-618.4124755859375,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.85162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,3552.46533203125,18000.0,0.0,0.0,0.0055302428081631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440806932747364,0.0440815538167953,-8.621757956461806e-07,0.0,5.612493623630144e-06,0.0,0.0,0.3767742216587066,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.001019841292873,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201639426872,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.4173812866211,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.000718179391697,-316.35516357421875,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1439.0015869140625,-618.4124755859375,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.85162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,3552.46533203125,18000.0,0.0,0.0,0.0055302428081631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440806932747364,0.0440815538167953,-8.621757956461806e-07,0.0,5.612493623630144e-06,0.0,0.0,0.3767742216587066,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8041687011719,297.1499938964844,293.1499938964844,0.0016521007055416,-147.49703979492188,288.9175720214844,0.4959815740585327,0.050000000745058,0.0463845059275627,291.568115234375,297.1499938964844,293.1499938964844,0.0017849341966211,-167.80886840820312,289.1075439453125,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8264465332031,297.1499938964844,293.1499938964844,0.0017438625218346,-121.09136962890624,289.0650634765625,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7743835449219,297.1499938964844,293.1499938964844,0.0018220341298729,-171.29637145996094,289.18414306640625,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2567749023437,297.1499938964844,293.1499938964844,0.0011747003300115,-523.876220703125,288.20166015625,0.4959815740585327,0.050000000745058,0.2317002117633819,286.43560791015625,291.1499938964844,269.8807373046875,269.318603515625,282.8176574707031,292.2577209472656,286.4282531738281,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,-364.39593505859375,-1560.9990234375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.40338134765625,293.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,9131.59765625,19080.0,0.0,0.0,0.0828496217727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704931974411012,0.970500946044922,-7.784524314047303e-06,0.0,8.408183202845976e-05,0.0,0.0,101.69956970214844,0.0,0.0,0.0,0.5616345405578613,4.0,0.0,1.0
281400,291.8041687011719,297.1499938964844,293.1499938964844,0.0016521007055416,-147.49703979492188,288.9175720214844,0.4959815740585327,0.050000000745058,0.0463845059275627,291.568115234375,297.1499938964844,293.1499938964844,0.0017849341966211,-167.80886840820312,289.1075439453125,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8264465332031,297.1499938964844,293.1499938964844,0.0017438625218346,-121.09136962890624,289.0650634765625,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7743835449219,297.1499938964844,293.1499938964844,0.0018220341298729,-171.29637145996094,289.18414306640625,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2567749023437,297.1499938964844,293.1499938964844,0.0011747003300115,-523.876220703125,288.20166015625,0.4959815740585327,0.050000000745058,0.2317002117633819,286.43560791015625,291.1499938964844,269.8807373046875,269.318603515625,282.8176574707031,292.2577209472656,286.4282531738281,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,-364.39593505859375,-1560.9990234375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.40338134765625,293.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,9131.59765625,19080.0,0.0,0.0,0.0828496217727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704931974411012,0.970500946044922,-7.784524314047303e-06,0.0,8.408183202845976e-05,0.0,0.0,101.69956970214844,0.0,0.0,0.0,0.5616345405578613,4.0,0.0,1.0
281460,291.8064880371094,297.1499938964844,293.1499938964844,0.0021694439928978,-194.0710906982422,289.6877746582031,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5738220214844,297.1499938964844,293.1499938964844,0.0023840144276618,-224.55245971679688,290.0067138671875,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8265380859375,297.1499938964844,293.1499938964844,0.0022570178844034,-157.03134155273438,289.8273010253906,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7741394042969,297.1499938964844,293.1499938964844,0.0023551168851554,-221.8353271484375,289.9775390625,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2551574707031,297.1499938964844,293.1499938964844,0.0015364409191533,-686.61767578125,288.7232360839844,0.4862402677536011,0.050000000745058,0.2325437813997268,286.3731994628906,291.1499938964844,269.8932800292969,269.3358459472656,282.8193054199219,292.2550964355469,286.3579406738281,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,-60.08087158203125,-1840.8162841796875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.8141784667969,294.46954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8515625,19080.0,0.0,0.0,0.1452526450157165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879385948181152,1.2879523038864136,-1.3699235751118977e-05,0.0,0.0001474129676353,0.0,0.0,237.5423126220703,0.0,0.0,0.0,0.7082440853118896,4.0,0.0,1.0
281520,291.8064880371094,297.1499938964844,293.1499938964844,0.0021694439928978,-194.0710906982422,289.6877746582031,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5738220214844,297.1499938964844,293.1499938964844,0.0023840144276618,-224.55245971679688,290.0067138671875,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8265380859375,297.1499938964844,293.1499938964844,0.0022570178844034,-157.03134155273438,289.8273010253906,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7741394042969,297.1499938964844,293.1499938964844,0.0023551168851554,-221.8353271484375,289.9775390625,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2551574707031,297.1499938964844,293.1499938964844,0.0015364409191533,-686.61767578125,288.7232360839844,0.4862402677536011,0.050000000745058,0.2325437813997268,286.3731994628906,291.1499938964844,269.8932800292969,269.3358459472656,282.8193054199219,292.2550964355469,286.3579406738281,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,-60.08087158203125,-1840.8162841796875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.8141784667969,294.46954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8515625,19080.0,0.0,0.0,0.1452526450157165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879385948181152,1.2879523038864136,-1.3699235751118977e-05,0.0,0.0001474129676353,0.0,0.0,237.5423126220703,0.0,0.0,0.0,0.7082440853118896,4.0,0.0,1.0
281580,291.8145446777344,297.1499938964844,293.1499938964844,0.0026319141034036,-235.1821136474609,290.4269104003906,0.483941376209259,0.050000000745058,0.0465956553816795,291.5826110839844,297.1499938964844,293.1499938964844,0.0029282672330737,-275.36688232421875,290.8724975585937,0.483941376209259,0.050000000745058,0.0490674711763858,291.8320617675781,297.1499938964844,293.1499938964844,0.0027176917064934,-188.8534698486328,290.5624084472656,0.483941376209259,0.050000000745058,0.036241065710783,291.7789611816406,297.1499938964844,293.1499938964844,0.0028357121627777,-266.72882080078125,290.7431335449219,0.483941376209259,0.050000000745058,0.0490674711763858,292.25885009765625,297.1499938964844,293.1499938964844,0.0018562477780506,-828.9385986328125,289.23583984375,0.483941376209259,0.050000000745058,0.232754960656166,286.3779602050781,291.1499938964844,269.9075927734375,269.35546875,282.8246459960937,292.258056640625,286.40301513671875,1.0,0.188925638794899,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71961212158203,36.0,174.87887573242188,-2207.430908203125,44.72041320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.0932006835937,296.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.904296875,19080.0,0.0,0.0,0.1914799958467483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724771738052368,1.3724926710128784,-1.5556644939351827e-05,0.0,0.0001943278475664,0.0,0.0,287.455810546875,0.0,0.0,0.0,0.7506834268569946,4.0,0.0,1.0
281640,291.8145446777344,297.1499938964844,293.1499938964844,0.0026319141034036,-235.1821136474609,290.4269104003906,0.483941376209259,0.050000000745058,0.0465956553816795,291.5826110839844,297.1499938964844,293.1499938964844,0.0029282672330737,-275.36688232421875,290.8724975585937,0.483941376209259,0.050000000745058,0.0490674711763858,291.8320617675781,297.1499938964844,293.1499938964844,0.0027176917064934,-188.8534698486328,290.5624084472656,0.483941376209259,0.050000000745058,0.036241065710783,291.7789611816406,297.1499938964844,293.1499938964844,0.0028357121627777,-266.72882080078125,290.7431335449219,0.483941376209259,0.050000000745058,0.0490674711763858,292.25885009765625,297.1499938964844,293.1499938964844,0.0018562477780506,-828.9385986328125,289.23583984375,0.483941376209259,0.050000000745058,0.232754960656166,286.3779602050781,291.1499938964844,269.9075927734375,269.35546875,282.8246459960937,292.258056640625,286.40301513671875,1.0,0.188925638794899,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71961212158203,36.0,174.87887573242188,-2207.430908203125,44.72041320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.0932006835937,296.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.904296875,19080.0,0.0,0.0,0.1914799958467483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724771738052368,1.3724926710128784,-1.5556644939351827e-05,0.0,0.0001943278475664,0.0,0.0,287.455810546875,0.0,0.0,0.0,0.7506834268569946,4.0,0.0,1.0
281700,291.82037353515625,297.1499938964844,293.1499938964844,0.0028410542290657,-253.1451110839844,290.8196105957031,0.4851526319980621,0.050000000745058,0.0465733148157596,291.58795166015625,297.1499938964844,293.1499938964844,0.0031788386404514,-297.9253845214844,291.3270874023437,0.4851526319980621,0.050000000745058,0.0490439422428607,291.83648681640625,297.1499938964844,293.1499938964844,0.0029266860801726,-202.7787322998047,290.9539794921875,0.4851526319980621,0.050000000745058,0.0362236909568309,291.782958984375,297.1499938964844,293.1499938964844,0.0030547080095857,-286.4356994628906,291.1492919921875,0.4851526319980621,0.050000000745058,0.0490439422428607,292.26239013671875,297.1499938964844,293.1499938964844,0.0019988615531474,-890.4254760742188,289.52545166015625,0.4851526319980621,0.050000000745058,0.2326433509588241,286.44549560546875,291.1499938964844,269.91534423828125,269.3661499023437,282.82867431640625,292.2612609863281,286.4927978515625,1.0,0.1877357810735702,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499439716339,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.1214485168457,36.0,291.72515869140625,-2419.238525390625,44.18745040893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.4532165527344,298.0373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18619.65625,20160.0,0.0,0.0,0.2086512595415115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878707885742188,1.387886643409729,-1.59075680130627e-05,0.0,0.0002117545082001,0.0,0.0,297.2370300292969,0.0,0.0,0.0,0.7734071016311646,4.0,0.0,1.0
281760,291.8272705078125,297.1499938964844,293.1499938964844,0.0030364850535988,-269.36151123046875,291.2282409667969,0.4876580238342285,0.050000000745058,0.0465276315808296,291.59381103515625,297.1499938964844,293.1499938964844,0.0034164329990744,-318.55670166015625,291.79644775390625,0.4876580238342285,0.050000000745058,0.0489958375692367,291.84197998046875,297.1499938964844,293.1499938964844,0.0031224419362843,-215.3634033203125,291.3619384765625,0.4876580238342285,0.050000000745058,0.0361881591379642,291.7879333496094,297.1499938964844,293.1499938964844,0.0032605668529868,-304.29119873046875,291.57135009765625,0.4876580238342285,0.050000000745058,0.0489958375692367,292.2669372558594,297.1499938964844,293.1499938964844,0.0021305822301656,-945.4254150390624,289.8381652832031,0.4876580238342285,0.050000000745058,0.2324151545763015,286.5573425292969,291.1499938964844,269.9234924316406,269.3773193359375,282.8334655761719,292.2655029296875,286.6263427734375,1.0,0.1854586899280548,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957632422447204,0.2097333967685699,0.2860298454761505,0.0828812047839164,0.0,0.0,1.0,42.89905548095703,25.0,407.4607543945313,-2648.801513671875,43.099796295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.9083557128906,299.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,19578.515625,20160.0,0.0,0.0,0.2220500111579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423157811164856,1.4231746196746826,-1.6726762623875402e-05,0.0,0.0002253525308333,0.0,0.0,320.4905700683594,0.0,0.0,0.0,0.7778558731079102,4.0,0.0,1.0
281820,291.8441162109375,297.1499938964844,293.1499938964844,0.0033883042633533,-296.5898132324219,292.0848388671875,0.4958294928073883,0.050000000745058,0.0463869720697402,291.6070861816406,297.1499938964844,293.1499938964844,0.0038551660254597,-354.01983642578125,292.7703857421875,0.4958294928073883,0.050000000745058,0.0488477163016796,291.85577392578125,297.1499938964844,293.1499938964844,0.0034762066788971,-236.5318603515625,292.2184753417969,0.4958294928073883,0.050000000745058,0.036078754812479,291.8005065917969,297.1499938964844,293.1499938964844,0.0036348919384181,-334.4673156738281,292.4544982910156,0.4958294928073883,0.050000000745058,0.0488477163016796,292.2789001464844,297.1499938964844,293.1499938964844,0.0023628962226212,-1036.2479248046875,290.52496337890625,0.4958294928073883,0.050000000745058,0.2317125350236892,286.9052124023437,291.1499938964844,269.9408264160156,269.4010925292969,282.84527587890625,292.2768859863281,287.0125427246094,1.0,0.1784985214471817,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942645132541656,0.2091428637504577,0.2851216495037079,0.0825104042887687,0.0,0.0,1.0,39.13600540161133,25.0,617.3966064453125,-3115.970703125,39.76445388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.95855712890625,302.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,20002.33203125,20160.0,0.0,0.0,0.2384443283081054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438478946685791,1.4384961128234863,-1.7088847016566433e-05,0.0,0.0002419906813884,0.0,0.0,330.9532775878906,0.0,0.0,0.0,0.7855328917503357,4.0,0.0,1.0
281880,291.8441162109375,297.1499938964844,293.1499938964844,0.0033883042633533,-296.5898132324219,292.0848388671875,0.4958294928073883,0.050000000745058,0.0463869720697402,291.6070861816406,297.1499938964844,293.1499938964844,0.0038551660254597,-354.01983642578125,292.7703857421875,0.4958294928073883,0.050000000745058,0.0488477163016796,291.85577392578125,297.1499938964844,293.1499938964844,0.0034762066788971,-236.5318603515625,292.2184753417969,0.4958294928073883,0.050000000745058,0.036078754812479,291.8005065917969,297.1499938964844,293.1499938964844,0.0036348919384181,-334.4673156738281,292.4544982910156,0.4958294928073883,0.050000000745058,0.0488477163016796,292.2789001464844,297.1499938964844,293.1499938964844,0.0023628962226212,-1036.2479248046875,290.52496337890625,0.4958294928073883,0.050000000745058,0.2317125350236892,286.9052124023437,291.1499938964844,269.9408264160156,269.4010925292969,282.84527587890625,292.2768859863281,287.0125427246094,1.0,0.1784985214471817,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942645132541656,0.2091428637504577,0.2851216495037079,0.0825104042887687,0.0,0.0,1.0,39.13600540161133,25.0,617.3966064453125,-3115.970703125,39.76445388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.95855712890625,302.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,20002.33203125,20160.0,0.0,0.0,0.2384443283081054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438478946685791,1.4384961128234863,-1.7088847016566433e-05,0.0,0.0002419906813884,0.0,0.0,330.9532775878906,0.0,0.0,0.0,0.7855328917503357,4.0,0.0,1.0
281940,291.8643798828125,297.1499938964844,293.1499938964844,0.0036980453878641,-317.7812194824219,292.9717102050781,0.503198504447937,0.050000000745058,0.0462746545672416,291.62225341796875,297.1499938964844,293.1499938964844,0.0042560156434774,-382.6754760742188,293.7674865722656,0.503198504447937,0.050000000745058,0.0487294420599937,291.87286376953125,297.1499938964844,293.1499938964844,0.0037895410787314,-253.0654144287109,293.1066589355469,0.503198504447937,0.050000000745058,0.0359914004802703,291.8160705566406,297.1499938964844,293.1499938964844,0.0039695580489933,-358.2293701171875,293.366943359375,0.503198504447937,0.050000000745058,0.0487294420599937,292.2941589355469,297.1499938964844,293.1499938964844,0.0025610863231122,-1104.9461669921875,291.27099609375,0.503198504447937,0.050000000745058,0.2311514914035797,287.3912048339844,291.1499938964844,269.9594421386719,269.4266662597656,282.8594970703125,292.2916564941406,287.5285949707031,1.0,0.1731161177158355,0.9980406165122986,0.9980406165122986,1.0,1.0,-0.4930675625801086,0.2086825966835022,0.2843849658966064,0.0821926295757293,0.0,0.0,1.0,36.13090896606445,25.0,786.08203125,-3578.42529296875,37.1149787902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9986267089844,305.4065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,20117.4296875,21240.0,0.0,0.0,0.2426836490631103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426116943359375,1.4426288604736328,-1.718717976473272e-05,0.0,0.000246293056989,0.0,0.0,333.8139953613281,0.0,0.0,0.0,0.8026031255722046,4.0,0.0,1.0
282000,291.8643798828125,297.1499938964844,293.1499938964844,0.0036980453878641,-317.7812194824219,292.9717102050781,0.503198504447937,0.050000000745058,0.0462746545672416,291.62225341796875,297.1499938964844,293.1499938964844,0.0042560156434774,-382.6754760742188,293.7674865722656,0.503198504447937,0.050000000745058,0.0487294420599937,291.87286376953125,297.1499938964844,293.1499938964844,0.0037895410787314,-253.0654144287109,293.1066589355469,0.503198504447937,0.050000000745058,0.0359914004802703,291.8160705566406,297.1499938964844,293.1499938964844,0.0039695580489933,-358.2293701171875,293.366943359375,0.503198504447937,0.050000000745058,0.0487294420599937,292.2941589355469,297.1499938964844,293.1499938964844,0.0025610863231122,-1104.9461669921875,291.27099609375,0.503198504447937,0.050000000745058,0.2311514914035797,287.3912048339844,291.1499938964844,269.9594421386719,269.4266662597656,282.8594970703125,292.2916564941406,287.5285949707031,1.0,0.1731161177158355,0.9980406165122986,0.9980406165122986,1.0,1.0,-0.4930675625801086,0.2086825966835022,0.2843849658966064,0.0821926295757293,0.0,0.0,1.0,36.13090896606445,25.0,786.08203125,-3578.42529296875,37.1149787902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9986267089844,305.4065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,20117.4296875,21240.0,0.0,0.0,0.2426836490631103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426116943359375,1.4426288604736328,-1.718717976473272e-05,0.0,0.000246293056989,0.0,0.0,333.8139953613281,0.0,0.0,0.0,0.8026031255722046,4.0,0.0,1.0
282060,291.8874206542969,297.1499938964844,293.1499938964844,0.0039687547832727,-333.4462585449219,293.8642883300781,0.5095004439353943,0.050000000745058,0.0461898781359195,291.6390686035156,297.1499938964844,293.1499938964844,0.0046210754662752,-404.951416015625,294.7611999511719,0.5095004439353943,0.050000000745058,0.0486401654779911,291.892578125,297.1499938964844,293.1499938964844,0.0040651587769389,-265.3431396484375,294.0014953613281,0.5095004439353943,0.050000000745058,0.0359254628419876,291.8341064453125,297.1499938964844,293.1499938964844,0.0042670276015996,-376.0769958496094,294.2834777832031,0.5095004439353943,0.050000000745058,0.0486401654779911,292.31207275390625,297.1499938964844,293.1499938964844,0.0027281055226922,-1153.6351318359375,292.05029296875,0.5095004439353943,0.050000000745058,0.2307280153036117,287.9823303222656,291.1499938964844,269.9791564941406,269.4537048339844,282.8757019042969,292.3092041015625,288.1415710449219,1.0,0.168816477060318,0.9984821677207948,0.9984821677207948,1.0,1.0,-0.4921641647815704,0.2083471715450287,0.2838169932365417,0.0819313451647758,0.0,0.0,1.0,33.8623161315918,25.0,908.713134765625,-4017.68408203125,35.12312698364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8355712890625,308.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.451171875,21240.0,0.0,0.0,0.2371471375226974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475966215133667,1.4759842157363892,-1.7991134882322513e-05,0.0,0.0002406741987215,0.0,0.0,357.50787353515625,0.0,0.0,0.0,0.8060309290885925,4.0,0.0,1.0
282120,291.8874206542969,297.1499938964844,293.1499938964844,0.0039687547832727,-333.4462585449219,293.8642883300781,0.5095004439353943,0.050000000745058,0.0461898781359195,291.6390686035156,297.1499938964844,293.1499938964844,0.0046210754662752,-404.951416015625,294.7611999511719,0.5095004439353943,0.050000000745058,0.0486401654779911,291.892578125,297.1499938964844,293.1499938964844,0.0040651587769389,-265.3431396484375,294.0014953613281,0.5095004439353943,0.050000000745058,0.0359254628419876,291.8341064453125,297.1499938964844,293.1499938964844,0.0042670276015996,-376.0769958496094,294.2834777832031,0.5095004439353943,0.050000000745058,0.0486401654779911,292.31207275390625,297.1499938964844,293.1499938964844,0.0027281055226922,-1153.6351318359375,292.05029296875,0.5095004439353943,0.050000000745058,0.2307280153036117,287.9823303222656,291.1499938964844,269.9791564941406,269.4537048339844,282.8757019042969,292.3092041015625,288.1415710449219,1.0,0.168816477060318,0.9984821677207948,0.9984821677207948,1.0,1.0,-0.4921641647815704,0.2083471715450287,0.2838169932365417,0.0819313451647758,0.0,0.0,1.0,33.8623161315918,25.0,908.713134765625,-4017.68408203125,35.12312698364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8355712890625,308.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.451171875,21240.0,0.0,0.0,0.2371471375226974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475966215133667,1.4759842157363892,-1.7991134882322513e-05,0.0,0.0002406741987215,0.0,0.0,357.50787353515625,0.0,0.0,0.0,0.8060309290885925,4.0,0.0,1.0
282180,291.9125061035156,297.1499938964844,293.1499938964844,0.0042042643763124,-344.40789794921875,294.738037109375,0.5149807333946228,0.050000000745058,0.0461237095296382,291.6571655273437,297.1499938964844,293.1499938964844,0.0049535650759935,-421.7160034179688,295.7264709472656,0.5149807333946228,0.050000000745058,0.0485704876482486,291.9142761230469,297.1499938964844,293.1499938964844,0.0043065967038273,-273.9915466308594,294.8782043457031,0.5149807333946228,0.050000000745058,0.035873994231224,291.8539733886719,297.1499938964844,293.1499938964844,0.0045306151732802,-388.8648071289063,295.1793212890625,0.5149807333946228,0.050000000745058,0.0485704876482486,292.33209228515625,297.1499938964844,293.1499938964844,0.0028674385976046,-1185.4146728515625,292.83551025390625,0.5149807333946228,0.050000000745058,0.2303974777460098,288.6411437988281,291.1499938964844,269.99981689453125,269.4820861816406,282.8935546875,292.32891845703125,288.8115539550781,1.0,0.1653753072023391,0.998923659324646,0.998923659324646,1.0,1.0,-0.4914590418338775,0.2080951333045959,0.2833639085292816,0.0817095041275024,0.0,0.0,1.0,32.09135818481445,25.0,973.9353637695312,-4396.888671875,33.57315826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3314514160156,310.622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21191.98828125,21240.0,0.0,0.0,0.2243161350488662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48063862323761,1.480656623840332,-1.810522189771291e-05,0.0,0.0002276523591717,0.0,0.0,360.9138793945313,0.0,0.0,0.0,0.8083683252334595,4.0,0.0,1.0
282240,291.9125061035156,297.1499938964844,293.1499938964844,0.0042042643763124,-344.40789794921875,294.738037109375,0.5149807333946228,0.050000000745058,0.0461237095296382,291.6571655273437,297.1499938964844,293.1499938964844,0.0049535650759935,-421.7160034179688,295.7264709472656,0.5149807333946228,0.050000000745058,0.0485704876482486,291.9142761230469,297.1499938964844,293.1499938964844,0.0043065967038273,-273.9915466308594,294.8782043457031,0.5149807333946228,0.050000000745058,0.035873994231224,291.8539733886719,297.1499938964844,293.1499938964844,0.0045306151732802,-388.8648071289063,295.1793212890625,0.5149807333946228,0.050000000745058,0.0485704876482486,292.33209228515625,297.1499938964844,293.1499938964844,0.0028674385976046,-1185.4146728515625,292.83551025390625,0.5149807333946228,0.050000000745058,0.2303974777460098,288.6411437988281,291.1499938964844,269.99981689453125,269.4820861816406,282.8935546875,292.32891845703125,288.8115539550781,1.0,0.1653753072023391,0.998923659324646,0.998923659324646,1.0,1.0,-0.4914590418338775,0.2080951333045959,0.2833639085292816,0.0817095041275024,0.0,0.0,1.0,32.09135818481445,25.0,973.9353637695312,-4396.888671875,33.57315826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3314514160156,310.622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21191.98828125,21240.0,0.0,0.0,0.2243161350488662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48063862323761,1.480656623840332,-1.810522189771291e-05,0.0,0.0002276523591717,0.0,0.0,360.9138793945313,0.0,0.0,0.0,0.8083683252334595,4.0,0.0,1.0
282300,291.92559814453125,297.1499938964844,293.1499938964844,0.004310118034482,-348.4308166503906,295.1605224609375,0.5174317359924316,0.050000000745058,0.0460961312055587,291.6665344238281,297.1499938964844,293.1499938964844,0.005108730867505,-428.3719177246094,296.1912841796875,0.5174317359924316,0.050000000745058,0.0485414452850818,291.9256896972656,297.1499938964844,293.1499938964844,0.0044157258234918,-277.19024658203125,295.3023376464844,0.5174317359924316,0.050000000745058,0.0358525477349758,291.8644104003906,297.1499938964844,293.1499938964844,0.0046508684754371,-393.6858215332031,295.6120910644531,0.5174317359924316,0.050000000745058,0.0485414452850818,292.3426513671875,297.1499938964844,293.1499938964844,0.0029279142618179,-1196.1031494140625,293.2215881347656,0.5174317359924316,0.050000000745058,0.2302597165107727,288.98309326171875,291.1499938964844,270.0104675292969,269.4967041015625,282.9029846191406,292.3393859863281,289.1556396484375,1.0,0.163917675614357,0.999144434928894,0.999144434928894,1.0,1.0,-0.4911651611328125,0.2079934030771255,0.2831717729568481,0.0816110968589782,0.0,0.0,1.0,31.353195190429688,25.0,986.2044677734376,-4562.091796875,32.92839050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.424072265625,311.6885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.36328125,22320.0,0.0,0.0,0.2159142196178436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481454849243164,1.4814729690551758,-1.8125190763385035e-05,0.0,0.0002191254898207,0.0,0.0,361.5111389160156,0.0,0.0,0.0,0.8237766623497009,4.0,0.0,1.0
282360,291.9389038085937,297.1499938964844,293.1499938964844,0.0044089248403906,-351.6521301269531,295.57061767578125,0.5197003483772278,0.050000000745058,0.0460716150701046,291.676025390625,297.1499938964844,293.1499938964844,0.0052571138367056,-434.0525207519531,296.6416015625,0.5197003483772278,0.050000000745058,0.0485156290233135,291.9373474121094,297.1499938964844,293.1499938964844,0.0045179449953138,-279.7677917480469,295.7141418457031,0.5197003483772278,0.050000000745058,0.0358334779739379,291.8751220703125,297.1499938964844,293.1499938964844,0.0047641871497035,-397.6341247558594,296.0320739746094,0.5197003483772278,0.050000000745058,0.0485156290233135,292.3534851074219,297.1499938964844,293.1499938964844,0.002983127022162,-1203.9962158203125,293.5998229980469,0.5197003483772278,0.050000000745058,0.2301372587680816,289.3277587890625,291.1499938964844,270.0212707519531,269.51153564453125,282.9126892089844,292.35015869140625,289.5008850097656,1.0,0.1626097559928894,0.9993155598640442,0.9993155598640442,0.9999541640281676,1.0,-0.4909039437770843,0.207905039191246,0.2829988896846771,0.0815203189849853,0.0,0.0,1.0,30.69693946838379,25.0,988.924560546875,-4718.25048828125,32.35580062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,312.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.40625,22320.0,0.0,0.0,0.2065696865320205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080667734146118,1.5080856084823608,-1.8782218830892816e-05,0.0,0.0002096419775625,0.0,0.0,381.34521484375,0.0,0.0,0.0,0.8237929344177246,4.0,0.0,1.0
282420,291.9660339355469,297.1499938964844,293.1499938964844,0.0045871953479945,-356.1197204589844,296.3480224609375,0.5237246751785278,0.050000000745058,0.0460303276777267,291.6951599121094,297.1499938964844,293.1499938964844,0.0055357115343213,-443.0297546386719,297.4937744140625,0.5237246751785278,0.050000000745058,0.0484721511602401,291.9611511230469,297.1499938964844,293.1499938964844,0.0047034793533384,-283.3982238769531,296.4952087402344,0.5237246751785278,0.050000000745058,0.0358013659715652,291.8969421386719,297.1499938964844,293.1499938964844,0.0049719726666808,-403.3983459472656,296.8280944824219,0.5237246751785278,0.050000000745058,0.0484721511602401,292.3757019042969,297.1499938964844,293.1499938964844,0.00307910842821,-1212.8541259765625,294.324951171875,0.5237246751785278,0.050000000745058,0.2299310117959976,290.0113525390625,291.1499938964844,270.0433654785156,269.5418395996094,282.93267822265625,292.3722839355469,290.178955078125,1.0,0.1603802889585495,0.9996577501296996,0.9996577501296996,0.9998624920845032,1.0,-0.4904639720916748,0.2077609747648239,0.2827029824256897,0.0813596174120903,0.0,0.0,1.0,29.591556549072266,25.0,956.6019287109376,-4962.32275390625,31.392690658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.010009765625,314.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78515625,22320.0,0.0,0.0,0.1861229389905929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165618658065796,1.5165808200836182,-1.899441849673167e-05,0.0,0.0001888911210699,0.0,0.0,387.8260803222656,0.0,0.0,0.0,0.8280383348464966,4.0,0.0,1.0
282480,291.9660339355469,297.1499938964844,293.1499938964844,0.0045871953479945,-356.1197204589844,296.3480224609375,0.5237246751785278,0.050000000745058,0.0460303276777267,291.6951599121094,297.1499938964844,293.1499938964844,0.0055357115343213,-443.0297546386719,297.4937744140625,0.5237246751785278,0.050000000745058,0.0484721511602401,291.9611511230469,297.1499938964844,293.1499938964844,0.0047034793533384,-283.3982238769531,296.4952087402344,0.5237246751785278,0.050000000745058,0.0358013659715652,291.8969421386719,297.1499938964844,293.1499938964844,0.0049719726666808,-403.3983459472656,296.8280944824219,0.5237246751785278,0.050000000745058,0.0484721511602401,292.3757019042969,297.1499938964844,293.1499938964844,0.00307910842821,-1212.8541259765625,294.324951171875,0.5237246751785278,0.050000000745058,0.2299310117959976,290.0113525390625,291.1499938964844,270.0433654785156,269.5418395996094,282.93267822265625,292.3722839355469,290.178955078125,1.0,0.1603802889585495,0.9996577501296996,0.9996577501296996,0.9998624920845032,1.0,-0.4904639720916748,0.2077609747648239,0.2827029824256897,0.0813596174120903,0.0,0.0,1.0,29.591556549072266,25.0,956.6019287109376,-4962.32275390625,31.392690658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.010009765625,314.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78515625,22320.0,0.0,0.0,0.1861229389905929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165618658065796,1.5165808200836182,-1.899441849673167e-05,0.0,0.0001888911210699,0.0,0.0,387.8260803222656,0.0,0.0,0.0,0.8280383348464966,4.0,0.0,1.0
282540,291.99322509765625,297.1499938964844,293.1499938964844,0.0047472026199102,-359.0424499511719,297.0572814941406,0.5271270871162415,0.050000000745058,0.0459974184632301,291.714111328125,297.1499938964844,293.1499938964844,0.0057984394952654,-450.11138916015625,298.2724609375,0.5271270871162415,0.050000000745058,0.0484374985098838,291.9851989746094,297.1499938964844,293.1499938964844,0.0048713092692196,-285.8447265625,297.20849609375,0.5271270871162415,0.050000000745058,0.0357757695019245,291.9189147949219,297.1499938964844,293.1499938964844,0.0051623792387545,-407.5090637207031,297.5552978515625,0.5271270871162415,0.050000000745058,0.0484374985098838,292.39813232421875,297.1499938964844,293.1499938964844,0.0031614031177014,-1216.38916015625,294.9921264648437,0.5271270871162415,0.050000000745058,0.2297666370868683,290.6583557128906,291.1499938964844,270.06591796875,269.5727844238281,282.9532470703125,292.3946838378906,290.81317138671875,1.0,0.1585784703493118,1.0,1.0,0.9997708201408386,1.0,-0.4901132881641388,0.2076506167650222,0.2824626863002777,0.0812248513102531,0.0,0.0,1.0,28.710433959960938,25.0,883.2926635742188,-5132.8466796875,30.626190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15087890625,315.3433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4140625,23400.0,0.0,0.0,0.1648411303758621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187644958496094,1.5187835693359375,-1.9049633920076303e-05,0.0,0.0001672927901381,0.0,0.0,389.5183715820313,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
282600,291.99322509765625,297.1499938964844,293.1499938964844,0.0047472026199102,-359.0424499511719,297.0572814941406,0.5271270871162415,0.050000000745058,0.0459974184632301,291.714111328125,297.1499938964844,293.1499938964844,0.0057984394952654,-450.11138916015625,298.2724609375,0.5271270871162415,0.050000000745058,0.0484374985098838,291.9851989746094,297.1499938964844,293.1499938964844,0.0048713092692196,-285.8447265625,297.20849609375,0.5271270871162415,0.050000000745058,0.0357757695019245,291.9189147949219,297.1499938964844,293.1499938964844,0.0051623792387545,-407.5090637207031,297.5552978515625,0.5271270871162415,0.050000000745058,0.0484374985098838,292.39813232421875,297.1499938964844,293.1499938964844,0.0031614031177014,-1216.38916015625,294.9921264648437,0.5271270871162415,0.050000000745058,0.2297666370868683,290.6583557128906,291.1499938964844,270.06591796875,269.5727844238281,282.9532470703125,292.3946838378906,290.81317138671875,1.0,0.1585784703493118,1.0,1.0,0.9997708201408386,1.0,-0.4901132881641388,0.2076506167650222,0.2824626863002777,0.0812248513102531,0.0,0.0,1.0,28.710433959960938,25.0,883.2926635742188,-5132.8466796875,30.626190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15087890625,315.3433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4140625,23400.0,0.0,0.0,0.1648411303758621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187644958496094,1.5187835693359375,-1.9049633920076303e-05,0.0,0.0001672927901381,0.0,0.0,389.5183715820313,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
282660,292.02008056640625,297.1499938964844,293.1499938964844,0.0048942700959742,-361.2379150390625,297.6940612792969,0.529984176158905,0.050000000745058,0.0459710694849491,291.7325134277344,297.1499938964844,293.1499938964844,0.0060510518960654,-456.2643127441406,298.97589111328125,0.529984176158905,0.050000000745058,0.0484097488224506,292.00897216796875,297.1499938964844,293.1499938964844,0.0050267525948584,-287.7459411621094,297.8497619628906,0.529984176158905,0.050000000745058,0.0357552766799926,291.9405822753906,297.1499938964844,293.1499938964844,0.0053408863022923,-410.8623962402344,298.2100830078125,0.529984176158905,0.050000000745058,0.0484097488224506,292.42022705078125,297.1499938964844,293.1499938964844,0.003234292846173,-1217.6263427734375,295.5920104980469,0.529984176158905,0.050000000745058,0.2296350002288818,291.2471923828125,291.1499938964844,270.0887756347656,269.6041259765625,282.9739685058594,292.4168701171875,291.385498046875,1.0,0.1571191251277923,1.0,1.0,0.9993394017219543,1.0,-0.4898324906826019,0.2075659483671188,0.2822665274143219,0.0811161026358604,0.0,0.0,0.9780725836753844,28.004817962646484,25.0,785.9240112304688,-5244.96875,30.01314163208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8516845703125,316.04180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,23343.544921875,23400.0,0.0,0.0,0.144287109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5474692583084106,1.5474891662597656,-1.9820688976324163e-05,0.0,0.0001464330707676,0.0,0.0,412.64398193359375,0.0,0.0,0.0,0.8446624875068665,4.0,0.0,1.0
282720,292.02008056640625,297.1499938964844,293.1499938964844,0.0048942700959742,-361.2379150390625,297.6940612792969,0.529984176158905,0.050000000745058,0.0459710694849491,291.7325134277344,297.1499938964844,293.1499938964844,0.0060510518960654,-456.2643127441406,298.97589111328125,0.529984176158905,0.050000000745058,0.0484097488224506,292.00897216796875,297.1499938964844,293.1499938964844,0.0050267525948584,-287.7459411621094,297.8497619628906,0.529984176158905,0.050000000745058,0.0357552766799926,291.9405822753906,297.1499938964844,293.1499938964844,0.0053408863022923,-410.8623962402344,298.2100830078125,0.529984176158905,0.050000000745058,0.0484097488224506,292.42022705078125,297.1499938964844,293.1499938964844,0.003234292846173,-1217.6263427734375,295.5920104980469,0.529984176158905,0.050000000745058,0.2296350002288818,291.2471923828125,291.1499938964844,270.0887756347656,269.6041259765625,282.9739685058594,292.4168701171875,291.385498046875,1.0,0.1571191251277923,1.0,1.0,0.9993394017219543,1.0,-0.4898324906826019,0.2075659483671188,0.2822665274143219,0.0811161026358604,0.0,0.0,0.9780725836753844,28.004817962646484,25.0,785.9240112304688,-5244.96875,30.01314163208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8516845703125,316.04180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,23343.544921875,23400.0,0.0,0.0,0.144287109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5474692583084106,1.5474891662597656,-1.9820688976324163e-05,0.0,0.0001464330707676,0.0,0.0,412.64398193359375,0.0,0.0,0.0,0.8446624875068665,4.0,0.0,1.0
282780,292.0462341308594,297.1499938964844,293.1499938964844,0.0050378902815282,-363.74810791015625,298.25665283203125,0.5323706865310669,0.050000000745058,0.0459498837590217,291.7501220703125,297.1499938964844,293.1499938964844,0.0063067404553294,-462.8352355957031,299.60552978515625,0.5323706865310669,0.050000000745058,0.0483874417841434,292.0321655273437,297.1499938964844,293.1499938964844,0.0051796692423522,-289.9305419921875,298.4176025390625,0.5323706865310669,0.050000000745058,0.0357387997210025,291.9616394042969,297.1499938964844,293.1499938964844,0.0055182529613375,-414.64501953125,298.7919616699219,0.5323706865310669,0.050000000745058,0.0483874417841434,292.4416198730469,297.1499938964844,293.1499938964844,0.0033038679976016,-1220.1112060546875,296.1180114746094,0.5323706865310669,0.050000000745058,0.2295291870832443,291.75946044921875,291.1499938964844,270.1117553710937,269.6356506347656,282.9945983886719,292.4383850097656,291.87451171875,1.0,0.1559350788593292,1.0,1.0,0.99890798330307,1.0,-0.4896067380905151,0.2074984163045883,0.282108336687088,0.0810313671827316,0.0,0.0,0.861644983291626,27.43759155273437,25.0,654.9383544921875,-5255.47265625,29.52082252502441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1683959960937,316.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,24791.658203125,23400.0,0.0,0.0,0.1255648732185363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4560872316360474,1.4561057090759275,-1.8481456208974123e-05,0.0,0.0001274323876714,0.0,0.0,356.081298828125,0.0,0.0,0.0,0.7995831966400146,4.0,0.0,1.0
282840,292.0462341308594,297.1499938964844,293.1499938964844,0.0050378902815282,-363.74810791015625,298.25665283203125,0.5323706865310669,0.050000000745058,0.0459498837590217,291.7501220703125,297.1499938964844,293.1499938964844,0.0063067404553294,-462.8352355957031,299.60552978515625,0.5323706865310669,0.050000000745058,0.0483874417841434,292.0321655273437,297.1499938964844,293.1499938964844,0.0051796692423522,-289.9305419921875,298.4176025390625,0.5323706865310669,0.050000000745058,0.0357387997210025,291.9616394042969,297.1499938964844,293.1499938964844,0.0055182529613375,-414.64501953125,298.7919616699219,0.5323706865310669,0.050000000745058,0.0483874417841434,292.4416198730469,297.1499938964844,293.1499938964844,0.0033038679976016,-1220.1112060546875,296.1180114746094,0.5323706865310669,0.050000000745058,0.2295291870832443,291.75946044921875,291.1499938964844,270.1117553710937,269.6356506347656,282.9945983886719,292.4383850097656,291.87451171875,1.0,0.1559350788593292,1.0,1.0,0.99890798330307,1.0,-0.4896067380905151,0.2074984163045883,0.282108336687088,0.0810313671827316,0.0,0.0,0.861644983291626,27.43759155273437,25.0,654.9383544921875,-5255.47265625,29.52082252502441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1683959960937,316.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,24791.658203125,23400.0,0.0,0.0,0.1255648732185363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4560872316360474,1.4561057090759275,-1.8481456208974123e-05,0.0,0.0001274323876714,0.0,0.0,356.081298828125,0.0,0.0,0.0,0.7995831966400146,4.0,0.0,1.0
282900,292.0590515136719,297.1499938964844,293.1499938964844,0.0051119145937263,-365.5113830566406,298.50811767578125,0.5334092378616333,0.050000000745058,0.0459408871829509,291.7585144042969,297.1499938964844,293.1499938964844,0.006441103760153,-466.7964477539063,299.8924865722656,0.5334092378616333,0.050000000745058,0.0483779646456241,292.04345703125,297.1499938964844,293.1499938964844,0.0052590202540159,-291.44854736328125,298.6723022460937,0.5334092378616333,0.050000000745058,0.0357317999005317,291.9718017578125,297.1499938964844,293.1499938964844,0.0056107793934643,-417.15716552734375,299.0543212890625,0.5334092378616333,0.050000000745058,0.0483779646456241,292.451904296875,297.1499938964844,293.1499938964844,0.003339716931805,-1223.194580078125,296.3490905761719,0.5334092378616333,0.050000000745058,0.2294842451810836,291.9775695800781,291.1499938964844,270.1232604980469,269.6513977050781,283.0048217773437,292.4487609863281,292.0779113769531,1.0,0.1554292440414428,1.0,1.0,0.998692274093628,1.0,-0.4895108640193939,0.2074692845344543,0.2820415794849396,0.0809978321194648,0.0,0.0,0.7844902276992798,27.19671440124512,25.0,573.2970581054688,-5212.09814453125,29.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2086181640625,316.28143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,25884.109375,22320.0,0.0,0.0,0.1170744001865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3405288457870483,1.340545654296875,-1.676605097600259e-05,0.0,0.0001188156384159,0.0,0.0,291.23931884765625,0.0,0.0,0.0,0.7294780611991882,4.0,0.0,1.0
