time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.07159423828125,297.1499938964844,293.1499938964844,0.0051911752671003,-367.9582824707031,298.7384948730469,0.5343555808067322,0.050000000745058,0.0459328033030033,291.7666015625,297.1499938964844,293.1499938964844,0.0065850904211401,-471.6355590820313,300.1607666015625,0.5343555808067322,0.050000000745058,0.0483694523572921,292.0545349121094,297.1499938964844,293.1499938964844,0.0053439103066921,-293.5097045898437,298.9062805175781,0.5343555808067322,0.050000000745058,0.0357255116105079,291.9817199707031,297.1499938964844,293.1499938964844,0.0057099526748061,-420.4596252441406,299.2967834472656,0.5343555808067322,0.050000000745058,0.0483694523572921,292.4618530273437,297.1499938964844,293.1499938964844,0.0033782927785068,-1228.59228515625,296.5560302734375,0.5343555808067322,0.050000000745058,0.2294438481330871,292.1640625,291.1499938964844,270.1347351074219,269.6671142578125,283.01495361328125,292.45880126953125,292.2459716796875,1.0,0.1549731642007827,1.0,1.0,0.998477041721344,1.0,-0.4894247055053711,0.2074424475431442,0.281982272863388,0.0809700563549995,0.0,0.0,0.6980299949645996,26.98027229309082,25.0,471.99554443359375,-5108.669921875,29.124217987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.18951416015625,316.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,26243.22265625,22320.0,0.0,0.0,0.109158769249916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1426047086715698,1.1426185369491575,-1.3862805644748732e-05,0.0,0.000110782275442,0.0,0.0,197.7690887451172,0.0,0.0,0.0,0.6514770984649658,4.0,0.0,1.0
283020,292.094970703125,297.1499938964844,293.1499938964844,0.0053807874210178,-376.4165649414063,299.12762451171875,0.5360013246536255,0.050000000745058,0.0459189862012863,291.78173828125,297.1499938964844,293.1499938964844,0.0069246678613126,-485.8458862304688,300.6374816894531,0.5360013246536255,0.050000000745058,0.0483549050986766,292.07574462890625,297.1499938964844,293.1499938964844,0.0055451337248086,-300.41015625,299.30279541015625,0.5360013246536255,0.050000000745058,0.0357147678732872,292.00048828125,297.1499938964844,293.1499938964844,0.0059450175613164,-431.090576171875,299.71435546875,0.5360013246536255,0.050000000745058,0.0483549050986766,292.48046875,297.1499938964844,293.1499938964844,0.0034712851047515,-1251.0257568359375,296.8786926269531,0.5360013246536255,0.050000000745058,0.2293748557567596,292.4057922363281,291.1499938964844,270.15753173828125,269.6983337402344,283.03466796875,292.47772216796875,292.43505859375,1.0,0.1541907340288162,1.0,1.0,0.9980466365814208,1.0,-0.4892775118350982,0.2073938697576522,0.2818836271762848,0.0809313356876373,0.0,0.0,0.5122355818748474,26.610584259033203,25.0,189.7577972412109,-4687.30615234375,28.80381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0438537597656,315.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,26629.625,22320.0,0.0,0.0,0.094719223678112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755547523498535,0.6755635738372803,-8.793605957180262e-06,0.0,9.612796566216276e-05,0.0,0.0,65.04767608642578,0.0,0.0,0.0,0.4625164270401001,4.0,0.0,1.0
283080,292.094970703125,297.1499938964844,293.1499938964844,0.0053807874210178,-376.4165649414063,299.12762451171875,0.5360013246536255,0.050000000745058,0.0459189862012863,291.78173828125,297.1499938964844,293.1499938964844,0.0069246678613126,-485.8458862304688,300.6374816894531,0.5360013246536255,0.050000000745058,0.0483549050986766,292.07574462890625,297.1499938964844,293.1499938964844,0.0055451337248086,-300.41015625,299.30279541015625,0.5360013246536255,0.050000000745058,0.0357147678732872,292.00048828125,297.1499938964844,293.1499938964844,0.0059450175613164,-431.090576171875,299.71435546875,0.5360013246536255,0.050000000745058,0.0483549050986766,292.48046875,297.1499938964844,293.1499938964844,0.0034712851047515,-1251.0257568359375,296.8786926269531,0.5360013246536255,0.050000000745058,0.2293748557567596,292.4057922363281,291.1499938964844,270.15753173828125,269.6983337402344,283.03466796875,292.47772216796875,292.43505859375,1.0,0.1541907340288162,1.0,1.0,0.9980466365814208,1.0,-0.4892775118350982,0.2073938697576522,0.2818836271762848,0.0809313356876373,0.0,0.0,0.5122355818748474,26.610584259033203,25.0,189.7577972412109,-4687.30615234375,28.80381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0438537597656,315.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,26629.625,22320.0,0.0,0.0,0.094719223678112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755547523498535,0.6755635738372803,-8.793605957180262e-06,0.0,9.612796566216276e-05,0.0,0.0,65.04767608642578,0.0,0.0,0.0,0.4625164270401001,4.0,0.0,1.0
283140,292.1152648925781,297.1499938964844,293.1499938964844,0.0056504583917558,-393.1697082519531,299.4022521972656,0.5373624563217163,0.050000000745058,0.0459077917039394,291.7951965332031,297.1499938964844,293.1499938964844,0.0073961541056632,-510.7036437988281,301.0292358398437,0.5373624563217163,0.050000000745058,0.048343114554882,292.0946044921875,297.1499938964844,293.1499938964844,0.0058298460207879,-313.88934326171875,299.58721923828125,0.5373624563217163,0.050000000745058,0.0357060581445694,292.0174865722656,297.1499938964844,293.1499938964844,0.0062743509188294,-451.1091918945313,300.02752685546875,0.5373624563217163,0.050000000745058,0.048343114554882,292.4967346191406,297.1499938964844,293.1499938964844,0.0036057471297681,-1300.6090087890625,297.0399475097656,0.5373624563217163,0.050000000745058,0.2293189167976379,292.392333984375,291.1499938964844,270.1799621582031,269.7290344238281,283.0532531738281,292.494384765625,292.3443603515625,1.0,0.1535537242889404,1.0,1.0,0.9976162910461426,1.0,-0.4891581833362579,0.2073497623205185,0.2818084359169006,0.0809139087796211,0.0,0.0,0.3440985679626465,26.311145782470703,25.0,-218.94537353515625,-3981.11083984375,28.544431686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88067626953125,314.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24519.615234375,21240.0,0.0,0.0,0.0811156630516052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431932628154754,0.3431995511054992,-6.296914762060624e-06,0.0,8.23220907477662e-05,0.0,0.0,21.05714607238769,0.0,0.0,0.0,0.3388286232948303,4.0,0.0,1.0
283200,292.1152648925781,297.1499938964844,293.1499938964844,0.0056504583917558,-393.1697082519531,299.4022521972656,0.5373624563217163,0.050000000745058,0.0459077917039394,291.7951965332031,297.1499938964844,293.1499938964844,0.0073961541056632,-510.7036437988281,301.0292358398437,0.5373624563217163,0.050000000745058,0.048343114554882,292.0946044921875,297.1499938964844,293.1499938964844,0.0058298460207879,-313.88934326171875,299.58721923828125,0.5373624563217163,0.050000000745058,0.0357060581445694,292.0174865722656,297.1499938964844,293.1499938964844,0.0062743509188294,-451.1091918945313,300.02752685546875,0.5373624563217163,0.050000000745058,0.048343114554882,292.4967346191406,297.1499938964844,293.1499938964844,0.0036057471297681,-1300.6090087890625,297.0399475097656,0.5373624563217163,0.050000000745058,0.2293189167976379,292.392333984375,291.1499938964844,270.1799621582031,269.7290344238281,283.0532531738281,292.494384765625,292.3443603515625,1.0,0.1535537242889404,1.0,1.0,0.9976162910461426,1.0,-0.4891581833362579,0.2073497623205185,0.2818084359169006,0.0809139087796211,0.0,0.0,0.3440985679626465,26.311145782470703,25.0,-218.94537353515625,-3981.11083984375,28.544431686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88067626953125,314.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24519.615234375,21240.0,0.0,0.0,0.0811156630516052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431932628154754,0.3431995511054992,-6.296914762060624e-06,0.0,8.23220907477662e-05,0.0,0.0,21.05714607238769,0.0,0.0,0.0,0.3388286232948303,4.0,0.0,1.0
283260,292.1316833496094,297.1499938964844,293.1499938964844,0.0060351435095071,-420.8811340332031,299.5636291503906,0.5384860634803772,0.050000000745058,0.0458986982703208,291.8064880371094,297.1499938964844,293.1499938964844,0.0080679459497332,-549.6788940429688,301.3512878417969,0.5384860634803772,0.050000000745058,0.048333540558815,292.110107421875,297.1499938964844,293.1499938964844,0.0062355357222259,-336.0790710449219,299.7626647949219,0.5384860634803772,0.050000000745058,0.0356989875435829,292.0321350097656,297.1499938964844,293.1499938964844,0.0067413663491606,-483.52838134765625,300.2420349121094,0.5384860634803772,0.050000000745058,0.048333540558815,292.5096740722656,297.1499938964844,293.1499938964844,0.0037992207799106,-1386.755859375,297.0228271484375,0.5384860634803772,0.050000000745058,0.2292734980583191,292.0710144042969,291.1499938964844,270.201904296875,269.759033203125,283.07012939453125,292.50787353515625,291.95587158203125,1.0,0.1530347019433975,1.0,1.0,0.997186243534088,1.0,-0.4890612959861755,0.2073081731796264,0.2817531228065491,0.0809158757328987,0.0,0.0,0.2395587414503097,26.068191528320312,25.0,-604.1455688476562,-3327.185546875,28.334056854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7677917480469,312.91229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21978.412109375,21240.0,0.0,0.0,0.0675572529435157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026698440313339,0.2026751488447189,-5.301750206854194e-06,0.0,6.856202526250854e-05,0.0,0.0,10.042222023010254,0.0,0.0,0.0,0.3117390871047973,4.0,0.0,1.0
283320,292.1316833496094,297.1499938964844,293.1499938964844,0.0060351435095071,-420.8811340332031,299.5636291503906,0.5384860634803772,0.050000000745058,0.0458986982703208,291.8064880371094,297.1499938964844,293.1499938964844,0.0080679459497332,-549.6788940429688,301.3512878417969,0.5384860634803772,0.050000000745058,0.048333540558815,292.110107421875,297.1499938964844,293.1499938964844,0.0062355357222259,-336.0790710449219,299.7626647949219,0.5384860634803772,0.050000000745058,0.0356989875435829,292.0321350097656,297.1499938964844,293.1499938964844,0.0067413663491606,-483.52838134765625,300.2420349121094,0.5384860634803772,0.050000000745058,0.048333540558815,292.5096740722656,297.1499938964844,293.1499938964844,0.0037992207799106,-1386.755859375,297.0228271484375,0.5384860634803772,0.050000000745058,0.2292734980583191,292.0710144042969,291.1499938964844,270.201904296875,269.759033203125,283.07012939453125,292.50787353515625,291.95587158203125,1.0,0.1530347019433975,1.0,1.0,0.997186243534088,1.0,-0.4890612959861755,0.2073081731796264,0.2817531228065491,0.0809158757328987,0.0,0.0,0.2395587414503097,26.068191528320312,25.0,-604.1455688476562,-3327.185546875,28.334056854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7677917480469,312.91229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21978.412109375,21240.0,0.0,0.0,0.0675572529435157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026698440313339,0.2026751488447189,-5.301750206854194e-06,0.0,6.856202526250854e-05,0.0,0.0,10.042222023010254,0.0,0.0,0.0,0.3117390871047973,4.0,0.0,1.0
283380,292.1396789550781,297.1499938964844,293.1499938964844,0.0063116657547652,-441.2335205078125,299.6346130371094,0.5390631556510925,0.050000000745058,0.0458940789103508,291.8122253417969,297.1499938964844,293.1499938964844,0.0085621122270822,-577.8515014648438,301.5352478027344,0.5390631556510925,0.050000000745058,0.0483286753296852,292.1177062988281,297.1499938964844,293.1499938964844,0.0065275253728032,-352.3489074707031,299.8436584472656,0.5390631556510925,0.050000000745058,0.0356953963637352,292.0397033691406,297.1499938964844,293.1499938964844,0.0070782811380922,-507.1619262695313,300.3500671386719,0.5390631556510925,0.050000000745058,0.0483286753296852,292.5157775878906,297.1499938964844,293.1499938964844,0.0039371997117996,-1451.30615234375,296.9630126953125,0.5390631556510925,0.050000000745058,0.229250431060791,291.7813415527344,291.1499938964844,270.2147521972656,269.7765808105469,283.07928466796875,292.5142822265625,291.6539611816406,1.0,0.1527705937623977,1.0,1.0,0.9969282150268556,1.0,-0.4890120923519134,0.2072839587926864,0.2817281484603882,0.0809253603219986,0.0,0.0,0.2158977687358856,25.94491195678711,25.0,-713.5440673828125,-3128.991943359375,28.22733688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6914978027344,312.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,21562.10546875,21240.0,0.0,0.0,0.0597239099442958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746975928544998,0.1747027337551117,-5.147880528966198e-06,0.0,6.061217936803587e-05,0.0,0.0,8.345661163330078,0.0,0.0,0.0,0.3048740923404693,4.0,0.0,1.0
283440,292.14434814453125,297.1499938964844,293.1499938964844,0.006505720783025,-455.2832336425781,299.6843566894531,0.539412260055542,0.050000000745058,0.0458913035690784,291.8156433105469,297.1499938964844,293.1499938964844,0.0089174434542655,-597.236572265625,301.6630249023437,0.539412260055542,0.050000000745058,0.0483257509768009,292.1221923828125,297.1499938964844,293.1499938964844,0.0067327935248613,-363.57513427734375,299.9002685546875,0.539412260055542,0.050000000745058,0.035693235695362,292.0442810058594,297.1499938964844,293.1499938964844,0.0073160105384886,-523.435791015625,300.4250793457031,0.539412260055542,0.050000000745058,0.0483257509768009,292.5192565917969,297.1499938964844,293.1499938964844,0.0040327473543584,-1496.177978515625,296.9219055175781,0.539412260055542,0.050000000745058,0.2292365580797195,291.5795593261719,291.1499938964844,270.2231750488281,269.7880554199219,283.08502197265625,292.5179138183594,291.4544677734375,1.0,0.1526116281747818,1.0,1.0,0.9967561960220336,1.0,-0.4889824986457824,0.2072680294513702,0.2817144691944122,0.0809347704052925,0.0,0.0,0.2145276069641113,25.87082290649414,25.0,-729.1149291992188,-3074.529541015625,28.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6187438964844,312.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,21404.9296875,21240.0,0.0,0.0,0.0548402480781078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683601289987564,0.1683652251958847,-5.099686859466601e-06,0.0,5.565588071476668e-05,0.0,0.0,7.95617151260376,0.0,0.0,0.0,0.3030841052532196,4.0,0.0,1.0
283500,292.149658203125,297.1499938964844,293.1499938964844,0.0067524123005568,-472.6433715820313,299.75653076171875,0.5398122072219849,0.050000000745058,0.0458881370723247,291.819580078125,297.1499938964844,293.1499938964844,0.0093816416338086,-621.2012939453125,301.8327941894531,0.5398122072219849,0.050000000745058,0.0483224168419837,292.1272277832031,297.1499938964844,293.1499938964844,0.0069943089038133,-377.4461364746094,299.98101806640625,0.5398122072219849,0.050000000745058,0.0356907732784748,292.04962158203125,297.1499938964844,293.1499938964844,0.007620234042406,-543.5211181640625,300.52838134765625,0.5398122072219849,0.050000000745058,0.0483224168419837,292.5230407714844,297.1499938964844,293.1499938964844,0.0041521661914885,-1551.7911376953125,296.8810729980469,0.5398122072219849,0.050000000745058,0.2292207479476928,291.3385925292969,291.1499938964844,270.2335205078125,269.8021545410156,283.09185791015625,292.5219116210937,291.2247009277344,1.0,0.1524302810430526,1.0,1.0,0.996541142463684,1.0,-0.4889487624168396,0.2072483450174331,0.2817004024982452,0.0809496715664863,0.0,0.0,0.2261665165424347,25.786415100097656,25.0,-694.47900390625,-3076.998779296875,28.09015274047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4882507324219,312.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,21274.6171875,20160.0,0.0,0.0,0.0493305400013923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705296635627746,0.1705347299575805,-5.074512046121527e-06,0.0,5.006422725273296e-05,0.0,0.0,8.024291038513184,0.0,0.0,0.0,0.2878986895084381,4.0,0.0,1.0
283560,292.1545104980469,297.1499938964844,293.1499938964844,0.0069999578408896,-489.3458251953125,299.84344482421875,0.5401750206947327,0.050000000745058,0.0458852760493755,291.8232116699219,297.1499938964844,293.1499938964844,0.009863156825304,-644.3138427734375,302.0150756835937,0.5401750206947327,0.050000000745058,0.0483194068074226,292.1318054199219,297.1499938964844,293.1499938964844,0.0072574699297547,-390.7947998046875,300.0763244628906,0.5401750206947327,0.050000000745058,0.0356885492801666,292.0546264648437,297.1499938964844,293.1499938964844,0.0079280491918325,-562.8322143554688,300.6452331542969,0.5401750206947327,0.050000000745058,0.0483194068074226,292.5263977050781,297.1499938964844,293.1499938964844,0.0042693852446973,-1605.3603515625,296.85888671875,0.5401750206947327,0.050000000745058,0.2292064577341079,291.1234130859375,291.1499938964844,270.2436218261719,269.81591796875,283.0983581542969,292.525390625,291.0240478515625,1.0,0.1522664874792099,1.0,1.0,0.9963260889053344,1.0,-0.4889183044433594,0.2072288990020752,0.2816894054412842,0.0809677019715309,0.0,0.0,0.2496164739131927,25.71027183532715,25.0,-626.3141479492188,-3111.954833984375,28.02425765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3070373535156,312.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,20223.998046875,20160.0,0.0,0.0,0.044638268649578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177934780716896,0.1779396384954452,-4.851849553233478e-06,0.0,4.5302167563932016e-05,0.0,0.0,8.030171394348145,0.0,0.0,0.0,0.2976040840148926,4.0,0.0,1.0
283620,292.1634826660156,297.1499938964844,293.1499938964844,0.0074818739667534,-519.3571166992188,300.0641174316406,0.5408025979995728,0.050000000745058,0.0458803623914718,291.8299560546875,297.1499938964844,293.1499938964844,0.0108537413179874,-686.1688232421875,302.4144287109375,0.5408025979995728,0.050000000745058,0.048314232379198,292.14013671875,297.1499938964844,293.1499938964844,0.0077724056318402,-414.80560302734375,300.3127746582031,0.5408025979995728,0.050000000745058,0.0356847271323204,292.06402587890625,297.1499938964844,293.1499938964844,0.0085357474163174,-597.5401000976562,300.9204406738281,0.5408025979995728,0.050000000745058,0.048314232379198,292.5324401855469,297.1499938964844,293.1499938964844,0.0044895224273204,-1701.521728515625,296.8805236816406,0.5408025979995728,0.050000000745058,0.2291819155216217,290.79595947265625,291.1499938964844,270.2630920410156,269.8423767089844,283.1107482910156,292.5315246582031,290.73785400390625,1.0,0.1519848704338073,1.0,1.0,0.9958959221839904,1.0,-0.4888659417629242,0.2071907967329025,0.2816751599311828,0.0810116156935691,0.0,0.0,0.3204633891582489,25.57956886291504,25.0,-396.9165649414063,-3351.371337890625,27.91115951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76318359375,312.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,19941.81640625,20160.0,0.0,0.0,0.0384558774530887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257734388113021,0.2257783263921737,-4.895722668152303e-06,0.0,3.9027825550874695e-05,0.0,0.0,10.437201499938965,0.0,0.0,0.0,0.3054039478302002,4.0,0.0,1.0
283680,292.1634826660156,297.1499938964844,293.1499938964844,0.0074818739667534,-519.3571166992188,300.0641174316406,0.5408025979995728,0.050000000745058,0.0458803623914718,291.8299560546875,297.1499938964844,293.1499938964844,0.0108537413179874,-686.1688232421875,302.4144287109375,0.5408025979995728,0.050000000745058,0.048314232379198,292.14013671875,297.1499938964844,293.1499938964844,0.0077724056318402,-414.80560302734375,300.3127746582031,0.5408025979995728,0.050000000745058,0.0356847271323204,292.06402587890625,297.1499938964844,293.1499938964844,0.0085357474163174,-597.5401000976562,300.9204406738281,0.5408025979995728,0.050000000745058,0.048314232379198,292.5324401855469,297.1499938964844,293.1499938964844,0.0044895224273204,-1701.521728515625,296.8805236816406,0.5408025979995728,0.050000000745058,0.2291819155216217,290.79595947265625,291.1499938964844,270.2630920410156,269.8423767089844,283.1107482910156,292.5315246582031,290.73785400390625,1.0,0.1519848704338073,1.0,1.0,0.9958959221839904,1.0,-0.4888659417629242,0.2071907967329025,0.2816751599311828,0.0810116156935691,0.0,0.0,0.3204633891582489,25.57956886291504,25.0,-396.9165649414063,-3351.371337890625,27.91115951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76318359375,312.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,19941.81640625,20160.0,0.0,0.0,0.0384558774530887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257734388113021,0.2257783263921737,-4.895722668152303e-06,0.0,3.9027825550874695e-05,0.0,0.0,10.437201499938965,0.0,0.0,0.0,0.3054039478302002,4.0,0.0,1.0
283740,292.17242431640625,297.1499938964844,293.1499938964844,0.0079252626746892,-543.2041625976562,300.34552001953125,0.5413186550140381,0.050000000745058,0.0458763539791107,291.8366394042969,297.1499938964844,293.1499938964844,0.0118408966809511,-720.0709228515625,302.8501281738281,0.5413186550140381,0.050000000745058,0.0483100078999996,292.1482238769531,297.1499938964844,293.1499938964844,0.0082499152049422,-433.9359130859375,300.6079406738281,0.5413186550140381,0.050000000745058,0.0356816090643405,292.0733642578125,297.1499938964844,293.1499938964844,0.0091060921549797,-625.17822265625,301.24658203125,0.5413186550140381,0.050000000745058,0.0483100078999996,292.5385131835937,297.1499938964844,293.1499938964844,0.0046815369278192,-1777.2772216796875,296.99951171875,0.5413186550140381,0.050000000745058,0.2291618883609771,290.6376342773437,291.1499938964844,270.2814025878906,269.8671875,283.12274169921875,292.5375366210937,290.61895751953125,1.0,0.1517549902200698,1.0,1.0,0.9954657554626464,1.0,-0.4888232052326202,0.2071539163589477,0.2816692888736725,0.0810635462403297,0.0,0.0,0.4011008739471435,25.47308349609375,25.0,-153.57591247558594,-3615.510986328125,27.81902503967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0135803222656,312.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,19721.60546875,19080.0,0.0,0.0,0.0369476526975631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040968775749206,0.3041019439697265,-5.071990472060861e-06,0.0,3.7497171433642507e-05,0.0,0.0,15.002279281616213,0.0,0.0,0.0,0.3070865869522095,4.0,0.0,1.0
283800,292.17242431640625,297.1499938964844,293.1499938964844,0.0079252626746892,-543.2041625976562,300.34552001953125,0.5413186550140381,0.050000000745058,0.0458763539791107,291.8366394042969,297.1499938964844,293.1499938964844,0.0118408966809511,-720.0709228515625,302.8501281738281,0.5413186550140381,0.050000000745058,0.0483100078999996,292.1482238769531,297.1499938964844,293.1499938964844,0.0082499152049422,-433.9359130859375,300.6079406738281,0.5413186550140381,0.050000000745058,0.0356816090643405,292.0733642578125,297.1499938964844,293.1499938964844,0.0091060921549797,-625.17822265625,301.24658203125,0.5413186550140381,0.050000000745058,0.0483100078999996,292.5385131835937,297.1499938964844,293.1499938964844,0.0046815369278192,-1777.2772216796875,296.99951171875,0.5413186550140381,0.050000000745058,0.2291618883609771,290.6376342773437,291.1499938964844,270.2814025878906,269.8671875,283.12274169921875,292.5375366210937,290.61895751953125,1.0,0.1517549902200698,1.0,1.0,0.9954657554626464,1.0,-0.4888232052326202,0.2071539163589477,0.2816692888736725,0.0810635462403297,0.0,0.0,0.4011008739471435,25.47308349609375,25.0,-153.57591247558594,-3615.510986328125,27.81902503967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0135803222656,312.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,19721.60546875,19080.0,0.0,0.0,0.0369476526975631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040968775749206,0.3041019439697265,-5.071990472060861e-06,0.0,3.7497171433642507e-05,0.0,0.0,15.002279281616213,0.0,0.0,0.0,0.3070865869522095,4.0,0.0,1.0
283860,292.181884765625,297.1499938964844,293.1499938964844,0.0083373412489891,-562.220947265625,300.662109375,0.5417428016662598,0.050000000745058,0.045873075723648,291.8437194824219,297.1499938964844,293.1499938964844,0.0128360893577337,-747.78271484375,303.3007202148437,0.5417428016662598,0.050000000745058,0.0483065582811832,292.1566772460937,297.1499938964844,293.1499938964844,0.0086975423619151,-449.2530822753906,300.9368896484375,0.5417428016662598,0.050000000745058,0.0356790572404861,292.0829772949219,297.1499938964844,293.1499938964844,0.0096482597291469,-647.350341796875,301.6007080078125,0.5417428016662598,0.050000000745058,0.0483065582811832,292.54522705078125,297.1499938964844,293.1499938964844,0.0048499186523258,-1836.614990234375,297.18377685546875,0.5417428016662598,0.050000000745058,0.2291455119848251,290.6048583984375,291.1499938964844,270.29840087890625,269.89013671875,283.1346130371094,292.54412841796875,290.6079406738281,1.0,0.1515672951936721,1.0,1.0,0.9950354695320128,1.0,-0.4887882769107818,0.2071185559034347,0.2816697061061859,0.0811209306120872,0.0,0.0,0.4769213497638702,25.38627052307129,25.0,7.424037456512451,-3785.704345703125,27.74391746520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1796264648437,311.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18471.76953125,19080.0,0.0,0.0,0.0394881404936313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924598693847656,0.3924649953842163,-5.1338952289370354e-06,0.0,4.007544339401648e-05,0.0,0.0,20.459272384643555,0.0,0.0,0.0,0.3395790159702301,4.0,0.0,1.0
283920,292.181884765625,297.1499938964844,293.1499938964844,0.0083373412489891,-562.220947265625,300.662109375,0.5417428016662598,0.050000000745058,0.045873075723648,291.8437194824219,297.1499938964844,293.1499938964844,0.0128360893577337,-747.78271484375,303.3007202148437,0.5417428016662598,0.050000000745058,0.0483065582811832,292.1566772460937,297.1499938964844,293.1499938964844,0.0086975423619151,-449.2530822753906,300.9368896484375,0.5417428016662598,0.050000000745058,0.0356790572404861,292.0829772949219,297.1499938964844,293.1499938964844,0.0096482597291469,-647.350341796875,301.6007080078125,0.5417428016662598,0.050000000745058,0.0483065582811832,292.54522705078125,297.1499938964844,293.1499938964844,0.0048499186523258,-1836.614990234375,297.18377685546875,0.5417428016662598,0.050000000745058,0.2291455119848251,290.6048583984375,291.1499938964844,270.29840087890625,269.89013671875,283.1346130371094,292.54412841796875,290.6079406738281,1.0,0.1515672951936721,1.0,1.0,0.9950354695320128,1.0,-0.4887882769107818,0.2071185559034347,0.2816697061061859,0.0811209306120872,0.0,0.0,0.4769213497638702,25.38627052307129,25.0,7.424037456512451,-3785.704345703125,27.74391746520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1796264648437,311.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18471.76953125,19080.0,0.0,0.0,0.0394881404936313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924598693847656,0.3924649953842163,-5.1338952289370354e-06,0.0,4.007544339401648e-05,0.0,0.0,20.459272384643555,0.0,0.0,0.0,0.3395790159702301,4.0,0.0,1.0
283980,292.1920471191406,297.1499938964844,293.1499938964844,0.0087294988334178,-577.9347534179688,300.9920349121094,0.5420913696289062,0.050000000745058,0.0458703935146331,291.8515014648437,297.1499938964844,293.1499938964844,0.0138614429160952,-771.2693481445312,303.7511901855469,0.5420913696289062,0.050000000745058,0.048303734511137,292.16571044921875,297.1499938964844,293.1499938964844,0.0091271726414561,-461.9674072265625,301.2783508300781,0.5420913696289062,0.050000000745058,0.0356769748032093,292.0928955078125,297.1499938964844,293.1499938964844,0.0101764164865016,-665.8209838867188,301.9640808105469,0.5420913696289062,0.050000000745058,0.048303734511137,292.552734375,297.1499938964844,293.1499938964844,0.0050014043226838,-1884.63037109375,297.4010009765625,0.5420913696289062,0.050000000745058,0.2291321158409118,290.64556884765625,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.6630249023437,1.0,0.1514139920473098,1.0,1.0,0.9946051836013794,1.0,-0.4887597262859344,0.2070848941802978,0.2816748023033142,0.0811817497014999,0.0,0.0,0.5421201586723328,25.315467834472656,25.0,105.25862884521484,-3906.826904296875,27.68265914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585510253906,311.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18267.55078125,19080.0,0.0,0.0,0.0452434793114662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983524680137634,0.4983581006526947,-5.641613824991509e-06,0.0,4.591637843986973e-05,0.0,0.0,29.980789184570312,0.0,0.0,0.0,0.3727189600467682,4.0,0.0,1.0
284040,292.1920471191406,297.1499938964844,293.1499938964844,0.0087294988334178,-577.9347534179688,300.9920349121094,0.5420913696289062,0.050000000745058,0.0458703935146331,291.8515014648437,297.1499938964844,293.1499938964844,0.0138614429160952,-771.2693481445312,303.7511901855469,0.5420913696289062,0.050000000745058,0.048303734511137,292.16571044921875,297.1499938964844,293.1499938964844,0.0091271726414561,-461.9674072265625,301.2783508300781,0.5420913696289062,0.050000000745058,0.0356769748032093,292.0928955078125,297.1499938964844,293.1499938964844,0.0101764164865016,-665.8209838867188,301.9640808105469,0.5420913696289062,0.050000000745058,0.048303734511137,292.552734375,297.1499938964844,293.1499938964844,0.0050014043226838,-1884.63037109375,297.4010009765625,0.5420913696289062,0.050000000745058,0.2291321158409118,290.64556884765625,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.6630249023437,1.0,0.1514139920473098,1.0,1.0,0.9946051836013794,1.0,-0.4887597262859344,0.2070848941802978,0.2816748023033142,0.0811817497014999,0.0,0.0,0.5421201586723328,25.315467834472656,25.0,105.25862884521484,-3906.826904296875,27.68265914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585510253906,311.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18267.55078125,19080.0,0.0,0.0,0.0452434793114662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983524680137634,0.4983581006526947,-5.641613824991509e-06,0.0,4.591637843986973e-05,0.0,0.0,29.980789184570312,0.0,0.0,0.0,0.3727189600467682,4.0,0.0,1.0
284100,292.1973876953125,297.1499938964844,293.1499938964844,0.0089224698022007,-584.9865112304688,301.15802001953125,0.5422415733337402,0.050000000745058,0.0458692423999309,291.85565185546875,297.1499938964844,293.1499938964844,0.0143945822492241,-781.9619140625,303.9737548828125,0.5422415733337402,0.050000000745058,0.0483025200664997,292.1704406738281,297.1499938964844,293.1499938964844,0.0093398680910468,-467.6915283203125,301.44989013671875,0.5422415733337402,0.050000000745058,0.0356760770082473,292.0979919433594,297.1499938964844,293.1499938964844,0.0104406587779521,-674.1560668945312,302.1457824707031,0.5422415733337402,0.050000000745058,0.0483025200664997,292.5567626953125,297.1499938964844,293.1499938964844,0.0050730863586068,-1905.8721923828125,297.5157165527344,0.5422415733337402,0.050000000745058,0.229126363992691,290.6829528808594,291.1499938964844,270.3210754394531,269.9205627441406,283.1521911621094,292.5555114746094,290.7037048339844,1.0,0.1513482183218002,1.0,1.0,0.9943900108337402,1.0,-0.4887474477291107,0.2070687264204025,0.281678706407547,0.0812129899859428,0.0,0.0,0.5695508718490601,25.285112380981445,25.0,130.23355102539062,-3942.38330078125,27.656396865844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796447753906,311.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18227.65234375,18000.0,0.0,0.0,0.0489993728697299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503862500190735,0.550392210483551,-5.961799615761265e-06,0.0,4.97281362186186e-05,0.0,0.0,35.799598693847656,0.0,0.0,0.0,0.3756656944751739,4.0,0.0,1.0
284160,292.2028503417969,297.1499938964844,293.1499938964844,0.009115258231759,-591.735595703125,301.3227233886719,0.5424548387527466,0.050000000745058,0.0458676107227802,291.8599548339844,297.1499938964844,293.1499938964844,0.0150284934788942,-795.334228515625,304.1448059082031,0.5438175797462463,0.0534681379795074,0.04859409481287,292.17529296875,297.1499938964844,293.1499938964844,0.0095532806590199,-473.18212890625,301.62017822265625,0.5424548387527466,0.050000000745058,0.0356748066842556,292.1031494140625,297.1499938964844,293.1499938964844,0.0107078924775123,-682.169921875,302.32598876953125,0.5424548387527466,0.050000000745058,0.0483008027076721,292.5609741210937,297.1499938964844,293.1499938964844,0.0051425597630441,-1925.9285888671875,297.6308898925781,0.5424548387527466,0.050000000745058,0.229118213057518,290.72479248046875,291.1499938964844,270.3277893066406,269.92950439453125,283.15789794921875,292.5596618652344,290.74542236328125,1.0,0.1512922495603561,1.0,1.0,0.9941747188568116,1.0,-0.4890808165073395,0.2072013467550277,0.2818794846534729,0.0813054963946342,0.0,0.0,0.5937190055847168,25.244503021240234,25.0,135.0843963623047,-3948.33642578125,27.65059471130371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357727050781,311.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17345.296875,18000.0,0.0,0.0,0.0531283840537071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852320790290833,0.5852380990982056,-6.002438567520585e-06,0.0,5.391855665948242e-05,0.0,0.0,39.123008728027344,0.0,0.0,0.0,0.398491233587265,4.0,0.0,1.0
284220,292.2142028808594,297.1499938964844,293.1499938964844,0.0095026409253478,-604.7528076171875,301.64373779296875,0.548244297504425,0.050000000745058,0.0458248145878315,291.8919677734375,297.1499938964844,293.1499938964844,0.0307704452425241,-1140.613525390625,304.11968994140625,0.632700502872467,0.079765997827053,0.0708214044570922,292.1854858398437,297.1499938964844,293.1499938964844,0.0099848313257098,-483.7948913574219,301.9526672363281,0.548244297504425,0.050000000745058,0.0356415212154388,292.1138610839844,297.1499938964844,293.1499938964844,0.0112546943128108,-697.6879272460938,302.6786499023437,0.548244297504425,0.050000000745058,0.0482557341456413,292.5704650878906,297.1499938964844,293.1499938964844,0.0052742720581591,-1963.58203125,297.8509826660156,0.548244297504425,0.050000000745058,0.2289044260978698,290.8017578125,291.1499938964844,270.3398742675781,269.94549560546875,283.1773376464844,292.5689392089844,290.81689453125,1.0,0.1516165137290954,1.0,1.0,0.9937442541122437,1.0,-0.5153498649597168,0.2180996239185333,0.2972502410411834,0.0869248136878013,0.0,0.0,0.6348527669906616,24.31412696838379,25.0,110.12028503417967,-4107.85791015625,29.092016220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0381774902344,310.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17231.529296875,18000.0,0.0,0.0,0.0623914338648319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701298356056213,0.6701364517211914,-6.623899935220834e-06,0.0,6.331937038339674e-05,0.0,0.0,51.16798400878906,0.0,0.0,0.0,0.4307393729686737,4.0,0.0,1.0
284280,292.2142028808594,297.1499938964844,293.1499938964844,0.0095026409253478,-604.7528076171875,301.64373779296875,0.548244297504425,0.050000000745058,0.0458248145878315,291.8919677734375,297.1499938964844,293.1499938964844,0.0307704452425241,-1140.613525390625,304.11968994140625,0.632700502872467,0.079765997827053,0.0708214044570922,292.1854858398437,297.1499938964844,293.1499938964844,0.0099848313257098,-483.7948913574219,301.9526672363281,0.548244297504425,0.050000000745058,0.0356415212154388,292.1138610839844,297.1499938964844,293.1499938964844,0.0112546943128108,-697.6879272460938,302.6786499023437,0.548244297504425,0.050000000745058,0.0482557341456413,292.5704650878906,297.1499938964844,293.1499938964844,0.0052742720581591,-1963.58203125,297.8509826660156,0.548244297504425,0.050000000745058,0.2289044260978698,290.8017578125,291.1499938964844,270.3398742675781,269.94549560546875,283.1773376464844,292.5689392089844,290.81689453125,1.0,0.1516165137290954,1.0,1.0,0.9937442541122437,1.0,-0.5153498649597168,0.2180996239185333,0.2972502410411834,0.0869248136878013,0.0,0.0,0.6348527669906616,24.31412696838379,25.0,110.12028503417967,-4107.85791015625,29.092016220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0381774902344,310.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17231.529296875,18000.0,0.0,0.0,0.0623914338648319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701298356056213,0.6701364517211914,-6.623899935220834e-06,0.0,6.331937038339674e-05,0.0,0.0,51.16798400878906,0.0,0.0,0.0,0.4307393729686737,4.0,0.0,1.0
284340,292.2264099121094,297.1499938964844,293.1499938964844,0.0099215768277645,-618.712646484375,301.9501647949219,0.5526755452156067,0.050000000745058,0.0457939058542251,291.95751953125,297.1499938964844,293.1499938964844,0.0482114888727664,-1442.1219482421875,304.10125732421875,0.6905239224433899,0.0983848571777343,0.0898081883788108,292.196533203125,297.1499938964844,293.1499938964844,0.010454530827701,-495.1772155761719,302.2713623046875,0.5526755452156067,0.050000000745058,0.0356174819171428,292.1251525878906,297.1499938964844,293.1499938964844,0.011859324760735,-714.378173828125,303.01934814453125,0.5526755452156067,0.050000000745058,0.0482231900095939,292.58306884765625,297.1499938964844,293.1499938964844,0.0054041054099798,-2001.9444580078125,298.0438842773437,0.5526755452156067,0.050000000745058,0.2287500500679016,290.8504638671875,291.1499938964844,270.3500061035156,269.95867919921875,283.1953125,292.5811462402344,290.8585510253906,1.0,0.1522780358791351,1.0,1.0,0.993313729763031,1.0,-0.5378468632698059,0.2274753600358963,0.3103715181350708,0.091744415462017,0.0,0.0,0.6712175011634827,23.67387008666992,25.0,67.8700180053711,-4240.12646484375,30.499265670776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55938720703125,310.20391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17228.677734375,18000.0,0.0,0.0,0.0726293846964836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488621473312378,0.7488694787025452,-7.3016772148548625e-06,0.0,7.370959065156057e-05,0.0,0.0,64.81969451904297,0.0,0.0,0.0,0.4628475308418274,4.0,0.0,1.0
284400,292.2264099121094,297.1499938964844,293.1499938964844,0.0099215768277645,-618.712646484375,301.9501647949219,0.5526755452156067,0.050000000745058,0.0457939058542251,291.95751953125,297.1499938964844,293.1499938964844,0.0482114888727664,-1442.1219482421875,304.10125732421875,0.6905239224433899,0.0983848571777343,0.0898081883788108,292.196533203125,297.1499938964844,293.1499938964844,0.010454530827701,-495.1772155761719,302.2713623046875,0.5526755452156067,0.050000000745058,0.0356174819171428,292.1251525878906,297.1499938964844,293.1499938964844,0.011859324760735,-714.378173828125,303.01934814453125,0.5526755452156067,0.050000000745058,0.0482231900095939,292.58306884765625,297.1499938964844,293.1499938964844,0.0054041054099798,-2001.9444580078125,298.0438842773437,0.5526755452156067,0.050000000745058,0.2287500500679016,290.8504638671875,291.1499938964844,270.3500061035156,269.95867919921875,283.1953125,292.5811462402344,290.8585510253906,1.0,0.1522780358791351,1.0,1.0,0.993313729763031,1.0,-0.5378468632698059,0.2274753600358963,0.3103715181350708,0.091744415462017,0.0,0.0,0.6712175011634827,23.67387008666992,25.0,67.8700180053711,-4240.12646484375,30.499265670776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55938720703125,310.20391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17228.677734375,18000.0,0.0,0.0,0.0726293846964836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488621473312378,0.7488694787025452,-7.3016772148548625e-06,0.0,7.370959065156057e-05,0.0,0.0,64.81969451904297,0.0,0.0,0.0,0.4628475308418274,4.0,0.0,1.0
284460,292.23992919921875,297.1499938964844,293.1499938964844,0.0103656705468893,-633.0496215820312,302.2434997558594,0.5556904077529907,0.050000000745058,0.0457737073302269,292.03009033203125,297.1499938964844,293.1499938964844,0.0616862438619136,-1682.513427734375,304.0952453613281,0.7309911847114563,0.1138865202665329,0.1050416752696037,292.20904541015625,297.1499938964844,293.1499938964844,0.0109559502452611,-506.8747253417969,302.5774230957031,0.5556904077529907,0.050000000745058,0.0356017723679542,292.13751220703125,297.1499938964844,293.1499938964844,0.0125169325619935,-731.6109619140625,303.349365234375,0.5556904077529907,0.050000000745058,0.0482019186019897,292.5985717773437,297.1499938964844,293.1499938964844,0.0055299778468906,-2039.6470947265625,298.21417236328125,0.5556904077529907,0.050000000745058,0.2286491394042968,290.8796691894531,291.1499938964844,270.35797119140625,269.9692077636719,283.2106628417969,292.59637451171875,290.8848571777344,1.0,0.1531215161085128,1.0,1.0,0.9931252002716064,1.0,-0.5559388995170593,0.2350542843341827,0.320884644985199,0.0955929905176162,0.0,0.0,0.7051801085472107,23.28459548950196,25.0,40.15476989746094,-4355.5146484375,31.781274795532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22265625,309.9584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17231.234375,18000.0,0.0,0.0,0.0830793604254722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244234323501587,0.8244314193725586,-8.024149792618118e-06,0.0,8.431499009020627e-05,0.0,0.0,80.3194808959961,0.0,0.0,0.0,0.4949443340301513,4.0,0.0,1.0
284520,292.23992919921875,297.1499938964844,293.1499938964844,0.0103656705468893,-633.0496215820312,302.2434997558594,0.5556904077529907,0.050000000745058,0.0457737073302269,292.03009033203125,297.1499938964844,293.1499938964844,0.0616862438619136,-1682.513427734375,304.0952453613281,0.7309911847114563,0.1138865202665329,0.1050416752696037,292.20904541015625,297.1499938964844,293.1499938964844,0.0109559502452611,-506.8747253417969,302.5774230957031,0.5556904077529907,0.050000000745058,0.0356017723679542,292.13751220703125,297.1499938964844,293.1499938964844,0.0125169325619935,-731.6109619140625,303.349365234375,0.5556904077529907,0.050000000745058,0.0482019186019897,292.5985717773437,297.1499938964844,293.1499938964844,0.0055299778468906,-2039.6470947265625,298.21417236328125,0.5556904077529907,0.050000000745058,0.2286491394042968,290.8796691894531,291.1499938964844,270.35797119140625,269.9692077636719,283.2106628417969,292.59637451171875,290.8848571777344,1.0,0.1531215161085128,1.0,1.0,0.9931252002716064,1.0,-0.5559388995170593,0.2350542843341827,0.320884644985199,0.0955929905176162,0.0,0.0,0.7051801085472107,23.28459548950196,25.0,40.15476989746094,-4355.5146484375,31.781274795532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22265625,309.9584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17231.234375,18000.0,0.0,0.0,0.0830793604254722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244234323501587,0.8244314193725586,-8.024149792618118e-06,0.0,8.431499009020627e-05,0.0,0.0,80.3194808959961,0.0,0.0,0.0,0.4949443340301513,4.0,0.0,1.0
284580,292.2547912597656,297.1499938964844,293.1499938964844,0.0108300661668181,-647.3261108398438,302.52593994140625,0.5578985214233398,0.050000000745058,0.0457593016326427,292.102294921875,297.1499938964844,293.1499938964844,0.0729704424738884,-1893.65771484375,304.09478759765625,0.7616965770721436,0.1276177614927292,0.118403248488903,292.22296142578125,297.1499938964844,293.1499938964844,0.0114844469353556,-518.5391235351562,302.8729248046875,0.5578985214233398,0.050000000745058,0.0355905704200267,292.1510009765625,297.1499938964844,293.1499938964844,0.0132235325872898,-748.8692016601562,303.6700439453125,0.5578985214233398,0.050000000745058,0.0481867492198944,292.61578369140625,297.1499938964844,293.1499938964844,0.0056515238247811,-2075.98095703125,298.3694763183594,0.5578985214233398,0.050000000745058,0.2285771965980529,290.9000244140625,291.1499938964844,270.36376953125,269.9775390625,283.22442626953125,292.61346435546875,290.9039611816406,1.0,0.1540854126214981,1.0,1.0,0.992936670780182,1.0,-0.5718391537666321,0.241743579506874,0.3300955891609192,0.0989621728658676,0.0,0.0,0.7370932698249817,23.03300094604492,25.0,26.467960357666016,-4470.0546875,33.02727508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0292053222656,309.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17249.63671875,18000.0,0.0,0.0,0.0931543707847595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8962005376815796,0.8962093591690063,-8.778272786003072e-06,0.0,9.453984239371492e-05,0.0,0.0,97.45940399169922,0.0,0.0,0.0,0.5263895392417908,4.0,0.0,1.0
284640,292.2547912597656,297.1499938964844,293.1499938964844,0.0108300661668181,-647.3261108398438,302.52593994140625,0.5578985214233398,0.050000000745058,0.0457593016326427,292.102294921875,297.1499938964844,293.1499938964844,0.0729704424738884,-1893.65771484375,304.09478759765625,0.7616965770721436,0.1276177614927292,0.118403248488903,292.22296142578125,297.1499938964844,293.1499938964844,0.0114844469353556,-518.5391235351562,302.8729248046875,0.5578985214233398,0.050000000745058,0.0355905704200267,292.1510009765625,297.1499938964844,293.1499938964844,0.0132235325872898,-748.8692016601562,303.6700439453125,0.5578985214233398,0.050000000745058,0.0481867492198944,292.61578369140625,297.1499938964844,293.1499938964844,0.0056515238247811,-2075.98095703125,298.3694763183594,0.5578985214233398,0.050000000745058,0.2285771965980529,290.9000244140625,291.1499938964844,270.36376953125,269.9775390625,283.22442626953125,292.61346435546875,290.9039611816406,1.0,0.1540854126214981,1.0,1.0,0.992936670780182,1.0,-0.5718391537666321,0.241743579506874,0.3300955891609192,0.0989621728658676,0.0,0.0,0.7370932698249817,23.03300094604492,25.0,26.467960357666016,-4470.0546875,33.02727508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0292053222656,309.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17249.63671875,18000.0,0.0,0.0,0.0931543707847595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8962005376815796,0.8962093591690063,-8.778272786003072e-06,0.0,9.453984239371492e-05,0.0,0.0,97.45940399169922,0.0,0.0,0.0,0.5263895392417908,4.0,0.0,1.0
