time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2626037597656,297.1499938964844,293.1499938964844,0.0110690686851739,-654.357177734375,302.66363525390625,0.5587673783302307,0.050000000745058,0.0457537174224853,292.1377258300781,297.1499938964844,293.1499938964844,0.0780196860432624,-1990.643310546875,304.0956420898437,0.7757155299186707,0.1339337080717086,0.1245432198047638,292.2303161621094,297.1499938964844,293.1499938964844,0.0117582380771636,-524.293212890625,303.0172424316406,0.5587673783302307,0.050000000745058,0.0355862267315387,292.1580810546875,297.1499938964844,293.1499938964844,0.013594870455563,-757.40625,303.82720947265625,0.5587673783302307,0.050000000745058,0.0481808707118034,292.6247863769531,297.1499938964844,293.1499938964844,0.0057106534950435,-2093.498291015625,298.443115234375,0.5587673783302307,0.050000000745058,0.2285493016242981,290.9089660644531,291.1499938964844,270.36590576171875,269.9809265136719,283.2308044433594,292.6224365234375,290.912841796875,1.0,0.1545977145433426,1.0,1.0,0.9928423762321472,1.0,-0.5791555047035217,0.2448304891586303,0.3343250155448913,0.1005086749792099,0.0,0.0,0.7522633075714111,22.94548416137696,25.0,24.21048355102539,-4528.4755859375,33.64030838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9828491210937,309.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17266.341796875,18000.0,0.0,0.0,0.0979109182953834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9303478002548218,0.9303569197654724,-9.160800800600556e-06,0.0,9.936713468050584e-05,0.0,0.0,106.5067367553711,0.0,0.0,0.0,0.541623055934906,4.0,0.0,1.0
284760,292.2706604003906,297.1499938964844,293.1499938964844,0.0113113578408956,-661.2506103515625,302.7991943359375,0.5595025420188904,0.050000000745058,0.0457490310072898,292.1723937988281,297.1499938964844,293.1499938964844,0.0827463343739509,-2082.416748046875,304.0969543457031,0.7887890338897705,0.1399455219507217,0.1303644478321075,292.2378845214844,297.1499938964844,293.1499938964844,0.0120373116806149,-529.9467163085938,303.1595458984375,0.5595025420188904,0.050000000745058,0.0355825796723365,292.16534423828125,297.1499938964844,293.1499938964844,0.0139771876856684,-765.8121948242188,303.98248291015625,0.5595025420188904,0.050000000745058,0.0481759309768676,292.6339111328125,297.1499938964844,293.1499938964844,0.0057683000341057,-2110.393310546875,298.5147705078125,0.5595025420188904,0.050000000745058,0.2285258769989013,290.9181823730469,291.1499938964844,270.3675842285156,269.9837951660156,283.2368469238281,292.631591796875,290.9223022460937,1.0,0.1551235914230346,1.0,1.0,0.9927653670310974,1.0,-0.5860976576805115,0.2477644979953766,0.3383331298828125,0.1019735336303711,0.0,0.0,0.7667962908744812,22.87891387939453,25.0,24.52498245239257,-4587.76708984375,34.246150970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9671325683594,309.8277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17289.669921875,18000.0,0.0,0.0,0.1024227663874626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9630336761474608,0.963043212890625,-9.541884537611622e-06,0.0,0.000103946083982,0.0,0.0,115.74038696289062,0.0,0.0,0.0,0.5563490986824036,4.0,0.0,1.0
284820,292.28717041015625,297.1499938964844,293.1499938964844,0.0118015082553029,-674.4197998046875,303.0645446777344,0.5623083114624023,0.050000000745058,0.0457314848899841,292.2389221191406,297.1499938964844,293.1499938964844,0.0914882570505142,-2253.43359375,304.1000671386719,0.8139806985855103,0.1512199342250824,0.1412736028432846,292.2534484863281,297.1499938964844,293.1499938964844,0.0126057686284184,-540.765380859375,303.4384765625,0.5623083114624023,0.050000000745058,0.0355689339339733,292.18145751953125,297.1499938964844,293.1499938964844,0.0168721228837966,-845.0084838867188,304.1424255371094,0.5837149024009705,0.059909451752901,0.0528168566524982,292.65240478515625,297.1499938964844,293.1499938964844,0.0058776414953172,-2141.7021484375,298.6537170410156,0.5623083114624023,0.050000000745058,0.2284382283687591,290.9397888183594,291.1499938964844,270.3695983886719,269.9881591796875,283.2467041015625,292.65008544921875,290.9447326660156,1.0,0.1562756448984146,1.0,1.0,0.992611289024353,1.0,-0.6046125888824463,0.2556497454643249,0.3489628434181213,0.1057863533496856,0.0,0.0,0.793430507183075,22.56662368774414,25.0,28.46260070800781,-4738.6103515625,35.76326370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0152282714844,309.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17359.541015625,18000.0,0.0,0.0,0.1106072887778282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0228404998779297,1.022850751876831,-1.027890721161384e-05,0.0,0.0001122523390222,0.0,0.0,134.17465209960938,0.0,0.0,0.0,0.5836206674575806,4.0,0.0,1.0
284880,292.28717041015625,297.1499938964844,293.1499938964844,0.0118015082553029,-674.4197998046875,303.0645446777344,0.5623083114624023,0.050000000745058,0.0457314848899841,292.2389221191406,297.1499938964844,293.1499938964844,0.0914882570505142,-2253.43359375,304.1000671386719,0.8139806985855103,0.1512199342250824,0.1412736028432846,292.2534484863281,297.1499938964844,293.1499938964844,0.0126057686284184,-540.765380859375,303.4384765625,0.5623083114624023,0.050000000745058,0.0355689339339733,292.18145751953125,297.1499938964844,293.1499938964844,0.0168721228837966,-845.0084838867188,304.1424255371094,0.5837149024009705,0.059909451752901,0.0528168566524982,292.65240478515625,297.1499938964844,293.1499938964844,0.0058776414953172,-2141.7021484375,298.6537170410156,0.5623083114624023,0.050000000745058,0.2284382283687591,290.9397888183594,291.1499938964844,270.3695983886719,269.9881591796875,283.2467041015625,292.65008544921875,290.9447326660156,1.0,0.1562756448984146,1.0,1.0,0.992611289024353,1.0,-0.6046125888824463,0.2556497454643249,0.3489628434181213,0.1057863533496856,0.0,0.0,0.793430507183075,22.56662368774414,25.0,28.46260070800781,-4738.6103515625,35.76326370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0152282714844,309.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17359.541015625,18000.0,0.0,0.0,0.1106072887778282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0228404998779297,1.022850751876831,-1.027890721161384e-05,0.0,0.0001122523390222,0.0,0.0,134.17465209960938,0.0,0.0,0.0,0.5836206674575806,4.0,0.0,1.0
284940,292.3038635253906,297.1499938964844,293.1499938964844,0.0123078627511858,-687.2822875976562,303.3224182128906,0.5685893297195435,0.050000000745058,0.045693889260292,292.3063659667969,297.1499938964844,293.1499938964844,0.0990221947431564,-2400.491455078125,304.10418701171875,0.8377161622047424,0.1606292277574539,0.1506098508834839,292.26953125,297.1499938964844,293.1499938964844,0.0131966853514313,-551.3154907226562,303.7093811035156,0.5685893297195435,0.050000000745058,0.0355396941304206,292.2191467285156,297.1499938964844,293.1499938964844,0.0290408749133348,-1109.29833984375,304.1249084472656,0.6484095454216003,0.0768529623746872,0.0698011666536331,292.671630859375,297.1499938964844,293.1499938964844,0.0059782937169075,-2170.489990234375,298.78131103515625,0.5685893297195435,0.050000000745058,0.2282504439353943,290.9556884765625,291.1499938964844,270.3699951171875,269.9907531738281,283.25146484375,292.6693115234375,290.9569702148437,1.0,0.1578384935855865,1.0,1.0,0.9924572110176086,1.0,-0.6358954906463623,0.2690656781196594,0.3668297827243805,0.1121558248996734,0.0,0.0,0.8180619478225708,21.83076286315918,25.0,13.636713981628418,-4962.15380859375,38.21760177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1231994628906,310.01971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17430.11328125,18000.0,0.0,0.0,0.1178638786077499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0748628377914429,1.074873685836792,-1.0957542144751642e-05,0.0,0.0001196168523165,0.0,0.0,151.8720245361328,0.0,0.0,0.0,0.6076805591583252,4.0,0.0,1.0
285000,292.3038635253906,297.1499938964844,293.1499938964844,0.0123078627511858,-687.2822875976562,303.3224182128906,0.5685893297195435,0.050000000745058,0.045693889260292,292.3063659667969,297.1499938964844,293.1499938964844,0.0990221947431564,-2400.491455078125,304.10418701171875,0.8377161622047424,0.1606292277574539,0.1506098508834839,292.26953125,297.1499938964844,293.1499938964844,0.0131966853514313,-551.3154907226562,303.7093811035156,0.5685893297195435,0.050000000745058,0.0355396941304206,292.2191467285156,297.1499938964844,293.1499938964844,0.0290408749133348,-1109.29833984375,304.1249084472656,0.6484095454216003,0.0768529623746872,0.0698011666536331,292.671630859375,297.1499938964844,293.1499938964844,0.0059782937169075,-2170.489990234375,298.78131103515625,0.5685893297195435,0.050000000745058,0.2282504439353943,290.9556884765625,291.1499938964844,270.3699951171875,269.9907531738281,283.25146484375,292.6693115234375,290.9569702148437,1.0,0.1578384935855865,1.0,1.0,0.9924572110176086,1.0,-0.6358954906463623,0.2690656781196594,0.3668297827243805,0.1121558248996734,0.0,0.0,0.8180619478225708,21.83076286315918,25.0,13.636713981628418,-4962.15380859375,38.21760177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1231994628906,310.01971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17430.11328125,18000.0,0.0,0.0,0.1178638786077499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0748628377914429,1.074873685836792,-1.0957542144751642e-05,0.0,0.0001196168523165,0.0,0.0,151.8720245361328,0.0,0.0,0.0,0.6076805591583252,4.0,0.0,1.0
285060,292.32080078125,297.1499938964844,293.1499938964844,0.0128484619781374,-700.4428100585938,303.57257080078125,0.5725365281105042,0.050000000745058,0.0456713214516639,292.371826171875,297.1499938964844,293.1499938964844,0.1055368036031723,-2526.09814453125,304.10858154296875,0.8562849760055542,0.1687279641628265,0.1584977805614471,292.28619384765625,297.1499938964844,293.1499938964844,0.0138311330229043,-562.0900268554688,303.9722900390625,0.5725365281105042,0.050000000745058,0.035522136837244,292.27056884765625,297.1499938964844,293.1499938964844,0.0413968861103057,-1322.364013671875,304.113037109375,0.6927269697189331,0.0900236368179321,0.0829483941197395,292.6922912597656,297.1499938964844,293.1499938964844,0.006075064651668,-2198.533447265625,298.8935546875,0.5725365281105042,0.050000000745058,0.2281377017498016,290.9606628417969,291.1499938964844,270.368896484375,269.9917907714844,283.2553405761719,292.6899108886719,290.9618225097656,1.0,0.1595824360847473,1.0,1.0,0.9924203753471376,1.0,-0.6609567999839783,0.2798937559127807,0.3810630738735199,0.1172011494636535,0.0,0.0,0.8429650664329529,21.4458065032959,25.0,7.835470199584961,-5157.1806640625,40.50959396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2701721191406,310.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17463.64453125,18000.0,0.0,0.0,0.1242181360721588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1232976913452148,1.1233092546463013,-1.1611648915277328e-05,0.0,0.0001260656135855,0.0,0.0,169.72044372558594,0.0,0.0,0.0,0.630253791809082,4.0,0.0,1.0
285120,292.32080078125,297.1499938964844,293.1499938964844,0.0128484619781374,-700.4428100585938,303.57257080078125,0.5725365281105042,0.050000000745058,0.0456713214516639,292.371826171875,297.1499938964844,293.1499938964844,0.1055368036031723,-2526.09814453125,304.10858154296875,0.8562849760055542,0.1687279641628265,0.1584977805614471,292.28619384765625,297.1499938964844,293.1499938964844,0.0138311330229043,-562.0900268554688,303.9722900390625,0.5725365281105042,0.050000000745058,0.035522136837244,292.27056884765625,297.1499938964844,293.1499938964844,0.0413968861103057,-1322.364013671875,304.113037109375,0.6927269697189331,0.0900236368179321,0.0829483941197395,292.6922912597656,297.1499938964844,293.1499938964844,0.006075064651668,-2198.533447265625,298.8935546875,0.5725365281105042,0.050000000745058,0.2281377017498016,290.9606628417969,291.1499938964844,270.368896484375,269.9917907714844,283.2553405761719,292.6899108886719,290.9618225097656,1.0,0.1595824360847473,1.0,1.0,0.9924203753471376,1.0,-0.6609567999839783,0.2798937559127807,0.3810630738735199,0.1172011494636535,0.0,0.0,0.8429650664329529,21.4458065032959,25.0,7.835470199584961,-5157.1806640625,40.50959396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2701721191406,310.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17463.64453125,18000.0,0.0,0.0,0.1242181360721588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1232976913452148,1.1233092546463013,-1.1611648915277328e-05,0.0,0.0001260656135855,0.0,0.0,169.72044372558594,0.0,0.0,0.0,0.630253791809082,4.0,0.0,1.0
285180,292.33819580078125,297.1499938964844,293.1499938964844,0.0134067330509424,-713.099853515625,303.8153686523437,0.5757110714912415,0.050000000745058,0.0456537157297134,292.4333801269531,297.1499938964844,293.1499938964844,0.1113789975643158,-2637.183837890625,304.1126403808594,0.8727763891220093,0.1759564578533172,0.1655194610357284,292.30352783203125,297.1499938964844,293.1499938964844,0.0151838725432753,-589.5691528320312,304.1456298828125,0.5847030282020569,0.0557802058756351,0.0369186550378799,292.3247985839844,297.1499938964844,293.1499938964844,0.0514679364860057,-1496.947998046875,304.10870361328125,0.7259812951087952,0.1013099178671836,0.0939847156405448,292.71392822265625,297.1499938964844,293.1499938964844,0.0061638494953513,-2223.663330078125,298.9967346191406,0.5757110714912415,0.050000000745058,0.2280497550964355,290.9683532714844,291.1499938964844,270.3665466308594,269.9913635253906,283.2580871582031,292.7115173339844,290.9702453613281,1.0,0.161437377333641,1.0,1.0,0.9923834800720216,1.0,-0.6841766834259033,0.2900043129920959,0.3941723704338074,0.1218000873923301,0.0,0.0,0.8667192459106445,21.179283142089844,25.0,10.823262214660645,-5345.990234375,42.8348274230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44757080078125,310.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17510.728515625,18000.0,0.0,0.0,0.1296154111623764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1675726175308228,1.1675848960876465,-1.2238218914717436e-05,0.0,0.0001315431582042,0.0,0.0,187.3434295654297,0.0,0.0,0.0,0.6510291695594788,4.0,0.0,1.0
285240,292.33819580078125,297.1499938964844,293.1499938964844,0.0134067330509424,-713.099853515625,303.8153686523437,0.5757110714912415,0.050000000745058,0.0456537157297134,292.4333801269531,297.1499938964844,293.1499938964844,0.1113789975643158,-2637.183837890625,304.1126403808594,0.8727763891220093,0.1759564578533172,0.1655194610357284,292.30352783203125,297.1499938964844,293.1499938964844,0.0151838725432753,-589.5691528320312,304.1456298828125,0.5847030282020569,0.0557802058756351,0.0369186550378799,292.3247985839844,297.1499938964844,293.1499938964844,0.0514679364860057,-1496.947998046875,304.10870361328125,0.7259812951087952,0.1013099178671836,0.0939847156405448,292.71392822265625,297.1499938964844,293.1499938964844,0.0061638494953513,-2223.663330078125,298.9967346191406,0.5757110714912415,0.050000000745058,0.2280497550964355,290.9683532714844,291.1499938964844,270.3665466308594,269.9913635253906,283.2580871582031,292.7115173339844,290.9702453613281,1.0,0.161437377333641,1.0,1.0,0.9923834800720216,1.0,-0.6841766834259033,0.2900043129920959,0.3941723704338074,0.1218000873923301,0.0,0.0,0.8667192459106445,21.179283142089844,25.0,10.823262214660645,-5345.990234375,42.8348274230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44757080078125,310.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17510.728515625,18000.0,0.0,0.0,0.1296154111623764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1675726175308228,1.1675848960876465,-1.2238218914717436e-05,0.0,0.0001315431582042,0.0,0.0,187.3434295654297,0.0,0.0,0.0,0.6510291695594788,4.0,0.0,1.0
285300,292.3470764160156,297.1499938964844,293.1499938964844,0.0136879244819283,-719.125,303.9338684082031,0.5788859724998474,0.050000000745058,0.045636598020792,292.4638061523437,297.1499938964844,293.1499938964844,0.1139943227171897,-2686.43359375,304.1146850585937,0.8825282454490662,0.1790581047534942,0.1686377078294754,292.3177490234375,297.1499938964844,293.1499938964844,0.0196939390152692,-675.2938842773438,304.13818359375,0.617840051651001,0.0637131854891777,0.0423220731317997,292.3514099121094,297.1499938964844,293.1499938964844,0.0559696853160858,-1576.7152099609375,304.1080322265625,0.7410396337509155,0.106535829603672,0.0990283861756324,292.7250061035156,297.1499938964844,293.1499938964844,0.0062034451402723,-2234.6923828125,299.0448608398437,0.5788859724998474,0.050000000745058,0.2279642671346664,290.9727783203125,291.1499938964844,270.36492919921875,269.9906921386719,283.25665283203125,292.7226257324219,290.9738464355469,1.0,0.1624846309423446,1.0,1.0,0.992365062236786,1.0,-0.7003333568572998,0.2970797121524811,0.4032536149024963,0.1249649301171302,0.0,0.0,0.878082811832428,20.865407943725582,25.0,7.73052453994751,-5464.7138671875,44.361114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5394897460937,310.43994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17539.0,18000.0,0.0,0.0,0.1320084184408188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1877143383026123,1.187726974487305,-1.2532689652289264e-05,0.0,0.0001339717709925,0.0,0.0,195.7924652099609,0.0,0.0,0.0,0.6605326533317566,4.0,0.0,1.0
285360,292.3560485839844,297.1499938964844,293.1499938964844,0.0139793874695897,-725.2733764648438,304.0504455566406,0.5815488696098328,0.050000000745058,0.0456225723028183,292.49432373046875,297.1499938964844,293.1499938964844,0.116324633359909,-2730.08642578125,304.11688232421875,0.8909780979156494,0.1817575991153717,0.1713588833808899,292.337646484375,297.1499938964844,293.1499938964844,0.024732856079936,-755.318359375,304.1311950683594,0.6426555514335632,0.0703514069318771,0.0473636910319328,292.3773498535156,297.1499938964844,293.1499938964844,0.0602321624755859,-1653.576171875,304.1079406738281,0.7552208304405212,0.11155716329813,0.1038618385791778,292.73638916015625,297.1499938964844,293.1499938964844,0.0062418370507657,-2245.609130859375,299.0889892578125,0.5815488696098328,0.050000000745058,0.2278941869735717,290.9739685058594,291.1499938964844,270.363037109375,269.9896850585937,283.25518798828125,292.7340087890625,290.9739074707031,1.0,0.16358283162117,1.0,1.0,0.992408275604248,1.0,-0.7153500318527222,0.3036771118640899,0.4116728901863098,0.1278961300849914,0.0,0.0,0.8896790742874146,20.625244140625,25.0,2.479121923446656,-5576.2900390625,45.88268661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.628662109375,310.5244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17561.091796875,18000.0,0.0,0.0,0.13424713909626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068181037902832,1.2068308591842651,-1.28154679259751e-05,0.0,0.000136243776069,0.0,0.0,204.04055786132807,0.0,0.0,0.0,0.669583261013031,4.0,0.0,1.0
285420,292.3769226074219,297.1499938964844,293.1499938964844,0.0169293507933616,-803.4442749023438,304.142822265625,0.6096153259277344,0.0589213445782661,0.0503332167863845,292.5540771484375,297.1499938964844,293.1499938964844,0.1202878355979919,-2803.815185546875,304.1213073730469,0.9074257612228394,0.1862486451864242,0.1758864670991897,292.3836364746094,297.1499938964844,293.1499938964844,0.0343766435980796,-886.842041015625,304.1215209960937,0.6854488849639893,0.0816181823611259,0.0556357465684413,292.4271240234375,297.1499938964844,293.1499938964844,0.0681142583489418,-1799.2525634765625,304.1088562011719,0.783787190914154,0.1210360452532768,0.1129769533872604,292.7601013183594,297.1499938964844,293.1499938964844,0.0063121691346168,-2265.807373046875,299.16668701171875,0.5875412821769714,0.050000000745058,0.2277418375015258,290.97119140625,291.1499938964844,270.35858154296875,269.9869079589844,283.2503967285156,292.7576904296875,290.97027587890625,1.0,0.1659468710422516,1.0,1.0,0.9924947619438172,1.0,-0.7471182942390442,0.3177307844161987,0.4293875396251678,0.134006381034851,0.0,0.0,0.9136703610420228,20.0981674194336,25.0,-6.2752461433410645,-5806.69921875,49.2196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7978210449219,310.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17588.796875,18000.0,0.0,0.0,0.1382944881916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2432502508163452,1.243263602256775,-1.3363771358854136e-05,0.0,0.0001403513160767,0.0,0.0,220.41079711914065,0.0,0.0,0.0,0.6868852972984314,4.0,0.0,1.0
285480,292.3769226074219,297.1499938964844,293.1499938964844,0.0169293507933616,-803.4442749023438,304.142822265625,0.6096153259277344,0.0589213445782661,0.0503332167863845,292.5540771484375,297.1499938964844,293.1499938964844,0.1202878355979919,-2803.815185546875,304.1213073730469,0.9074257612228394,0.1862486451864242,0.1758864670991897,292.3836364746094,297.1499938964844,293.1499938964844,0.0343766435980796,-886.842041015625,304.1215209960937,0.6854488849639893,0.0816181823611259,0.0556357465684413,292.4271240234375,297.1499938964844,293.1499938964844,0.0681142583489418,-1799.2525634765625,304.1088562011719,0.783787190914154,0.1210360452532768,0.1129769533872604,292.7601013183594,297.1499938964844,293.1499938964844,0.0063121691346168,-2265.807373046875,299.16668701171875,0.5875412821769714,0.050000000745058,0.2277418375015258,290.97119140625,291.1499938964844,270.35858154296875,269.9869079589844,283.2503967285156,292.7576904296875,290.97027587890625,1.0,0.1659468710422516,1.0,1.0,0.9924947619438172,1.0,-0.7471182942390442,0.3177307844161987,0.4293875396251678,0.134006381034851,0.0,0.0,0.9136703610420228,20.0981674194336,25.0,-6.2752461433410645,-5806.69921875,49.2196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7978210449219,310.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17588.796875,18000.0,0.0,0.0,0.1382944881916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2432502508163452,1.243263602256775,-1.3363771358854136e-05,0.0,0.0001403513160767,0.0,0.0,220.41079711914065,0.0,0.0,0.0,0.6868852972984314,4.0,0.0,1.0
285540,292.4198303222656,297.1499938964844,293.1499938964844,0.0250158924609422,-976.7306518554688,304.13189697265625,0.6564920544624329,0.0698439478874206,0.0611484721302986,292.6077880859375,297.1499938964844,293.1499938964844,0.1237396895885467,-2867.848388671875,304.1250305175781,0.9264301061630248,0.1904249638319015,0.1796179264783859,292.430419921875,297.1499938964844,293.1499938964844,0.043328657746315,-1001.0838623046876,304.1162109375,0.7226252555847168,0.0915441438555717,0.062743566930294,292.4741516113281,297.1499938964844,293.1499938964844,0.0753183141350746,-1936.263671875,304.1105651855469,0.8124038577079773,0.1298107057809829,0.1214041709899902,292.7852478027344,297.1499938964844,293.1499938964844,0.0063739884644746,-2284.599365234375,299.2270812988281,0.5949636697769165,0.050000000745058,0.2275623828172683,290.9550170898437,291.1499938964844,270.3533630371094,269.9831848144531,283.2417297363281,292.7828063964844,290.9513854980469,1.0,0.1686587482690811,1.0,1.0,0.9925811886787416,1.0,-0.7830069661140442,0.3337139189243316,0.4492930471897125,0.1408780217170715,0.0,0.0,0.9405344724655152,19.47102737426757,25.0,-25.40467643737793,-6052.5849609375,53.18746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9359436035156,310.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17598.1640625,19080.0,0.0,0.0,0.1420345455408096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782013416290283,1.2782151699066162,-1.3901043530495372e-05,0.0,0.000144147008541,0.0,0.0,236.9243011474609,0.0,0.0,0.0,0.7185724973678589,4.0,0.0,1.0
285600,292.4198303222656,297.1499938964844,293.1499938964844,0.0250158924609422,-976.7306518554688,304.13189697265625,0.6564920544624329,0.0698439478874206,0.0611484721302986,292.6077880859375,297.1499938964844,293.1499938964844,0.1237396895885467,-2867.848388671875,304.1250305175781,0.9264301061630248,0.1904249638319015,0.1796179264783859,292.430419921875,297.1499938964844,293.1499938964844,0.043328657746315,-1001.0838623046876,304.1162109375,0.7226252555847168,0.0915441438555717,0.062743566930294,292.4741516113281,297.1499938964844,293.1499938964844,0.0753183141350746,-1936.263671875,304.1105651855469,0.8124038577079773,0.1298107057809829,0.1214041709899902,292.7852478027344,297.1499938964844,293.1499938964844,0.0063739884644746,-2284.599365234375,299.2270812988281,0.5949636697769165,0.050000000745058,0.2275623828172683,290.9550170898437,291.1499938964844,270.3533630371094,269.9831848144531,283.2417297363281,292.7828063964844,290.9513854980469,1.0,0.1686587482690811,1.0,1.0,0.9925811886787416,1.0,-0.7830069661140442,0.3337139189243316,0.4492930471897125,0.1408780217170715,0.0,0.0,0.9405344724655152,19.47102737426757,25.0,-25.40467643737793,-6052.5849609375,53.18746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9359436035156,310.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17598.1640625,19080.0,0.0,0.0,0.1420345455408096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782013416290283,1.2782151699066162,-1.3901043530495372e-05,0.0,0.000144147008541,0.0,0.0,236.9243011474609,0.0,0.0,0.0,0.7185724973678589,4.0,0.0,1.0
285660,292.4696350097656,297.1499938964844,293.1499938964844,0.0322945527732372,-1105.2076416015625,304.1258850097656,0.6913483142852783,0.0782477334141731,0.0690695494413375,292.6495361328125,297.1499938964844,293.1499938964844,0.128103494644165,-2948.795166015625,304.12603759765625,0.9451550841331482,0.1956860274076461,0.1844111829996109,292.4757995605469,297.1499938964844,293.1499938964844,0.0514394305646419,-1105.2911376953125,304.114013671875,0.7509812712669373,0.100578173995018,0.0691860541701316,292.51861572265625,297.1499938964844,293.1499938964844,0.0819027945399284,-2063.8994140625,304.1127624511719,0.8350930213928223,0.1379157304763794,0.1292007118463516,292.8114624023437,297.1499938964844,293.1499938964844,0.0064276922494173,-2301.165283203125,299.2745361328125,0.6005702614784241,0.050000000745058,0.2274328172206878,290.9356994628906,291.1499938964844,270.3475341796875,269.97869873046875,283.2346496582031,292.8090515136719,290.932861328125,1.0,0.1715520024299621,1.0,1.0,0.9928486943244934,1.0,-0.8151997923851013,0.3481408059597015,0.4670589566230774,0.1470109820365905,0.0,0.0,0.9705001711845398,19.0830135345459,25.0,-26.535615921020508,-6296.50830078125,57.2152214050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0381164550781,310.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18503.55078125,19080.0,0.0,0.0,0.1456541717052459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346020221710205,1.3460354804992676,-1.518652879894944e-05,0.0,0.0001478204649174,0.0,0.0,273.8818664550781,0.0,0.0,0.0,0.7386032342910767,4.0,0.0,1.0
285720,292.4696350097656,297.1499938964844,293.1499938964844,0.0322945527732372,-1105.2076416015625,304.1258850097656,0.6913483142852783,0.0782477334141731,0.0690695494413375,292.6495361328125,297.1499938964844,293.1499938964844,0.128103494644165,-2948.795166015625,304.12603759765625,0.9451550841331482,0.1956860274076461,0.1844111829996109,292.4757995605469,297.1499938964844,293.1499938964844,0.0514394305646419,-1105.2911376953125,304.114013671875,0.7509812712669373,0.100578173995018,0.0691860541701316,292.51861572265625,297.1499938964844,293.1499938964844,0.0819027945399284,-2063.8994140625,304.1127624511719,0.8350930213928223,0.1379157304763794,0.1292007118463516,292.8114624023437,297.1499938964844,293.1499938964844,0.0064276922494173,-2301.165283203125,299.2745361328125,0.6005702614784241,0.050000000745058,0.2274328172206878,290.9356994628906,291.1499938964844,270.3475341796875,269.97869873046875,283.2346496582031,292.8090515136719,290.932861328125,1.0,0.1715520024299621,1.0,1.0,0.9928486943244934,1.0,-0.8151997923851013,0.3481408059597015,0.4670589566230774,0.1470109820365905,0.0,0.0,0.9705001711845398,19.0830135345459,25.0,-26.535615921020508,-6296.50830078125,57.2152214050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0381164550781,310.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18503.55078125,19080.0,0.0,0.0,0.1456541717052459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346020221710205,1.3460354804992676,-1.518652879894944e-05,0.0,0.0001478204649174,0.0,0.0,273.8818664550781,0.0,0.0,0.0,0.7386032342910767,4.0,0.0,1.0
285780,292.518310546875,297.1499938964844,293.1499938964844,0.0389065593481063,-1215.1983642578125,304.1229553222656,0.7191106677055359,0.0856166630983352,0.0758762657642364,292.6860656738281,297.1499938964844,293.1499938964844,0.1327334940433502,-3034.22509765625,304.1263122558594,0.9613312482833862,0.200954258441925,0.1894039809703827,292.5191345214844,297.1499938964844,293.1499938964844,0.0587558597326278,-1201.793701171875,304.1138610839844,0.7767993211746216,0.1088657155632972,0.0750895291566848,292.5605773925781,297.1499938964844,293.1499938964844,0.0879905447363853,-2183.26025390625,304.1150207519531,0.8551190495491028,0.1453969031572342,0.1363998800516128,292.8380432128906,297.1499938964844,293.1499938964844,0.0064741098321974,-2316.092041015625,299.3102111816406,0.6049294471740723,0.050000000745058,0.2273352891206741,290.91192626953125,291.1499938964844,270.3412780761719,269.9735717773437,283.2286376953125,292.835693359375,290.9080505371094,1.0,0.1745579838752746,1.0,1.0,0.9931161403656006,1.0,-0.8449698686599731,0.361546516418457,0.4834233224391937,0.1526894271373748,0.0,0.0,1.0,18.849658966064453,25.0,-34.58573913574219,-6499.67138671875,61.33795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1156005859375,310.99334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18653.53515625,19080.0,0.0,0.0,0.1491647511720657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38413405418396,1.3841499090194702,-1.585232894285582e-05,0.0,0.0001513832539785,0.0,0.0,295.2228698730469,0.0,0.0,0.0,0.75696861743927,4.0,0.0,1.0
285840,292.518310546875,297.1499938964844,293.1499938964844,0.0389065593481063,-1215.1983642578125,304.1229553222656,0.7191106677055359,0.0856166630983352,0.0758762657642364,292.6860656738281,297.1499938964844,293.1499938964844,0.1327334940433502,-3034.22509765625,304.1263122558594,0.9613312482833862,0.200954258441925,0.1894039809703827,292.5191345214844,297.1499938964844,293.1499938964844,0.0587558597326278,-1201.793701171875,304.1138610839844,0.7767993211746216,0.1088657155632972,0.0750895291566848,292.5605773925781,297.1499938964844,293.1499938964844,0.0879905447363853,-2183.26025390625,304.1150207519531,0.8551190495491028,0.1453969031572342,0.1363998800516128,292.8380432128906,297.1499938964844,293.1499938964844,0.0064741098321974,-2316.092041015625,299.3102111816406,0.6049294471740723,0.050000000745058,0.2273352891206741,290.91192626953125,291.1499938964844,270.3412780761719,269.9735717773437,283.2286376953125,292.835693359375,290.9080505371094,1.0,0.1745579838752746,1.0,1.0,0.9931161403656006,1.0,-0.8449698686599731,0.361546516418457,0.4834233224391937,0.1526894271373748,0.0,0.0,1.0,18.849658966064453,25.0,-34.58573913574219,-6499.67138671875,61.33795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1156005859375,310.99334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18653.53515625,19080.0,0.0,0.0,0.1491647511720657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38413405418396,1.3841499090194702,-1.585232894285582e-05,0.0,0.0001513832539785,0.0,0.0,295.2228698730469,0.0,0.0,0.0,0.75696861743927,4.0,0.0,1.0
285900,292.541748046875,297.1499938964844,293.1499938964844,0.0420528464019298,-1266.634521484375,304.1221618652344,0.730035126209259,0.0890125855803489,0.0790053829550743,292.7031555175781,297.1499938964844,293.1499938964844,0.1350221335887909,-3076.253173828125,304.12646484375,0.9680907726287842,0.2034698277711868,0.1918147802352905,292.5400085449219,297.1499938964844,293.1499938964844,0.0621516443789005,-1247.5732421875,304.1142578125,0.7886477708816528,0.1127580925822258,0.0778617858886718,292.5806579589844,297.1499938964844,293.1499938964844,0.0908828824758529,-2240.20068359375,304.1161193847656,0.8643555045127869,0.1489213109016418,0.1397921293973922,292.85137939453125,297.1499938964844,293.1499938964844,0.0064950846135616,-2323.130859375,299.3236083984375,0.6066602468490601,0.050000000745058,0.2272972762584686,290.8975524902344,291.1499938964844,270.3380432128906,269.9708251953125,283.22607421875,292.8490600585937,290.8932189941406,1.0,0.1760826706886291,1.0,1.0,0.9932498931884766,1.0,-0.8589717745780945,0.3678694069385528,0.4911023676395416,0.1553710550069809,0.0,0.0,1.0,18.78421211242676,25.0,-39.12158966064453,-6588.7900390625,63.42115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1481018066406,311.0194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18816.0234375,20160.0,0.0,0.0,0.1508754342794418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949371576309204,1.3949532508850098,-1.6071388017735444e-05,0.0,0.0001531193847768,0.0,0.0,301.8183288574219,0.0,0.0,0.0,0.7769786715507507,4.0,0.0,1.0
285960,292.5645751953125,297.1499938964844,293.1499938964844,0.0450437553226947,-1315.611328125,304.1217956542969,0.7399578094482422,0.0922333151102066,0.0819734930992126,292.7196960449219,297.1499938964844,293.1499938964844,0.1372454166412353,-3116.915771484375,304.126708984375,0.9739720821380616,0.2058835327625274,0.1941368281841278,292.5603332519531,297.1499938964844,293.1499938964844,0.0653785839676857,-1291.661376953125,304.1148986816406,0.7996441125869751,0.1164921820163726,0.0805222541093826,292.6001281738281,297.1499938964844,293.1499938964844,0.0936738476157188,-2295.13623046875,304.1172180175781,0.8730303645133972,0.1523087322711944,0.1430538296699524,292.8647155761719,297.1499938964844,293.1499938964844,0.0065141543745994,-2329.618896484375,299.3345031738281,0.6081022620201111,0.050000000745058,0.2272658795118332,290.8828125,291.1499938964844,270.3347473144531,269.96795654296875,283.22393798828125,292.8624267578125,290.8793640136719,1.0,0.1776118725538253,1.0,1.0,0.993422031402588,1.0,-0.8723911046981812,0.3739371001720428,0.4984539747238159,0.1579509675502777,0.0,0.0,1.0,18.749923706054688,25.0,-37.520809173583984,-6689.76025390625,65.51072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1756591796875,311.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19681.072265625,20160.0,0.0,0.0,0.1525753438472747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4268728494644165,1.4268896579742432,-1.6814248738228343e-05,0.0,0.0001548445725347,0.0,0.0,323.0075378417969,0.0,0.0,0.0,0.7797180414199829,4.0,0.0,1.0
286020,292.6083679199219,297.1499938964844,293.1499938964844,0.0505649596452713,-1406.943115234375,304.1220092773437,0.7577635645866394,0.0981823652982711,0.0874580293893814,292.751220703125,297.1499938964844,293.1499938964844,0.1414979249238968,-3194.31591796875,304.1273803710937,0.9833626747131348,0.210389569401741,0.1984845101833343,292.5994567871094,297.1499938964844,293.1499938964844,0.0713839679956436,-1375.1927490234375,304.1166076660156,0.818363606929779,0.123498611152172,0.0855188593268394,292.63739013671875,297.1499938964844,293.1499938964844,0.099000297486782,-2399.67333984375,304.1192626953125,0.8885499238967896,0.1586848348379135,0.1491985023021698,292.8915100097656,297.1499938964844,293.1499938964844,0.0065457816235721,-2340.987060546875,299.3486022949219,0.6101658344268799,0.050000000745058,0.2272212952375412,290.8523864746094,291.1499938964844,270.328125,269.96209716796875,283.2209167480469,292.8893127441406,290.8475036621094,1.0,0.1806571334600448,1.0,1.0,0.9937662482261658,1.0,-0.8975100517272949,0.38531294465065,0.5121971368789673,0.1628197282552719,0.0,0.0,1.0,18.765810012817383,25.0,-45.48723983764648,-6841.8828125,69.68447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255859375,311.0897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,20030.21484375,20160.0,0.0,0.0,0.1558726131916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4394811391830444,1.4394983053207395,-1.7112666682805866e-05,0.0,0.0001581908873049,0.0,0.0,331.6455078125,0.0,0.0,0.0,0.7860348224639893,4.0,0.0,1.0
286080,292.6083679199219,297.1499938964844,293.1499938964844,0.0505649596452713,-1406.943115234375,304.1220092773437,0.7577635645866394,0.0981823652982711,0.0874580293893814,292.751220703125,297.1499938964844,293.1499938964844,0.1414979249238968,-3194.31591796875,304.1273803710937,0.9833626747131348,0.210389569401741,0.1984845101833343,292.5994567871094,297.1499938964844,293.1499938964844,0.0713839679956436,-1375.1927490234375,304.1166076660156,0.818363606929779,0.123498611152172,0.0855188593268394,292.63739013671875,297.1499938964844,293.1499938964844,0.099000297486782,-2399.67333984375,304.1192626953125,0.8885499238967896,0.1586848348379135,0.1491985023021698,292.8915100097656,297.1499938964844,293.1499938964844,0.0065457816235721,-2340.987060546875,299.3486022949219,0.6101658344268799,0.050000000745058,0.2272212952375412,290.8523864746094,291.1499938964844,270.328125,269.96209716796875,283.2209167480469,292.8893127441406,290.8475036621094,1.0,0.1806571334600448,1.0,1.0,0.9937662482261658,1.0,-0.8975100517272949,0.38531294465065,0.5121971368789673,0.1628197282552719,0.0,0.0,1.0,18.765810012817383,25.0,-45.48723983764648,-6841.8828125,69.68447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255859375,311.0897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,20030.21484375,20160.0,0.0,0.0,0.1558726131916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4394811391830444,1.4394983053207395,-1.7112666682805866e-05,0.0,0.0001581908873049,0.0,0.0,331.6455078125,0.0,0.0,0.0,0.7860348224639893,4.0,0.0,1.0
286140,292.6495056152344,297.1499938964844,293.1499938964844,0.0555547848343849,-1491.0550537109375,304.123046875,0.773144006729126,0.1035605072975158,0.0924084708094596,292.7807922363281,297.1499938964844,293.1499938964844,0.1455548107624054,-3267.810791015625,304.128173828125,0.9902100563049316,0.2144931107759475,0.2024465501308441,292.6364440917969,297.1499938964844,293.1499938964844,0.0769011974334716,-1453.5018310546875,304.1185302734375,0.8331902027130127,0.129941239953041,0.090111419558525,292.6723937988281,297.1499938964844,293.1499938964844,0.1040731817483902,-2498.4833984375,304.1210327148437,0.901645839214325,0.1645672470331192,0.1548675894737243,292.9176025390625,297.1499938964844,293.1499938964844,0.0065739816054701,-2352.09814453125,299.3522644042969,0.6112881898880005,0.050000000745058,0.22719706594944,290.8135681152344,291.1499938964844,270.32159423828125,269.9560546875,283.2192077636719,292.91552734375,290.8081970214844,1.0,0.1836481243371963,1.0,1.0,0.9941104650497437,1.0,-0.9204940795898438,0.3957355916500091,0.5247584581375122,0.1673368662595749,0.0,0.0,1.0,18.87412643432617,25.0,-53.21295166015625,-6974.72412109375,73.82025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.275390625,311.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,20125.04296875,21240.0,0.0,0.0,0.1589723229408264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428845643997192,1.442901849746704,-1.71936844708398e-05,0.0,0.0001613366912351,0.0,0.0,334.0034484863281,0.0,0.0,0.0,0.8027398586273193,4.0,0.0,1.0
286200,292.6495056152344,297.1499938964844,293.1499938964844,0.0555547848343849,-1491.0550537109375,304.123046875,0.773144006729126,0.1035605072975158,0.0924084708094596,292.7807922363281,297.1499938964844,293.1499938964844,0.1455548107624054,-3267.810791015625,304.128173828125,0.9902100563049316,0.2144931107759475,0.2024465501308441,292.6364440917969,297.1499938964844,293.1499938964844,0.0769011974334716,-1453.5018310546875,304.1185302734375,0.8331902027130127,0.129941239953041,0.090111419558525,292.6723937988281,297.1499938964844,293.1499938964844,0.1040731817483902,-2498.4833984375,304.1210327148437,0.901645839214325,0.1645672470331192,0.1548675894737243,292.9176025390625,297.1499938964844,293.1499938964844,0.0065739816054701,-2352.09814453125,299.3522644042969,0.6112881898880005,0.050000000745058,0.22719706594944,290.8135681152344,291.1499938964844,270.32159423828125,269.9560546875,283.2192077636719,292.91552734375,290.8081970214844,1.0,0.1836481243371963,1.0,1.0,0.9941104650497437,1.0,-0.9204940795898438,0.3957355916500091,0.5247584581375122,0.1673368662595749,0.0,0.0,1.0,18.87412643432617,25.0,-53.21295166015625,-6974.72412109375,73.82025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.275390625,311.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,20125.04296875,21240.0,0.0,0.0,0.1589723229408264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428845643997192,1.442901849746704,-1.71936844708398e-05,0.0,0.0001613366912351,0.0,0.0,334.0034484863281,0.0,0.0,0.0,0.8027398586273193,4.0,0.0,1.0
286260,292.6878662109375,297.1499938964844,293.1499938964844,0.060022372752428,-1567.7010498046875,304.1246032714844,0.786293089389801,0.1084546223282814,0.0969108566641807,292.8084411621094,297.1499938964844,293.1499938964844,0.1492694020271301,-3334.578125,304.1292724609375,0.9952360987663268,0.218237355351448,0.2060634940862655,292.6712341308594,297.1499938964844,293.1499938964844,0.0819352865219116,-1525.8643798828125,304.1206359863281,0.8458640575408936,0.1358952969312667,0.0943526029586792,292.7052001953125,297.1499938964844,293.1499938964844,0.108810931444168,-2589.75634765625,304.122802734375,0.9131774306297302,0.1700121909379959,0.1601135283708572,292.9425048828125,297.1499938964844,293.1499938964844,0.0065955962054431,-2360.850830078125,299.3522033691406,0.6116973757743835,0.050000000745058,0.2271879315376281,290.7803649902344,291.1499938964844,270.3153076171875,269.9500427246094,283.218505859375,292.9405822753906,290.7762451171875,1.0,0.1865533888339996,1.0,1.0,0.9944658875465392,1.0,-0.9416148066520692,0.4053170680999756,0.5362977385520935,0.171558678150177,0.0,0.0,1.0,19.0488510131836,25.0,-46.11705780029297,-7120.1083984375,77.89447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3202819824219,311.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,21060.35546875,21240.0,0.0,0.0,0.1619310677051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760329723358154,1.4760509729385376,-1.7992761058849283e-05,0.0,0.0001643394352868,0.0,0.0,357.5563659667969,0.0,0.0,0.0,0.8060635924339294,4.0,0.0,1.0
286320,292.6878662109375,297.1499938964844,293.1499938964844,0.060022372752428,-1567.7010498046875,304.1246032714844,0.786293089389801,0.1084546223282814,0.0969108566641807,292.8084411621094,297.1499938964844,293.1499938964844,0.1492694020271301,-3334.578125,304.1292724609375,0.9952360987663268,0.218237355351448,0.2060634940862655,292.6712341308594,297.1499938964844,293.1499938964844,0.0819352865219116,-1525.8643798828125,304.1206359863281,0.8458640575408936,0.1358952969312667,0.0943526029586792,292.7052001953125,297.1499938964844,293.1499938964844,0.108810931444168,-2589.75634765625,304.122802734375,0.9131774306297302,0.1700121909379959,0.1601135283708572,292.9425048828125,297.1499938964844,293.1499938964844,0.0065955962054431,-2360.850830078125,299.3522033691406,0.6116973757743835,0.050000000745058,0.2271879315376281,290.7803649902344,291.1499938964844,270.3153076171875,269.9500427246094,283.218505859375,292.9405822753906,290.7762451171875,1.0,0.1865533888339996,1.0,1.0,0.9944658875465392,1.0,-0.9416148066520692,0.4053170680999756,0.5362977385520935,0.171558678150177,0.0,0.0,1.0,19.0488510131836,25.0,-46.11705780029297,-7120.1083984375,77.89447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3202819824219,311.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,21060.35546875,21240.0,0.0,0.0,0.1619310677051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760329723358154,1.4760509729385376,-1.7992761058849283e-05,0.0,0.0001643394352868,0.0,0.0,357.5563659667969,0.0,0.0,0.0,0.8060635924339294,4.0,0.0,1.0
286380,292.7235412597656,297.1499938964844,293.1499938964844,0.064076691865921,-1638.5103759765625,304.1263122558594,0.7958270907402039,0.112928606569767,0.1010272651910781,292.8330383300781,297.1499938964844,293.1499938964844,0.151196002960205,-3365.356689453125,304.1330871582031,0.9949368238449096,0.2218946069478988,0.2071511447429657,292.7037353515625,297.1499938964844,293.1499938964844,0.0866146385669708,-1593.7127685546875,304.12261962890625,0.855311930179596,0.1414284855127334,0.0982923060655593,292.7358093261719,297.1499938964844,293.1499938964844,0.1132989972829818,-2675.47119140625,304.1243896484375,0.9214476943016052,0.1750712394714355,0.1649886220693588,292.9655456542969,297.1499938964844,293.1499938964844,0.0066150506027042,-2369.0673828125,299.3485717773437,0.610332727432251,0.050000000745058,0.2272163033485412,290.7474060058594,291.1499938964844,270.3094482421875,269.9442443847656,283.219482421875,292.9638061523437,290.743408203125,1.0,0.1893006712198257,1.0,1.0,0.9948213696479796,1.0,-0.9590060114860536,0.4132027924060821,0.5458031892776489,0.1750997006893158,0.0,0.0,1.0,19.38833808898925,25.0,-44.979827880859375,-7223.6494140625,81.63977813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.367919921875,311.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,21192.853515625,21240.0,0.0,0.0,0.1646801680326461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806687831878662,1.480686902999878,-1.8105960407410748e-05,0.0,0.0001671294448897,0.0,0.0,360.93597412109375,0.0,0.0,0.0,0.8083834052085876,4.0,0.0,1.0
286440,292.7235412597656,297.1499938964844,293.1499938964844,0.064076691865921,-1638.5103759765625,304.1263122558594,0.7958270907402039,0.112928606569767,0.1010272651910781,292.8330383300781,297.1499938964844,293.1499938964844,0.151196002960205,-3365.356689453125,304.1330871582031,0.9949368238449096,0.2218946069478988,0.2071511447429657,292.7037353515625,297.1499938964844,293.1499938964844,0.0866146385669708,-1593.7127685546875,304.12261962890625,0.855311930179596,0.1414284855127334,0.0982923060655593,292.7358093261719,297.1499938964844,293.1499938964844,0.1132989972829818,-2675.47119140625,304.1243896484375,0.9214476943016052,0.1750712394714355,0.1649886220693588,292.9655456542969,297.1499938964844,293.1499938964844,0.0066150506027042,-2369.0673828125,299.3485717773437,0.610332727432251,0.050000000745058,0.2272163033485412,290.7474060058594,291.1499938964844,270.3094482421875,269.9442443847656,283.219482421875,292.9638061523437,290.743408203125,1.0,0.1893006712198257,1.0,1.0,0.9948213696479796,1.0,-0.9590060114860536,0.4132027924060821,0.5458031892776489,0.1750997006893158,0.0,0.0,1.0,19.38833808898925,25.0,-44.979827880859375,-7223.6494140625,81.63977813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.367919921875,311.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,21192.853515625,21240.0,0.0,0.0,0.1646801680326461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806687831878662,1.480686902999878,-1.8105960407410748e-05,0.0,0.0001671294448897,0.0,0.0,360.93597412109375,0.0,0.0,0.0,0.8083834052085876,4.0,0.0,1.0
