time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286500,292.7403564453125,297.1499938964844,293.1499938964844,0.0659601613879203,-1671.7900390625,304.127197265625,0.7991650104522705,0.1150253638625145,0.1029582768678665,292.8428039550781,297.1499938964844,293.1499938964844,0.1511270403861999,-3366.988037109375,304.1362609863281,0.9933217167854308,0.2239885479211807,0.2072158306837082,292.7191467285156,297.1499938964844,293.1499938964844,0.0888324752449989,-1625.9691162109375,304.1235656738281,0.8587128520011902,0.1440557390451431,0.1001636162400245,292.75030517578125,297.1499938964844,293.1499938964844,0.1154435873031616,-2716.152587890625,304.1251220703125,0.9240257143974304,0.1774703115224838,0.1673023700714111,292.9762878417969,297.1499938964844,293.1499938964844,0.006624168716371,-2372.8896484375,299.34637451171875,0.6089039444923401,0.050000000745058,0.22724649310112,290.7322998046875,291.1499938964844,270.3067321777344,269.9414367675781,283.220703125,292.9746398925781,290.72869873046875,1.0,0.1905812472105026,1.0,1.0,0.9949991106987,1.0,-0.9659317135810852,0.4163401126861572,0.549591600894928,0.1765295565128326,0.0,0.0,1.0,19.625566482543945,25.0,-42.31327438354492,-7265.8134765625,83.39498138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3953552246094,311.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,21215.666015625,22320.0,0.0,0.0,0.1659423261880874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481465458869934,1.4814835786819458,-1.812544905988034e-05,0.0,0.0001684103626757,0.0,0.0,361.5188903808594,0.0,0.0,0.0,0.8237819671630859,4.0,0.0,1.0
286560,292.75653076171875,297.1499938964844,293.1499938964844,0.06773342192173,-1703.2879638671875,304.12811279296875,0.8021237850189209,0.117037110030651,0.1048110201954841,292.8509216308594,297.1499938964844,293.1499938964844,0.1508110165596008,-3360.9140625,304.13934326171875,0.990783154964447,0.2262831032276153,0.2066376656293869,292.7339782714844,297.1499938964844,293.1499938964844,0.0909503623843193,-1656.7467041015625,304.12451171875,0.8617937564849854,0.146598994731903,0.1019746288657188,292.7642822265625,297.1499938964844,293.1499938964844,0.1174893081188201,-2754.726806640625,304.1259460449219,0.9262692928314208,0.1797895282506942,0.1695390343666076,292.9864807128906,297.1499938964844,293.1499938964844,0.0066319080069661,-2375.93359375,299.3451843261719,0.6074009537696838,0.050000000745058,0.2272785902023315,290.7211303710937,291.1499938964844,270.3041687011719,269.93878173828125,283.2220153808594,292.98492431640625,290.71954345703125,1.0,0.1918036043643951,1.0,1.0,0.9951744675636292,1.0,-0.97235769033432,0.4192515313625335,0.5531061291694641,0.1778617948293686,0.0,0.0,1.0,19.86786842346192,25.0,-31.009037017822266,-7326.5673828125,85.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4223022460937,311.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,21984.564453125,22320.0,0.0,0.0,0.1671551465988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080721378326416,1.5080909729003906,-1.8782351617119275e-05,0.0,0.0001696412218734,0.0,0.0,381.3492736816406,0.0,0.0,0.0,0.8237956166267395,4.0,0.0,1.0
286620,292.7870178222656,297.1499938964844,293.1499938964844,0.0710038095712661,-1761.831787109375,304.12994384765625,0.807332456111908,0.1208198070526123,0.1082941070199012,292.8628845214844,297.1499938964844,293.1499938964844,0.1497235894203186,-3341.150146484375,304.1446228027344,0.9851705431938172,0.2314266115427017,0.2051764279603958,292.76202392578125,297.1499938964844,293.1499938964844,0.0949463620781898,-1714.7073974609375,304.1263427734375,0.8674202561378479,0.1514484286308288,0.1054260805249214,292.79071044921875,297.1499938964844,293.1499938964844,0.1213431507349014,-2826.88623046875,304.1275329589844,0.9302698969841005,0.1842004954814911,0.1737916320562362,293.0052185058594,297.1499938964844,293.1499938964844,0.0066429427824914,-2380.156982421875,299.3452453613281,0.6044595241546631,0.050000000745058,0.2273423224687576,290.7079772949219,291.1499938964844,270.2996826171875,269.9338073730469,283.2248229980469,293.0038757324219,290.70635986328125,1.0,0.1940736919641494,1.0,1.0,0.9955251812934875,1.0,-0.9840389490127563,0.4245417416095733,0.5594972372055054,0.1803057491779327,0.0,0.0,1.0,20.338468551635746,25.0,-21.458017349243164,-7406.64306640625,88.12874603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4805603027344,311.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,22233.57421875,22320.0,0.0,0.0,0.1693688631057739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516588807106018,1.5166077613830566,-1.8995093341800384e-05,0.0,0.0001718878775136,0.0,0.0,387.84674072265625,0.0,0.0,0.0,0.8280516862869263,4.0,0.0,1.0
286680,292.7870178222656,297.1499938964844,293.1499938964844,0.0710038095712661,-1761.831787109375,304.12994384765625,0.807332456111908,0.1208198070526123,0.1082941070199012,292.8628845214844,297.1499938964844,293.1499938964844,0.1497235894203186,-3341.150146484375,304.1446228027344,0.9851705431938172,0.2314266115427017,0.2051764279603958,292.76202392578125,297.1499938964844,293.1499938964844,0.0949463620781898,-1714.7073974609375,304.1263427734375,0.8674202561378479,0.1514484286308288,0.1054260805249214,292.79071044921875,297.1499938964844,293.1499938964844,0.1213431507349014,-2826.88623046875,304.1275329589844,0.9302698969841005,0.1842004954814911,0.1737916320562362,293.0052185058594,297.1499938964844,293.1499938964844,0.0066429427824914,-2380.156982421875,299.3452453613281,0.6044595241546631,0.050000000745058,0.2273423224687576,290.7079772949219,291.1499938964844,270.2996826171875,269.9338073730469,283.2248229980469,293.0038757324219,290.70635986328125,1.0,0.1940736919641494,1.0,1.0,0.9955251812934875,1.0,-0.9840389490127563,0.4245417416095733,0.5594972372055054,0.1803057491779327,0.0,0.0,1.0,20.338468551635746,25.0,-21.458017349243164,-7406.64306640625,88.12874603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4805603027344,311.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,22233.57421875,22320.0,0.0,0.0,0.1693688631057739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516588807106018,1.5166077613830566,-1.8995093341800384e-05,0.0,0.0001718878775136,0.0,0.0,387.84674072265625,0.0,0.0,0.0,0.8280516862869263,4.0,0.0,1.0
286740,292.815185546875,297.1499938964844,293.1499938964844,0.0739967599511146,-1816.004150390625,304.13165283203125,0.8139895796775818,0.1243030503392219,0.1114931851625442,292.8734741210937,297.1499938964844,293.1499938964844,0.1508355438709259,-3360.804443359375,304.14453125,0.9853404760360718,0.236554741859436,0.2061391919851303,292.7880249023437,297.1499938964844,293.1499938964844,0.0987266227602958,-1769.3682861328125,304.1279296875,0.8750818967819214,0.1560037285089492,0.1086602881550788,292.8152160644531,297.1499938964844,293.1499938964844,0.1249916553497314,-2894.778076171875,304.1289367675781,0.9369710683822632,0.1883278042078018,0.1777607351541519,293.02197265625,297.1499938964844,293.1499938964844,0.0066517945379018,-2383.83544921875,299.3440246582031,0.6035817861557007,0.050000000745058,0.2273613363504409,290.6938171386719,291.1499938964844,270.296142578125,269.92950439453125,283.22625732421875,293.0207824707031,290.6919860839844,1.0,0.1962200850248336,1.0,1.0,0.995875895023346,1.0,-0.997771978378296,0.4307528436183929,0.5670191645622253,0.1832388043403625,0.0,0.0,1.0,20.59587860107422,25.0,-20.3558292388916,-7493.0966796875,91.3296356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5423889160156,311.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.75,23400.0,0.0,0.0,0.1713043302297592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187759399414062,1.5187950134277344,-1.9049921320402063e-05,0.0,0.000173852124135,0.0,0.0,389.5271911621094,0.0,0.0,0.0,0.8441445231437683,4.0,0.0,1.0
286800,292.815185546875,297.1499938964844,293.1499938964844,0.0739967599511146,-1816.004150390625,304.13165283203125,0.8139895796775818,0.1243030503392219,0.1114931851625442,292.8734741210937,297.1499938964844,293.1499938964844,0.1508355438709259,-3360.804443359375,304.14453125,0.9853404760360718,0.236554741859436,0.2061391919851303,292.7880249023437,297.1499938964844,293.1499938964844,0.0987266227602958,-1769.3682861328125,304.1279296875,0.8750818967819214,0.1560037285089492,0.1086602881550788,292.8152160644531,297.1499938964844,293.1499938964844,0.1249916553497314,-2894.778076171875,304.1289367675781,0.9369710683822632,0.1883278042078018,0.1777607351541519,293.02197265625,297.1499938964844,293.1499938964844,0.0066517945379018,-2383.83544921875,299.3440246582031,0.6035817861557007,0.050000000745058,0.2273613363504409,290.6938171386719,291.1499938964844,270.296142578125,269.92950439453125,283.22625732421875,293.0207824707031,290.6919860839844,1.0,0.1962200850248336,1.0,1.0,0.995875895023346,1.0,-0.997771978378296,0.4307528436183929,0.5670191645622253,0.1832388043403625,0.0,0.0,1.0,20.59587860107422,25.0,-20.3558292388916,-7493.0966796875,91.3296356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5423889160156,311.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.75,23400.0,0.0,0.0,0.1713043302297592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187759399414062,1.5187950134277344,-1.9049921320402063e-05,0.0,0.000173852124135,0.0,0.0,389.5271911621094,0.0,0.0,0.0,0.8441445231437683,4.0,0.0,1.0
286860,292.8411865234375,297.1499938964844,293.1499938964844,0.0766904801130294,-1865.07666015625,304.1332702636719,0.8197914958000183,0.1275074630975723,0.1144381612539291,292.8851318359375,297.1499938964844,293.1499938964844,0.1519471704959869,-3380.68505859375,304.1445007324219,0.9858301877975464,0.2411975860595703,0.2072618156671524,292.8121337890625,297.1499938964844,293.1499938964844,0.1022521927952766,-1819.9310302734373,304.12939453125,0.8822258710861206,0.1602852642536163,0.11170045286417,292.8379821777344,297.1499938964844,293.1499938964844,0.1283641457557678,-2957.01318359375,304.1303405761719,0.9430944323539734,0.1921931803226471,0.1814778596162796,293.0370178222656,297.1499938964844,293.1499938964844,0.0066573610529303,-2385.941162109375,299.3442687988281,0.602790355682373,0.050000000745058,0.2273785322904586,290.6867980957031,291.1499938964844,270.2936706542969,269.9260559082031,283.22784423828125,293.03594970703125,290.68603515625,1.0,0.1982498168945312,1.0,1.0,0.9962013959884644,1.0,-1.0107836723327637,0.436625599861145,0.5741580128669739,0.1860826313495636,0.0,0.0,1.0,20.83840560913086,25.0,-10.608744621276855,-7598.1728515625,94.4362564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5955810546875,311.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.22265625,23400.0,0.0,0.0,0.1730938404798507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503411293029783,1.5503610372543335,-1.984998925763648e-05,0.0,0.0001756682468112,0.0,0.0,414.3226013183594,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
286920,292.8411865234375,297.1499938964844,293.1499938964844,0.0766904801130294,-1865.07666015625,304.1332702636719,0.8197914958000183,0.1275074630975723,0.1144381612539291,292.8851318359375,297.1499938964844,293.1499938964844,0.1519471704959869,-3380.68505859375,304.1445007324219,0.9858301877975464,0.2411975860595703,0.2072618156671524,292.8121337890625,297.1499938964844,293.1499938964844,0.1022521927952766,-1819.9310302734373,304.12939453125,0.8822258710861206,0.1602852642536163,0.11170045286417,292.8379821777344,297.1499938964844,293.1499938964844,0.1283641457557678,-2957.01318359375,304.1303405761719,0.9430944323539734,0.1921931803226471,0.1814778596162796,293.0370178222656,297.1499938964844,293.1499938964844,0.0066573610529303,-2385.941162109375,299.3442687988281,0.602790355682373,0.050000000745058,0.2273785322904586,290.6867980957031,291.1499938964844,270.2936706542969,269.9260559082031,283.22784423828125,293.03594970703125,290.68603515625,1.0,0.1982498168945312,1.0,1.0,0.9962013959884644,1.0,-1.0107836723327637,0.436625599861145,0.5741580128669739,0.1860826313495636,0.0,0.0,1.0,20.83840560913086,25.0,-10.608744621276855,-7598.1728515625,94.4362564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5955810546875,311.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.22265625,23400.0,0.0,0.0,0.1730938404798507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503411293029783,1.5503610372543335,-1.984998925763648e-05,0.0,0.0001756682468112,0.0,0.0,414.3226013183594,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
286980,292.8653259277344,297.1499938964844,293.1499938964844,0.0791617184877395,-1910.433349609375,304.1347351074219,0.824840247631073,0.1304382979869842,0.1171356216073036,292.8970947265625,297.1499938964844,293.1499938964844,0.1530793756246566,-3400.933837890625,304.1444396972656,0.9863060712814332,0.2454829812049865,0.2083743661642074,292.83453369140625,297.1499938964844,293.1499938964844,0.1056054979562759,-1867.7125244140625,304.13067626953125,0.8887579441070557,0.164296880364418,0.1145509481430053,292.8591613769531,297.1499938964844,293.1499938964844,0.1315630376338958,-3015.765869140625,304.1315612792969,0.9485352039337158,0.1958032846450805,0.1849516779184341,293.05059814453125,297.1499938964844,293.1499938964844,0.0066618691198527,-2387.934326171875,299.3428039550781,0.6020050644874573,0.050000000745058,0.227395698428154,290.67840576171875,291.1499938964844,270.2925109863281,269.923583984375,283.2298889160156,293.0496520996094,290.6772766113281,1.0,0.2001645267009735,1.0,1.0,0.996526837348938,1.0,-1.022968053817749,0.4421144127845764,0.5808537006378174,0.1888007968664169,0.0,0.0,1.0,21.07376289367676,28.0,-11.94068717956543,-7675.25927734375,97.42212677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64501953125,311.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.37890625,23400.0,0.0,0.0,0.1747170388698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544778108596802,1.5544978380203247,-1.995605998672545e-05,0.0,0.0001773155818227,0.0,0.0,417.6480407714844,0.0,0.0,0.0,0.8486624956130981,4.0,0.0,1.0
287040,292.8653259277344,297.1499938964844,293.1499938964844,0.0791617184877395,-1910.433349609375,304.1347351074219,0.824840247631073,0.1304382979869842,0.1171356216073036,292.8970947265625,297.1499938964844,293.1499938964844,0.1530793756246566,-3400.933837890625,304.1444396972656,0.9863060712814332,0.2454829812049865,0.2083743661642074,292.83453369140625,297.1499938964844,293.1499938964844,0.1056054979562759,-1867.7125244140625,304.13067626953125,0.8887579441070557,0.164296880364418,0.1145509481430053,292.8591613769531,297.1499938964844,293.1499938964844,0.1315630376338958,-3015.765869140625,304.1315612792969,0.9485352039337158,0.1958032846450805,0.1849516779184341,293.05059814453125,297.1499938964844,293.1499938964844,0.0066618691198527,-2387.934326171875,299.3428039550781,0.6020050644874573,0.050000000745058,0.227395698428154,290.67840576171875,291.1499938964844,270.2925109863281,269.923583984375,283.2298889160156,293.0496520996094,290.6772766113281,1.0,0.2001645267009735,1.0,1.0,0.996526837348938,1.0,-1.022968053817749,0.4421144127845764,0.5808537006378174,0.1888007968664169,0.0,0.0,1.0,21.07376289367676,28.0,-11.94068717956543,-7675.25927734375,97.42212677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64501953125,311.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.37890625,23400.0,0.0,0.0,0.1747170388698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544778108596802,1.5544978380203247,-1.995605998672545e-05,0.0,0.0001773155818227,0.0,0.0,417.6480407714844,0.0,0.0,0.0,0.8486624956130981,4.0,0.0,1.0
287100,292.8767395019531,297.1499938964844,293.1499938964844,0.0803234577178955,-1931.8621826171875,304.1353759765625,0.8260259628295898,0.1318011879920959,0.1183972358703613,292.9036560058594,297.1499938964844,293.1499938964844,0.1548126339912414,-3432.2119140625,304.14227294921875,0.9870852828025818,0.2474036961793899,0.2102456986904144,292.8451843261719,297.1499938964844,293.1499938964844,0.1072243005037307,-1890.6785888671875,304.1312561035156,0.8904951810836792,0.166201040148735,0.1159091219305992,292.86920166015625,297.1499938964844,293.1499938964844,0.133105844259262,-3044.0146484375,304.1321105957031,0.949518620967865,0.1975125819444656,0.1866033226251602,293.0569152832031,297.1499938964844,293.1499938964844,0.0066646137274801,-2389.179931640625,299.3411560058594,0.6006821990013123,0.050000000745058,0.2274252027273178,290.67315673828125,291.1499938964844,270.29248046875,269.9227600097656,283.2304992675781,293.0560302734375,290.6717834472656,1.0,0.2015848010778427,1.0,1.0,0.9966896176338196,1.0,-1.0303747653961182,0.4454516470432281,0.5849231481552124,0.190468743443489,0.0,0.0,1.0,21.319446563720703,28.0,-14.0845947265625,-7718.958984375,99.44721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6683349609375,311.482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,23379.005859375,24480.0,0.0,0.0,0.1754703074693679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555164098739624,1.5551841259002686,-1.9973684175056405e-05,0.0,0.0001780800521373,0.0,0.0,418.201416015625,0.0,0.0,0.0,0.864004909992218,4.0,0.0,1.0
287160,292.88775634765625,297.1499938964844,293.1499938964844,0.0814218074083328,-1952.1456298828125,304.13604736328125,0.8261978030204773,0.1330961883068084,0.1196006163954734,292.9118347167969,297.1499938964844,293.1499938964844,0.1574584394693374,-3479.715087890625,304.13885498046875,0.9882433414459229,0.2489181458950042,0.2131503373384475,292.8554992675781,297.1499938964844,293.1499938964844,0.1087845340371131,-1912.722900390625,304.1318054199219,0.89105224609375,0.1680376976728439,0.117222361266613,292.8789367675781,297.1499938964844,293.1499938964844,0.1345864981412887,-3071.02685546875,304.1326599121094,0.9491910338401794,0.1991586089134216,0.1881980150938034,293.0630187988281,297.1499938964844,293.1499938964844,0.0066674030385911,-2390.325439453125,299.3393859863281,0.5986230373382568,0.050000000745058,0.2274717092514038,290.6688232421875,291.1499938964844,270.2928161621094,269.9222412109375,283.2308044433594,293.0621643066406,290.66845703125,1.0,0.2032707333564758,1.0,1.0,0.9968732595443726,1.0,-1.0388506650924685,0.4492635726928711,0.5895871520042419,0.1924097687005996,0.0,0.0,1.0,21.6700382232666,25.0,-10.306244850158691,-7787.6640625,101.9185028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6858825683594,311.5085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,24159.462890625,24480.0,0.0,0.0,0.1762394607067108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809088945388794,1.5809295177459717,-2.064046020677779e-05,0.0,0.000178860645974,0.0,0.0,439.31646728515625,0.0,0.0,0.0,0.863520622253418,4.0,0.0,1.0
287220,292.9086303710937,297.1499938964844,293.1499938964844,0.0834512487053871,-1989.72998046875,304.1372985839844,0.8300899863243103,0.1355053782463073,0.1218220293521881,292.9289245605469,297.1499938964844,293.1499938964844,0.1585681289434433,-3498.835205078125,304.1409606933594,0.988630712032318,0.2514763474464416,0.2141576111316681,292.87506103515625,297.1499938964844,293.1499938964844,0.1117545515298843,-1954.500732421875,304.1329345703125,0.8964784741401672,0.1715284883975982,0.1197042688727378,292.8973999023437,297.1499938964844,293.1499938964844,0.1373972594738006,-3122.129638671875,304.1337585449219,0.9535722136497498,0.2022820264101028,0.1912045627832412,293.0744934082031,297.1499938964844,293.1499938964844,0.0066682458855211,-2391.257568359375,299.3348693847656,0.5979070067405701,0.050000000745058,0.2274877727031707,290.6611328125,291.1499938964844,270.29473876953125,269.9222412109375,283.234375,293.0736999511719,290.6602478027344,1.0,0.2047667503356933,1.0,1.0,0.9972405433654784,1.0,-1.0493364334106443,0.4539554417133331,0.595380961894989,0.1948795765638351,0.0,0.0,1.0,21.8852653503418,43.0,-11.229597091674805,-7853.38037109375,104.63443756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7143859863281,311.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.33203125,24480.0,0.0,0.0,0.1777539402246475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887376070022583,1.58875834941864,-2.0845391190960072e-05,0.0,0.0001803976483643,0.0,0.0,445.8753967285156,0.0,0.0,0.0,0.8674231171607971,4.0,0.0,1.0
287280,292.9086303710937,297.1499938964844,293.1499938964844,0.0834512487053871,-1989.72998046875,304.1372985839844,0.8300899863243103,0.1355053782463073,0.1218220293521881,292.9289245605469,297.1499938964844,293.1499938964844,0.1585681289434433,-3498.835205078125,304.1409606933594,0.988630712032318,0.2514763474464416,0.2141576111316681,292.87506103515625,297.1499938964844,293.1499938964844,0.1117545515298843,-1954.500732421875,304.1329345703125,0.8964784741401672,0.1715284883975982,0.1197042688727378,292.8973999023437,297.1499938964844,293.1499938964844,0.1373972594738006,-3122.129638671875,304.1337585449219,0.9535722136497498,0.2022820264101028,0.1912045627832412,293.0744934082031,297.1499938964844,293.1499938964844,0.0066682458855211,-2391.257568359375,299.3348693847656,0.5979070067405701,0.050000000745058,0.2274877727031707,290.6611328125,291.1499938964844,270.29473876953125,269.9222412109375,283.234375,293.0736999511719,290.6602478027344,1.0,0.2047667503356933,1.0,1.0,0.9972405433654784,1.0,-1.0493364334106443,0.4539554417133331,0.595380961894989,0.1948795765638351,0.0,0.0,1.0,21.8852653503418,43.0,-11.229597091674805,-7853.38037109375,104.63443756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7143859863281,311.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.33203125,24480.0,0.0,0.0,0.1777539402246475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887376070022583,1.58875834941864,-2.0845391190960072e-05,0.0,0.0001803976483643,0.0,0.0,445.8753967285156,0.0,0.0,0.0,0.8674231171607971,4.0,0.0,1.0
287340,292.9284362792969,297.1499938964844,293.1499938964844,0.0854120776057243,-2026.3740234375,304.13824462890625,0.8170454502105713,0.1376068443059921,0.1238586455583572,292.95849609375,297.1499938964844,293.1499938964844,0.1794823110103607,-3871.318359375,304.10791015625,0.9975654482841492,0.2511655986309051,0.2372649163007736,292.89373779296875,297.1499938964844,293.1499938964844,0.1147042289376258,-1995.9566650390625,304.1336669921875,0.8818587064743042,0.1747104674577713,0.1220410019159317,292.9149780273437,297.1499938964844,293.1499938964844,0.1402213126420974,-3173.54833984375,304.1344299316406,0.9348639845848083,0.2051166892051696,0.1940330266952514,293.0855407714844,297.1499938964844,293.1499938964844,0.006681122817099,-2397.017822265625,299.3231201171875,0.5829614996910095,0.050000000745058,0.2278492748737335,290.64117431640625,291.1499938964844,270.2984313964844,269.9237060546875,283.2294006347656,293.0847473144531,290.6363830566406,1.0,0.2140041291713714,1.0,1.0,0.9976078271865844,1.0,-1.0859897136688232,0.4704661071300506,0.615523636341095,0.2034853845834732,0.0,0.0,1.0,24.2728328704834,46.0,-37.09663009643555,-8041.896484375,117.53946685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7262878417969,311.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.76171875,25560.0,0.0,0.0,0.1793376505374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907037258148191,1.5907247066497805,-2.089701956720092e-05,0.0,0.0001820049074012,0.0,0.0,447.5329284667969,0.0,0.0,0.0,0.8834030628204346,4.0,0.0,1.0
287400,292.9284362792969,297.1499938964844,293.1499938964844,0.0854120776057243,-2026.3740234375,304.13824462890625,0.8170454502105713,0.1376068443059921,0.1238586455583572,292.95849609375,297.1499938964844,293.1499938964844,0.1794823110103607,-3871.318359375,304.10791015625,0.9975654482841492,0.2511655986309051,0.2372649163007736,292.89373779296875,297.1499938964844,293.1499938964844,0.1147042289376258,-1995.9566650390625,304.1336669921875,0.8818587064743042,0.1747104674577713,0.1220410019159317,292.9149780273437,297.1499938964844,293.1499938964844,0.1402213126420974,-3173.54833984375,304.1344299316406,0.9348639845848083,0.2051166892051696,0.1940330266952514,293.0855407714844,297.1499938964844,293.1499938964844,0.006681122817099,-2397.017822265625,299.3231201171875,0.5829614996910095,0.050000000745058,0.2278492748737335,290.64117431640625,291.1499938964844,270.2984313964844,269.9237060546875,283.2294006347656,293.0847473144531,290.6363830566406,1.0,0.2140041291713714,1.0,1.0,0.9976078271865844,1.0,-1.0859897136688232,0.4704661071300506,0.615523636341095,0.2034853845834732,0.0,0.0,1.0,24.2728328704834,46.0,-37.09663009643555,-8041.896484375,117.53946685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7262878417969,311.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.76171875,25560.0,0.0,0.0,0.1793376505374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907037258148191,1.5907247066497805,-2.089701956720092e-05,0.0,0.0001820049074012,0.0,0.0,447.5329284667969,0.0,0.0,0.0,0.8834030628204346,4.0,0.0,1.0
287460,292.9469299316406,297.1499938964844,293.1499938964844,0.0873178094625473,-2062.200927734375,304.1390075683594,0.7851131558418274,0.1394711583852768,0.125761941075325,292.9985046386719,297.1499938964844,293.1499938964844,0.1791214793920517,-3860.489013671875,304.12286376953125,0.9564469456672668,0.2478486895561218,0.2357028126716613,292.9112243652344,297.1499938964844,293.1499938964844,0.1176388263702392,-2037.0872802734373,304.1342468261719,0.8487027883529663,0.1776550114154815,0.1242742761969566,292.9313659667969,297.1499938964844,293.1499938964844,0.1430623680353164,-3225.212158203125,304.1349182128906,0.8943372964859009,0.2077443152666092,0.196747288107872,293.0963134765625,297.1499938964844,293.1499938964844,0.0067144935019314,-2409.61669921875,299.303955078125,0.5529282689094543,0.050000000745058,0.228729173541069,290.6096496582031,291.1499938964844,270.3041381835937,269.9267883300781,283.2361145019531,293.0955810546875,290.6077880859375,1.0,0.2222513258457183,1.0,1.0,0.9981193542480468,1.0,-1.09355366230011,0.4737733006477356,0.6197803020477295,0.2055194824934005,0.0,0.0,1.0,29.073074340820312,49.0,-32.568363189697266,-8098.7255859375,128.29437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70849609375,311.5144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.1812522858381271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0001839480246417,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.885209321975708,4.0,0.0,1.0
287520,292.9469299316406,297.1499938964844,293.1499938964844,0.0873178094625473,-2062.200927734375,304.1390075683594,0.7851131558418274,0.1394711583852768,0.125761941075325,292.9985046386719,297.1499938964844,293.1499938964844,0.1791214793920517,-3860.489013671875,304.12286376953125,0.9564469456672668,0.2478486895561218,0.2357028126716613,292.9112243652344,297.1499938964844,293.1499938964844,0.1176388263702392,-2037.0872802734373,304.1342468261719,0.8487027883529663,0.1776550114154815,0.1242742761969566,292.9313659667969,297.1499938964844,293.1499938964844,0.1430623680353164,-3225.212158203125,304.1349182128906,0.8943372964859009,0.2077443152666092,0.196747288107872,293.0963134765625,297.1499938964844,293.1499938964844,0.0067144935019314,-2409.61669921875,299.303955078125,0.5529282689094543,0.050000000745058,0.228729173541069,290.6096496582031,291.1499938964844,270.3041381835937,269.9267883300781,283.2361145019531,293.0955810546875,290.6077880859375,1.0,0.2222513258457183,1.0,1.0,0.9981193542480468,1.0,-1.09355366230011,0.4737733006477356,0.6197803020477295,0.2055194824934005,0.0,0.0,1.0,29.073074340820312,49.0,-32.568363189697266,-8098.7255859375,128.29437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70849609375,311.5144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.1812522858381271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0001839480246417,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.885209321975708,4.0,0.0,1.0
287580,292.9645080566406,297.1499938964844,293.1499938964844,0.0888905897736549,-2091.62890625,304.1400451660156,0.7630956172943115,0.1410493403673172,0.1274003684520721,293.0204162597656,297.1499938964844,293.1499938964844,0.1788179278373718,-3853.371826171875,304.1322326660156,0.920503556728363,0.2472245693206787,0.2348402291536331,292.927978515625,297.1499938964844,293.1499938964844,0.1202118545770645,-2072.786865234375,304.1352233886719,0.8273577094078064,0.1803056746721267,0.1262979507446289,292.9470520019531,297.1499938964844,293.1499938964844,0.1455220282077789,-3269.4873046875,304.1358337402344,0.8689168691635132,0.2101033627986908,0.1992054730653762,293.1065979003906,297.1499938964844,293.1499938964844,0.0067370398901402,-2417.923828125,299.2878723144531,0.5319405794143677,0.050000000745058,0.2295345962047577,290.5938415527344,291.1499938964844,270.3119506835937,269.9316711425781,283.2432556152344,293.1059265136719,290.5921936035156,1.0,0.2298140227794647,1.0,1.0,0.9986308813095092,1.0,-1.1008304357528689,0.4770200550556183,0.6238104104995728,0.207308754324913,0.0,0.0,1.0,33.467647552490234,52.0,-24.46030807495117,-8136.25390625,138.3760528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70965576171875,311.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,25522.087890625,25560.0,0.0,0.0,0.1830096840858459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248799562454224,1.6249017715454102,-2.180460978706833e-05,0.0,0.0001857315655797,0.0,0.0,477.0030212402344,0.0,0.0,0.0,0.8870851397514343,4.0,0.0,1.0
287640,292.9645080566406,297.1499938964844,293.1499938964844,0.0888905897736549,-2091.62890625,304.1400451660156,0.7630956172943115,0.1410493403673172,0.1274003684520721,293.0204162597656,297.1499938964844,293.1499938964844,0.1788179278373718,-3853.371826171875,304.1322326660156,0.920503556728363,0.2472245693206787,0.2348402291536331,292.927978515625,297.1499938964844,293.1499938964844,0.1202118545770645,-2072.786865234375,304.1352233886719,0.8273577094078064,0.1803056746721267,0.1262979507446289,292.9470520019531,297.1499938964844,293.1499938964844,0.1455220282077789,-3269.4873046875,304.1358337402344,0.8689168691635132,0.2101033627986908,0.1992054730653762,293.1065979003906,297.1499938964844,293.1499938964844,0.0067370398901402,-2417.923828125,299.2878723144531,0.5319405794143677,0.050000000745058,0.2295345962047577,290.5938415527344,291.1499938964844,270.3119506835937,269.9316711425781,283.2432556152344,293.1059265136719,290.5921936035156,1.0,0.2298140227794647,1.0,1.0,0.9986308813095092,1.0,-1.1008304357528689,0.4770200550556183,0.6238104104995728,0.207308754324913,0.0,0.0,1.0,33.467647552490234,52.0,-24.46030807495117,-8136.25390625,138.3760528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70965576171875,311.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,25522.087890625,25560.0,0.0,0.0,0.1830096840858459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248799562454224,1.6249017715454102,-2.180460978706833e-05,0.0,0.0001857315655797,0.0,0.0,477.0030212402344,0.0,0.0,0.0,0.8870851397514343,4.0,0.0,1.0
287700,292.9728698730469,297.1499938964844,293.1499938964844,0.0895967334508895,-2104.842041015625,304.1405639648437,0.7545017600059509,0.1417538672685623,0.1281338632106781,293.0285339355469,297.1499938964844,293.1499938964844,0.1790515482425689,-3856.83837890625,304.1350402832031,0.9067224264144896,0.2472698241472244,0.2348823696374893,292.9360046386719,297.1499938964844,293.1499938964844,0.1214145943522453,-2089.4072265625,304.1357116699219,0.8189247250556946,0.1815418452024459,0.1272400468587875,292.9545593261719,297.1499938964844,293.1499938964844,0.1466669887304306,-3290.024658203125,304.1363525390625,0.8589996099472046,0.2111985236406326,0.2003457397222519,293.1114501953125,297.1499938964844,293.1499938964844,0.0067468616180121,-2421.595458984375,299.2795715332031,0.5237308740615845,0.050000000745058,0.2299171984195709,290.586669921875,291.1499938964844,270.31671142578125,269.9348449707031,283.2469482421875,293.1108093261719,290.5851745605469,1.0,0.2333830147981643,1.0,1.0,0.9988866448402404,1.0,-1.1047199964523315,0.4787560403347015,0.6259639859199524,0.2082698345184326,0.0,0.0,1.0,35.56122589111328,52.0,-21.83034896850586,-8156.6015625,143.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7157592773437,311.5164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.216796875,26640.0,0.0,0.0,0.1838235408067703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254887580871582,1.6255106925964355,-2.1820951587869782e-05,0.0,0.0001865575322881,0.0,0.0,477.5393981933594,0.0,0.0,0.0,0.9023882150650024,4.0,0.0,1.0
287760,292.98095703125,297.1499938964844,293.1499938964844,0.0902294740080833,-2116.620361328125,304.1411437988281,0.7470096349716187,0.1424086987972259,0.1288195848464965,293.03570556640625,297.1499938964844,293.1499938964844,0.1793195158243179,-3860.9462890625,304.13726806640625,0.8955654501914978,0.2474016696214676,0.2350470721721649,292.9437866210937,297.1499938964844,293.1499938964844,0.122531421482563,-2104.74853515625,304.13629150390625,0.8112772107124329,0.1827260702848434,0.1281430870294571,292.9618530273437,297.1499938964844,293.1499938964844,0.1477165818214416,-3308.72998046875,304.1369323730469,0.8503713607788086,0.2122441083192825,0.2014355957508087,293.1160888671875,297.1499938964844,293.1499938964844,0.0067551978863775,-2424.47607421875,299.27227783203125,0.5166245698928833,0.050000000745058,0.2302908152341842,290.5831298828125,291.1499938964844,270.32208251953125,269.9385070800781,283.2507629394531,293.115478515625,290.583251953125,1.0,0.2368261814117431,1.0,1.0,0.9990944266319276,1.0,-1.108581304550171,0.4804809689521789,0.6281003355979919,0.2092273235321045,0.0,0.0,1.0,37.60665512084961,55.0,-11.63242244720459,-8197.76953125,148.2340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72174072265625,311.5345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,26332.322265625,26640.0,0.0,0.0,0.1846261769533157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650470495223999,1.650493025779724,-2.2496826204587705e-05,0.0,0.0001873721048468,0.0,0.0,499.897216796875,0.0,0.0,0.0,0.9014629125595092,4.0,0.0,1.0
287820,292.996337890625,297.1499938964844,293.1499938964844,0.0913492739200592,-2137.42041015625,304.1422119140625,0.7343927025794983,0.1435751169919967,0.1300553530454635,293.04833984375,297.1499938964844,293.1499938964844,0.1798838824033737,-3869.873291015625,304.1405334472656,0.8767544031143188,0.2477345764636993,0.2354986369609832,292.9585876464844,297.1499938964844,293.1499938964844,0.1246058493852615,-2133.12255859375,304.13739013671875,0.7974183559417725,0.1849468350410461,0.1298402100801468,292.9757385253906,297.1499938964844,293.1499938964844,0.1496477276086807,-3343.009765625,304.1380615234375,0.8359419703483582,0.214194655418396,0.2034745216369629,293.124755859375,297.1499938964844,293.1499938964844,0.0067678019404411,-2428.810302734375,299.2586975097656,0.5049188137054443,0.050000000745058,0.23101706802845,290.58111572265625,291.1499938964844,270.334716796875,269.94744873046875,283.2589416503906,293.12420654296875,290.58074951171875,1.0,0.2433656156063079,1.0,1.0,0.9995099306106568,1.0,-1.1159627437591553,0.4837793707847595,0.6321834325790405,0.2110621333122253,0.0,0.0,1.0,41.581661224365234,43.0,-6.054102897644043,-8242.97265625,157.8079376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389831542969,311.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,26566.62109375,26640.0,0.0,0.0,0.1861348748207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65779709815979,1.657819747924805,-2.269699871249032e-05,0.0,0.0001889032428152,0.0,0.0,506.5840759277344,0.0,0.0,0.0,0.9051063060760498,4.0,0.0,1.0
287880,292.996337890625,297.1499938964844,293.1499938964844,0.0913492739200592,-2137.42041015625,304.1422119140625,0.7343927025794983,0.1435751169919967,0.1300553530454635,293.04833984375,297.1499938964844,293.1499938964844,0.1798838824033737,-3869.873291015625,304.1405334472656,0.8767544031143188,0.2477345764636993,0.2354986369609832,292.9585876464844,297.1499938964844,293.1499938964844,0.1246058493852615,-2133.12255859375,304.13739013671875,0.7974183559417725,0.1849468350410461,0.1298402100801468,292.9757385253906,297.1499938964844,293.1499938964844,0.1496477276086807,-3343.009765625,304.1380615234375,0.8359419703483582,0.214194655418396,0.2034745216369629,293.124755859375,297.1499938964844,293.1499938964844,0.0067678019404411,-2428.810302734375,299.2586975097656,0.5049188137054443,0.050000000745058,0.23101706802845,290.58111572265625,291.1499938964844,270.334716796875,269.94744873046875,283.2589416503906,293.12420654296875,290.58074951171875,1.0,0.2433656156063079,1.0,1.0,0.9995099306106568,1.0,-1.1159627437591553,0.4837793707847595,0.6321834325790405,0.2110621333122253,0.0,0.0,1.0,41.581661224365234,43.0,-6.054102897644043,-8242.97265625,157.8079376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389831542969,311.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,26566.62109375,26640.0,0.0,0.0,0.1861348748207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65779709815979,1.657819747924805,-2.269699871249032e-05,0.0,0.0001889032428152,0.0,0.0,506.5840759277344,0.0,0.0,0.0,0.9051063060760498,4.0,0.0,1.0
287940,293.01043701171875,297.1499938964844,293.1499938964844,0.0922227278351783,-2153.609619140625,304.14337158203125,0.7354956865310669,0.1446050852537155,0.1310098320245742,293.0594177246094,297.1499938964844,293.1499938964844,0.1802930831909179,-3876.32470703125,304.1429748535156,0.8764214515686035,0.2480566203594207,0.235813483595848,292.9723205566406,297.1499938964844,293.1499938964844,0.1264147907495498,-2157.75,304.1385803222656,0.7998249530792236,0.187009185552597,0.1313080489635467,292.9886169433594,297.1499938964844,293.1499938964844,0.1513077467679977,-3372.346435546875,304.1392822265625,0.8375248312950134,0.2159939855337143,0.2052109390497207,293.1325988769531,297.1499938964844,293.1499938964844,0.006755581125617,-2425.69677734375,299.2442932128906,0.5044887065887451,0.050000000745058,0.2310466766357422,290.5787658691406,291.1499938964844,270.3500061035156,269.95867919921875,283.2684326171875,293.1321105957031,290.5787353515625,1.0,0.2437766641378402,1.0,1.0,0.9999254941940308,1.0,-1.1213688850402832,0.4861896336078644,0.6351792812347412,0.2124157547950744,0.0,0.0,1.0,41.81249237060547,31.0,-2.596354007720948,-8275.9169921875,159.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657470703125,311.5738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1640625,27720.0,0.0,0.0,0.1874610930681228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595290899276731,1.6595518589019775,-2.2744452508050017e-05,0.0,0.0001902491785585,0.0,0.0,508.1736145019531,0.0,0.0,0.0,0.920967698097229,4.0,0.0,1.0
288000,293.01043701171875,297.1499938964844,293.1499938964844,0.0922227278351783,-2153.609619140625,304.14337158203125,0.7354956865310669,0.1446050852537155,0.1310098320245742,293.0594177246094,297.1499938964844,293.1499938964844,0.1802930831909179,-3876.32470703125,304.1429748535156,0.8764214515686035,0.2480566203594207,0.235813483595848,292.9723205566406,297.1499938964844,293.1499938964844,0.1264147907495498,-2157.75,304.1385803222656,0.7998249530792236,0.187009185552597,0.1313080489635467,292.9886169433594,297.1499938964844,293.1499938964844,0.1513077467679977,-3372.346435546875,304.1392822265625,0.8375248312950134,0.2159939855337143,0.2052109390497207,293.1325988769531,297.1499938964844,293.1499938964844,0.006755581125617,-2425.69677734375,299.2442932128906,0.5044887065887451,0.050000000745058,0.2310466766357422,290.5787658691406,291.1499938964844,270.3500061035156,269.95867919921875,283.2684326171875,293.1321105957031,290.5787353515625,1.0,0.2437766641378402,1.0,1.0,0.9999254941940308,1.0,-1.1213688850402832,0.4861896336078644,0.6351792812347412,0.2124157547950744,0.0,0.0,1.0,41.81249237060547,31.0,-2.596354007720948,-8275.9169921875,159.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657470703125,311.5738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1640625,27720.0,0.0,0.0,0.1874610930681228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595290899276731,1.6595518589019775,-2.2744452508050017e-05,0.0,0.0001902491785585,0.0,0.0,508.1736145019531,0.0,0.0,0.0,0.920967698097229,4.0,0.0,1.0
288060,293.0238952636719,297.1499938964844,293.1499938964844,0.0927627459168434,-2163.374267578125,304.1446838378906,0.7476701736450195,0.1454109996557235,0.1316925883293151,293.0700988769531,297.1499938964844,293.1499938964844,0.1802758276462555,-3875.296630859375,304.1453552246094,0.8907541632652283,0.2481912523508072,0.2358919233083725,292.9857482910156,297.1499938964844,293.1499938964844,0.1278065145015716,-2176.42236328125,304.1400756835937,0.8150538802146912,0.188792735338211,0.1325319409370422,293.00128173828125,297.1499938964844,293.1499938964844,0.1525154411792755,-3393.300537109375,304.1408386230469,0.8520599603652954,0.2175182402133941,0.2066214084625244,293.1405029296875,297.1499938964844,293.1499938964844,0.0067158071324229,-2413.386474609375,299.2313232421875,0.5129947662353516,0.050000000745058,0.2304993718862533,290.5884704589844,291.1499938964844,270.366943359375,269.9712829589844,283.2792663574219,293.13995361328125,290.5897216796875,1.0,0.2398029714822769,0.9996185898780824,0.9996185898780824,0.9999552965164183,1.0,-1.124788522720337,0.4877113401889801,0.6370771527290344,0.2132782042026519,0.0,0.0,1.0,38.937477111816406,25.0,11.791443824768066,-8323.169921875,155.2576446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7957458496094,311.61785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.1886399835348129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621836613864e-05,0.0,0.0001914456079248,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
288120,293.0238952636719,297.1499938964844,293.1499938964844,0.0927627459168434,-2163.374267578125,304.1446838378906,0.7476701736450195,0.1454109996557235,0.1316925883293151,293.0700988769531,297.1499938964844,293.1499938964844,0.1802758276462555,-3875.296630859375,304.1453552246094,0.8907541632652283,0.2481912523508072,0.2358919233083725,292.9857482910156,297.1499938964844,293.1499938964844,0.1278065145015716,-2176.42236328125,304.1400756835937,0.8150538802146912,0.188792735338211,0.1325319409370422,293.00128173828125,297.1499938964844,293.1499938964844,0.1525154411792755,-3393.300537109375,304.1408386230469,0.8520599603652954,0.2175182402133941,0.2066214084625244,293.1405029296875,297.1499938964844,293.1499938964844,0.0067158071324229,-2413.386474609375,299.2313232421875,0.5129947662353516,0.050000000745058,0.2304993718862533,290.5884704589844,291.1499938964844,270.366943359375,269.9712829589844,283.2792663574219,293.13995361328125,290.5897216796875,1.0,0.2398029714822769,0.9996185898780824,0.9996185898780824,0.9999552965164183,1.0,-1.124788522720337,0.4877113401889801,0.6370771527290344,0.2132782042026519,0.0,0.0,1.0,38.937477111816406,25.0,11.791443824768066,-8323.169921875,155.2576446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7957458496094,311.61785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.1886399835348129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889079809188845,-2.355621836613864e-05,0.0,0.0001914456079248,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
288180,293.0369567871094,297.1499938964844,293.1499938964844,0.0930438935756683,-2168.287841796875,304.14599609375,0.7646358609199524,0.1459590345621109,0.1320993155241012,293.0806579589844,297.1499938964844,293.1499938964844,0.1799507588148117,-3869.052734375,304.1474304199219,0.9112440347671508,0.2480741739273071,0.2356903851032257,292.9991149902344,297.1499938964844,293.1499938964844,0.1288597583770752,-2190.417236328125,304.1416320800781,0.8338773250579834,0.190242201089859,0.1334904581308365,293.01397705078125,297.1499938964844,293.1499938964844,0.1533691883087158,-3407.906005859375,304.1424865722656,0.8722787499427795,0.2187110185623169,0.2076749354600906,293.1491394042969,297.1499938964844,293.1499938964844,0.0066655939444899,-2397.88232421875,299.2142639160156,0.5257627367973328,0.050000000745058,0.2298173159360885,290.6005554199219,291.1499938964844,270.3844299316406,269.9843444824219,283.2912292480469,293.1485595703125,290.6019897460937,1.0,0.2347559928894043,0.9992371201515198,0.9992371201515198,0.9999850988388062,1.0,-1.1266316175460815,0.4885261356830597,0.6381054520606995,0.213743656873703,0.0,0.0,1.0,35.32200241088867,25.0,16.45443344116211,-8342.7060546875,148.8469696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,311.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.162109375,27720.0,0.0,0.0,0.1895970851182937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923365592956543,1.6923601627349854,-2.365261570957955e-05,0.0,0.0001924169337144,0.0,0.0,538.9119873046875,0.0,0.0,0.0,0.9239012002944946,4.0,0.0,1.0
288240,293.0369567871094,297.1499938964844,293.1499938964844,0.0930438935756683,-2168.287841796875,304.14599609375,0.7646358609199524,0.1459590345621109,0.1320993155241012,293.0806579589844,297.1499938964844,293.1499938964844,0.1799507588148117,-3869.052734375,304.1474304199219,0.9112440347671508,0.2480741739273071,0.2356903851032257,292.9991149902344,297.1499938964844,293.1499938964844,0.1288597583770752,-2190.417236328125,304.1416320800781,0.8338773250579834,0.190242201089859,0.1334904581308365,293.01397705078125,297.1499938964844,293.1499938964844,0.1533691883087158,-3407.906005859375,304.1424865722656,0.8722787499427795,0.2187110185623169,0.2076749354600906,293.1491394042969,297.1499938964844,293.1499938964844,0.0066655939444899,-2397.88232421875,299.2142639160156,0.5257627367973328,0.050000000745058,0.2298173159360885,290.6005554199219,291.1499938964844,270.3844299316406,269.9843444824219,283.2912292480469,293.1485595703125,290.6019897460937,1.0,0.2347559928894043,0.9992371201515198,0.9992371201515198,0.9999850988388062,1.0,-1.1266316175460815,0.4885261356830597,0.6381054520606995,0.213743656873703,0.0,0.0,1.0,35.32200241088867,25.0,16.45443344116211,-8342.7060546875,148.8469696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,311.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.162109375,27720.0,0.0,0.0,0.1895970851182937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923365592956543,1.6923601627349854,-2.365261570957955e-05,0.0,0.0001924169337144,0.0,0.0,538.9119873046875,0.0,0.0,0.0,0.9239012002944946,4.0,0.0,1.0
