time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288300,293.0432434082031,297.1499938964844,293.1499938964844,0.0931260958313942,-2169.65283203125,304.1465759277344,0.7724783420562744,0.1461589336395263,0.1322456300258636,293.0857849121094,297.1499938964844,293.1499938964844,0.1797151118516922,-3864.702392578125,304.1483154296875,0.9212679862976074,0.2479454576969146,0.2355324029922485,293.00567626953125,297.1499938964844,293.1499938964844,0.1292987465858459,-2196.2099609375,304.1423645019531,0.8424182534217834,0.1908661723136901,0.1339060068130493,293.02020263671875,297.1499938964844,293.1499938964844,0.1537050455808639,-3413.586669921875,304.1432189941406,0.8816356658935547,0.2192098200321197,0.2081177681684494,293.15362548828125,297.1499938964844,293.1499938964844,0.0066409921273589,-2390.234130859375,299.2044372558594,0.5317735075950623,0.050000000745058,0.2295411080121994,290.6074523925781,291.1499938964844,270.3933410644531,269.9909973144531,283.2974548339844,293.15301513671875,290.6090393066406,1.0,0.2327834963798523,0.9990463852882384,0.9990463852882384,1.0,1.0,-1.1273163557052612,0.4888278543949127,0.6384884715080261,0.2139152437448501,0.0,0.0,1.0,33.85702896118164,25.0,18.354660034179688,-8351.1376953125,146.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85675048828125,311.677734375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.03125,28800.0,0.0,0.0,0.1899816840887069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928826570510864,1.6929062604904177,-2.366788248764351e-05,0.0,0.0001928072597365,0.0,0.0,539.433837890625,0.0,0.0,0.0,0.9391724467277528,4.0,0.0,1.0
288360,293.0493469238281,297.1499938964844,293.1499938964844,0.093147188425064,-2169.81884765625,304.14715576171875,0.7794676423072815,0.1463110595941543,0.1323582977056503,293.0907897949219,297.1499938964844,293.1499938964844,0.1793866753578186,-3858.69140625,304.14923095703125,0.9302411079406738,0.2477737069129943,0.2353429049253463,293.0121154785156,297.1499938964844,293.1499938964844,0.1296484917402267,-2200.731201171875,304.1430969238281,0.8501274585723877,0.191426932811737,0.1342840641736984,293.0263366699219,297.1499938964844,293.1499938964844,0.1539437919855117,-3417.46630859375,304.14404296875,0.8899973630905151,0.2196487039327621,0.2085126191377639,293.1581726074219,297.1499938964844,293.1499938964844,0.0066162860020995,-2382.237060546875,299.1947937011719,0.5371801853179932,0.050000000745058,0.2293121218681335,290.6177673339844,291.1499938964844,270.40240478515625,269.99774169921875,283.3038024902344,293.1575927734375,290.6208190917969,1.0,0.2310715019702911,0.9988598823547364,0.9988598823547364,1.0,1.0,-1.127877116203308,0.4890740513801574,0.6388030648231506,0.2140570878982544,0.0,0.0,1.0,32.64241409301758,25.0,27.4096622467041,-8378.34375,144.04917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778381347656,311.7116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,28503.779296875,28800.0,0.0,0.0,0.1903361231088638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717174410820007,1.7171988487243652,-2.435199530737009e-05,0.0,0.0001931669685291,0.0,0.0,562.990478515625,0.0,0.0,0.0,0.9378488063812256,4.0,0.0,1.0
288420,293.0610656738281,297.1499938964844,293.1499938964844,0.093078039586544,-2168.0625,304.148193359375,0.791437029838562,0.1464825123548507,0.1324796676635742,293.1004638671875,297.1499938964844,293.1499938964844,0.1785957515239715,-3844.400390625,304.1507873535156,0.9452212452888488,0.2473107874393463,0.234867662191391,293.0246887207031,297.1499938964844,293.1499938964844,0.1301834136247635,-2207.523681640625,304.1445007324219,0.8636951446533203,0.1923713237047195,0.1349279284477234,293.0382995605469,297.1499938964844,293.1499938964844,0.1542544811964035,-3422.267822265625,304.1454772949219,0.9044111967086792,0.2203597426414489,0.2091601490974426,293.16748046875,297.1499938964844,293.1499938964844,0.0065655275247991,-2365.72705078125,299.174072265625,0.5466047525405884,0.050000000745058,0.2289495468139648,290.6422424316406,291.1499938964844,270.4208374023437,270.01153564453125,283.3169250488281,293.1668701171875,290.64471435546875,1.0,0.2283075153827667,0.9984867572784424,0.9984867572784424,1.0,1.0,-1.128567457199097,0.4893727898597717,0.6391946077346802,0.2142324447631836,0.0,0.0,1.0,30.7166748046875,25.0,31.17821311950684,-8395.970703125,140.53936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,311.7571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.296875,28800.0,0.0,0.0,0.1909057796001434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.4546372515033e-05,0.0,0.0001937451015692,0.0,0.0,569.7446899414062,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
288480,293.0610656738281,297.1499938964844,293.1499938964844,0.093078039586544,-2168.0625,304.148193359375,0.791437029838562,0.1464825123548507,0.1324796676635742,293.1004638671875,297.1499938964844,293.1499938964844,0.1785957515239715,-3844.400390625,304.1507873535156,0.9452212452888488,0.2473107874393463,0.234867662191391,293.0246887207031,297.1499938964844,293.1499938964844,0.1301834136247635,-2207.523681640625,304.1445007324219,0.8636951446533203,0.1923713237047195,0.1349279284477234,293.0382995605469,297.1499938964844,293.1499938964844,0.1542544811964035,-3422.267822265625,304.1454772949219,0.9044111967086792,0.2203597426414489,0.2091601490974426,293.16748046875,297.1499938964844,293.1499938964844,0.0065655275247991,-2365.72705078125,299.174072265625,0.5466047525405884,0.050000000745058,0.2289495468139648,290.6422424316406,291.1499938964844,270.4208374023437,270.01153564453125,283.3169250488281,293.1668701171875,290.64471435546875,1.0,0.2283075153827667,0.9984867572784424,0.9984867572784424,1.0,1.0,-1.128567457199097,0.4893727898597717,0.6391946077346802,0.2142324447631836,0.0,0.0,1.0,30.7166748046875,25.0,31.17821311950684,-8395.970703125,140.53936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,311.7571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.296875,28800.0,0.0,0.0,0.1909057796001434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.4546372515033e-05,0.0,0.0001937451015692,0.0,0.0,569.7446899414062,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
288540,293.0721130371094,297.1499938964844,293.1499938964844,0.0929073691368103,-2164.461669921875,304.1490783691406,0.8007945418357849,0.1464937478303909,0.1324725002050399,293.1096496582031,297.1499938964844,293.1499938964844,0.1777106672525406,-3828.598876953125,304.1520080566406,0.956305742263794,0.2467034608125686,0.2342730313539505,293.0367431640625,297.1499938964844,293.1499938964844,0.1305640041828155,-2212.264404296875,304.14569091796875,0.8747773766517639,0.1930994689464569,0.1354321986436844,293.0497436523437,297.1499938964844,293.1499938964844,0.1544189751148224,-3424.5595703125,304.146728515625,0.9167093634605408,0.2208680212497711,0.2096317410469055,293.1768493652344,297.1499938964844,293.1499938964844,0.0065157460048794,-2349.677001953125,299.14910888671875,0.5541888475418091,0.050000000745058,0.2286857664585113,290.6646728515625,291.1499938964844,270.439697265625,270.025634765625,283.3304443359375,293.1762390136719,290.6671142578125,1.0,0.2262244820594787,0.9981136322021484,0.9981136322021484,1.0,1.0,-1.1287000179290771,0.4894209802150726,0.6392790079116821,0.2142675817012787,0.0,0.0,1.0,29.31070709228516,25.0,31.47101593017578,-8407.12109375,137.87506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,311.8026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1015625,29880.0,0.0,0.0,0.1912694871425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725597620010376,1.7256221771240234,-2.4591487090219744e-05,0.0,0.0001941142108989,0.0,0.0,571.3161010742188,0.0,0.0,0.0,0.9570283889770508,4.0,0.0,1.0
288600,293.0721130371094,297.1499938964844,293.1499938964844,0.0929073691368103,-2164.461669921875,304.1490783691406,0.8007945418357849,0.1464937478303909,0.1324725002050399,293.1096496582031,297.1499938964844,293.1499938964844,0.1777106672525406,-3828.598876953125,304.1520080566406,0.956305742263794,0.2467034608125686,0.2342730313539505,293.0367431640625,297.1499938964844,293.1499938964844,0.1305640041828155,-2212.264404296875,304.14569091796875,0.8747773766517639,0.1930994689464569,0.1354321986436844,293.0497436523437,297.1499938964844,293.1499938964844,0.1544189751148224,-3424.5595703125,304.146728515625,0.9167093634605408,0.2208680212497711,0.2096317410469055,293.1768493652344,297.1499938964844,293.1499938964844,0.0065157460048794,-2349.677001953125,299.14910888671875,0.5541888475418091,0.050000000745058,0.2286857664585113,290.6646728515625,291.1499938964844,270.439697265625,270.025634765625,283.3304443359375,293.1762390136719,290.6671142578125,1.0,0.2262244820594787,0.9981136322021484,0.9981136322021484,1.0,1.0,-1.1287000179290771,0.4894209802150726,0.6392790079116821,0.2142675817012787,0.0,0.0,1.0,29.31070709228516,25.0,31.47101593017578,-8407.12109375,137.87506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,311.8026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1015625,29880.0,0.0,0.0,0.1912694871425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725597620010376,1.7256221771240234,-2.4591487090219744e-05,0.0,0.0001941142108989,0.0,0.0,571.3161010742188,0.0,0.0,0.0,0.9570283889770508,4.0,0.0,1.0
288660,293.0824890136719,297.1499938964844,293.1499938964844,0.0925713405013084,-2157.6669921875,304.14996337890625,0.8077749609947205,0.1463619619607925,0.1323481649160385,293.11834716796875,297.1499938964844,293.1499938964844,0.176598235964775,-3808.751708984375,304.1531677246094,0.9641267657279968,0.2459647059440612,0.2335673421621322,293.0482788085937,297.1499938964844,293.1499938964844,0.1306989639997482,-2213.5732421875,304.1469116210937,0.883490800857544,0.1936315894126892,0.135808065533638,293.0606689453125,297.1499938964844,293.1499938964844,0.1543261706829071,-3422.159912109375,304.14794921875,0.926658809185028,0.2211923450231552,0.2099413424730301,293.18621826171875,297.1499938964844,293.1499938964844,0.0064635016024112,-2332.260009765625,299.1237487792969,0.5600926280021667,0.050000000745058,0.2284948378801345,290.6947021484375,291.1499938964844,270.4589538574219,270.0400085449219,283.34429931640625,293.18560791015625,290.6979064941406,1.0,0.2246347218751907,0.9977591037750244,0.9977591037750244,1.0,1.0,-1.1282975673675537,0.4892291128635406,0.6390684247016907,0.2141687721014022,0.0,0.0,1.0,28.286380767822266,25.0,40.026344299316406,-8435.7255859375,135.8013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,311.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.81640625,29880.0,0.0,0.0,0.1915138661861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.754036545753479,-2.5407995053683408e-05,0.0,0.0001943622337421,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.957720935344696,4.0,0.0,1.0
288720,293.0824890136719,297.1499938964844,293.1499938964844,0.0925713405013084,-2157.6669921875,304.14996337890625,0.8077749609947205,0.1463619619607925,0.1323481649160385,293.11834716796875,297.1499938964844,293.1499938964844,0.176598235964775,-3808.751708984375,304.1531677246094,0.9641267657279968,0.2459647059440612,0.2335673421621322,293.0482788085937,297.1499938964844,293.1499938964844,0.1306989639997482,-2213.5732421875,304.1469116210937,0.883490800857544,0.1936315894126892,0.135808065533638,293.0606689453125,297.1499938964844,293.1499938964844,0.1543261706829071,-3422.159912109375,304.14794921875,0.926658809185028,0.2211923450231552,0.2099413424730301,293.18621826171875,297.1499938964844,293.1499938964844,0.0064635016024112,-2332.260009765625,299.1237487792969,0.5600926280021667,0.050000000745058,0.2284948378801345,290.6947021484375,291.1499938964844,270.4589538574219,270.0400085449219,283.34429931640625,293.18560791015625,290.6979064941406,1.0,0.2246347218751907,0.9977591037750244,0.9977591037750244,1.0,1.0,-1.1282975673675537,0.4892291128635406,0.6390684247016907,0.2141687721014022,0.0,0.0,1.0,28.286380767822266,25.0,40.026344299316406,-8435.7255859375,135.8013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,311.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.81640625,29880.0,0.0,0.0,0.1915138661861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.754036545753479,-2.5407995053683408e-05,0.0,0.0001943622337421,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.957720935344696,4.0,0.0,1.0
288780,293.0922241210937,297.1499938964844,293.1499938964844,0.0921593531966209,-2149.517578125,304.150634765625,0.8125613331794739,0.1460997313261032,0.1321145296096801,293.12652587890625,297.1499938964844,293.1499938964844,0.1754229217767715,-3787.9169921875,304.1540832519531,0.9693621397018432,0.2451038509607315,0.2327553182840347,293.05926513671875,297.1499938964844,293.1499938964844,0.1307131797075271,-2213.306884765625,304.1479187011719,0.8900470733642578,0.1939821392297744,0.1360629200935363,293.0710754394531,297.1499938964844,293.1499938964844,0.1541220396757125,-3417.887939453125,304.14898681640625,0.934070348739624,0.2213460505008697,0.2100978344678878,293.19549560546875,297.1499938964844,293.1499938964844,0.0064107272773981,-2314.911376953125,299.0945739746094,0.5645315647125244,0.050000000745058,0.2283585667610168,290.7225036621094,291.1499938964844,270.47857666015625,270.0546875,283.3584289550781,293.19488525390625,290.72540283203125,1.0,0.223402515053749,0.9974045157432556,0.9974045157432556,1.0,1.0,-1.1273728609085083,0.488802433013916,0.6385703682899475,0.213939368724823,0.0,0.0,1.0,27.5467472076416,25.0,38.54314804077149,-8440.7578125,134.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468444824219,311.8987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,29848.208984375,29880.0,0.0,0.0,0.1916118413209915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.5500597985228524e-05,0.0,0.0001944616524269,0.0,0.0,603.2884521484375,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
288840,293.0922241210937,297.1499938964844,293.1499938964844,0.0921593531966209,-2149.517578125,304.150634765625,0.8125613331794739,0.1460997313261032,0.1321145296096801,293.12652587890625,297.1499938964844,293.1499938964844,0.1754229217767715,-3787.9169921875,304.1540832519531,0.9693621397018432,0.2451038509607315,0.2327553182840347,293.05926513671875,297.1499938964844,293.1499938964844,0.1307131797075271,-2213.306884765625,304.1479187011719,0.8900470733642578,0.1939821392297744,0.1360629200935363,293.0710754394531,297.1499938964844,293.1499938964844,0.1541220396757125,-3417.887939453125,304.14898681640625,0.934070348739624,0.2213460505008697,0.2100978344678878,293.19549560546875,297.1499938964844,293.1499938964844,0.0064107272773981,-2314.911376953125,299.0945739746094,0.5645315647125244,0.050000000745058,0.2283585667610168,290.7225036621094,291.1499938964844,270.47857666015625,270.0546875,283.3584289550781,293.19488525390625,290.72540283203125,1.0,0.223402515053749,0.9974045157432556,0.9974045157432556,1.0,1.0,-1.1273728609085083,0.488802433013916,0.6385703682899475,0.213939368724823,0.0,0.0,1.0,27.5467472076416,25.0,38.54314804077149,-8440.7578125,134.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468444824219,311.8987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,29848.208984375,29880.0,0.0,0.0,0.1916118413209915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.5500597985228524e-05,0.0,0.0001944616524269,0.0,0.0,603.2884521484375,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
288900,293.0968322753906,297.1499938964844,293.1499938964844,0.09192506223917,-2144.930419921875,304.1509704589844,0.8142834901809692,0.1459237188100814,0.1319595575332641,293.1304626464844,297.1499938964844,293.1499938964844,0.1748097538948059,-3777.078857421875,304.1544494628906,0.971200942993164,0.2446308434009552,0.2323116660118103,293.0645446777344,297.1499938964844,293.1499938964844,0.130675196647644,-2212.577880859375,304.1483459472656,0.8926073908805847,0.1940940618515014,0.1361476778984069,293.0760498046875,297.1499938964844,293.1499938964844,0.1539777070283889,-3415.027587890625,304.1494140625,0.9369145035743712,0.2213632762432098,0.2101219892501831,293.2000732421875,297.1499938964844,293.1499938964844,0.0063842441886663,-2306.25537109375,299.07867431640625,0.5662788152694702,0.050000000745058,0.2283065170049667,290.7356872558594,291.1499938964844,270.4884948730469,270.0621032714844,283.3655700683594,293.1994934082031,290.738525390625,1.0,0.2228875607252121,0.9972272515296936,0.9972272515296936,1.0,1.0,-1.1267225742340088,0.4885045886039734,0.6382180452346802,0.2137779295444488,0.0,0.0,1.0,27.26020812988281,25.0,37.5796012878418,-8441.3544921875,133.41758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,311.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.794921875,30960.0,0.0,0.0,0.1916038990020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576926946640017,1.757718205451965,-2.5514767912682142e-05,0.0,0.0001944536052178,0.0,0.0,603.7913818359375,0.0,0.0,0.0,0.9745466113090516,4.0,0.0,1.0
288960,293.101318359375,297.1499938964844,293.1499938964844,0.0916476100683212,-2139.4921875,304.1512756347656,0.8156332969665527,0.145719826221466,0.1317808330059051,293.1342468261719,297.1499938964844,293.1499938964844,0.1741316169500351,-3765.049560546875,304.1548767089844,0.972609519958496,0.2441309839487075,0.2318442314863205,293.0696716308594,297.1499938964844,293.1499938964844,0.1305723935365677,-2210.927734375,304.1488342285156,0.8947452902793884,0.1941662579774856,0.1362056732177734,293.0809326171875,297.1499938964844,293.1499938964844,0.1537636071443557,-3410.869873046875,304.1499328613281,0.9392562508583068,0.221342995762825,0.2101120799779892,293.2046203613281,297.1499938964844,293.1499938964844,0.006357068195939,-2297.1416015625,299.06298828125,0.5677546858787537,0.050000000745058,0.2282631993293762,290.7512512207031,291.1499938964844,270.4985046386719,270.0695495605469,283.372802734375,293.2040405273437,290.7552795410156,1.0,0.2224254757165908,0.9970584511756896,0.9970584511756896,1.0,1.0,-1.1259528398513794,0.4881530702114105,0.6377997994422913,0.2135871052742004,0.0,0.0,1.0,27.018768310546875,25.0,43.55454635620117,-8458.7978515625,132.75314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,311.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,30674.19921875,30960.0,0.0,0.0,0.1915894597768783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813522815704346,1.7813785076141355,-2.6206276743323546e-05,0.0,0.0001944389368873,0.0,0.0,628.5033569335938,0.0,0.0,0.0,0.9728584885597228,4.0,0.0,1.0
289020,293.1098022460937,297.1499938964844,293.1499938964844,0.0910329669713974,-2127.51708984375,304.1518859863281,0.8173651695251465,0.1452319622039795,0.1313541978597641,293.1415405273437,297.1499938964844,293.1499938964844,0.1727109402418136,-3739.88818359375,304.1556091308594,0.9743266701698304,0.2430529594421386,0.2308387011289596,293.0795593261719,297.1499938964844,293.1499938964844,0.1302709877490997,-2206.345703125,304.14971923828125,0.8978875279426575,0.1941952556371688,0.1362430453300476,293.0903015136719,297.1499938964844,293.1499938964844,0.1532419323921203,-3400.92578125,304.1508178710937,0.9426150321960448,0.221193328499794,0.2099920362234115,293.213623046875,297.1499938964844,293.1499938964844,0.006300673354417,-2278.30419921875,299.0302429199219,0.5699964165687561,0.050000000745058,0.2281985431909561,290.7837829589844,291.1499938964844,270.51873779296875,270.08465576171875,283.3873596191406,293.2130432128906,290.7869873046875,1.0,0.221626728773117,0.9967207908630372,0.9967207908630372,1.0,1.0,-1.1240571737289429,0.4872895181179046,0.6367676854133606,0.2131180763244629,0.0,0.0,1.0,26.648408889770508,25.0,42.83358001708984,-8458.6416015625,131.54933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,311.982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,30896.2734375,30960.0,0.0,0.0,0.191494807600975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877888679504397,1.7878153324127195,-2.639600461407099e-05,0.0,0.0001943428942468,0.0,0.0,635.341064453125,0.0,0.0,0.0,0.976045548915863,4.0,0.0,1.0
289080,293.1098022460937,297.1499938964844,293.1499938964844,0.0910329669713974,-2127.51708984375,304.1518859863281,0.8173651695251465,0.1452319622039795,0.1313541978597641,293.1415405273437,297.1499938964844,293.1499938964844,0.1727109402418136,-3739.88818359375,304.1556091308594,0.9743266701698304,0.2430529594421386,0.2308387011289596,293.0795593261719,297.1499938964844,293.1499938964844,0.1302709877490997,-2206.345703125,304.14971923828125,0.8978875279426575,0.1941952556371688,0.1362430453300476,293.0903015136719,297.1499938964844,293.1499938964844,0.1532419323921203,-3400.92578125,304.1508178710937,0.9426150321960448,0.221193328499794,0.2099920362234115,293.213623046875,297.1499938964844,293.1499938964844,0.006300673354417,-2278.30419921875,299.0302429199219,0.5699964165687561,0.050000000745058,0.2281985431909561,290.7837829589844,291.1499938964844,270.51873779296875,270.08465576171875,283.3873596191406,293.2130432128906,290.7869873046875,1.0,0.221626728773117,0.9967207908630372,0.9967207908630372,1.0,1.0,-1.1240571737289429,0.4872895181179046,0.6367676854133606,0.2131180763244629,0.0,0.0,1.0,26.648408889770508,25.0,42.83358001708984,-8458.6416015625,131.54933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,311.982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,30896.2734375,30960.0,0.0,0.0,0.191494807600975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877888679504397,1.7878153324127195,-2.639600461407099e-05,0.0,0.0001943428942468,0.0,0.0,635.341064453125,0.0,0.0,0.0,0.976045548915863,4.0,0.0,1.0
289140,293.1177062988281,297.1499938964844,293.1499938964844,0.0903746485710144,-2114.800048828125,304.15234375,0.8180311322212219,0.1446457505226135,0.1308417022228241,293.1483764648437,297.1499938964844,293.1499938964844,0.1712688207626342,-3714.42529296875,304.1561279296875,0.9748566150665284,0.2418780475854873,0.2297446280717849,293.08892822265625,297.1499938964844,293.1499938964844,0.1298933625221252,-2200.797119140625,304.15045166015625,0.8997527360916138,0.194080501794815,0.1361817121505737,293.0991516113281,297.1499938964844,293.1499938964844,0.1526549309492111,-3389.920654296875,304.1515197753906,0.9445123672485352,0.2209076732397079,0.2097459435462951,293.222412109375,297.1499938964844,293.1499938964844,0.0062442426569759,-2259.725830078125,298.9934387207031,0.5714616775512695,0.050000000745058,0.2281570136547088,290.8120422363281,291.1499938964844,270.5392150878906,270.09991455078125,283.4020690917969,293.2218322753906,290.8150329589844,1.0,0.2209498584270477,0.9963831305503844,0.9963831305503844,1.0,1.0,-1.121710181236267,0.4862222373485565,0.635487973690033,0.2125396579504013,0.0,0.0,1.0,26.39553451538086,25.0,39.81219100952149,-8451.8935546875,130.4566192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421203613281,312.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,30946.0390625,32040.0,0.0,0.0,0.1912929564714431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892282009124756,1.789254665374756,-2.643852167238947e-05,0.0,0.0001941380323842,0.0,0.0,636.8767700195312,0.0,0.0,0.0,0.9917584657669068,4.0,0.0,1.0
289200,293.1177062988281,297.1499938964844,293.1499938964844,0.0903746485710144,-2114.800048828125,304.15234375,0.8180311322212219,0.1446457505226135,0.1308417022228241,293.1483764648437,297.1499938964844,293.1499938964844,0.1712688207626342,-3714.42529296875,304.1561279296875,0.9748566150665284,0.2418780475854873,0.2297446280717849,293.08892822265625,297.1499938964844,293.1499938964844,0.1298933625221252,-2200.797119140625,304.15045166015625,0.8997527360916138,0.194080501794815,0.1361817121505737,293.0991516113281,297.1499938964844,293.1499938964844,0.1526549309492111,-3389.920654296875,304.1515197753906,0.9445123672485352,0.2209076732397079,0.2097459435462951,293.222412109375,297.1499938964844,293.1499938964844,0.0062442426569759,-2259.725830078125,298.9934387207031,0.5714616775512695,0.050000000745058,0.2281570136547088,290.8120422363281,291.1499938964844,270.5392150878906,270.09991455078125,283.4020690917969,293.2218322753906,290.8150329589844,1.0,0.2209498584270477,0.9963831305503844,0.9963831305503844,1.0,1.0,-1.121710181236267,0.4862222373485565,0.635487973690033,0.2125396579504013,0.0,0.0,1.0,26.39553451538086,25.0,39.81219100952149,-8451.8935546875,130.4566192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421203613281,312.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,30946.0390625,32040.0,0.0,0.0,0.1912929564714431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892282009124756,1.789254665374756,-2.643852167238947e-05,0.0,0.0001941380323842,0.0,0.0,636.8767700195312,0.0,0.0,0.0,0.9917584657669068,4.0,0.0,1.0
289260,293.12506103515625,297.1499938964844,293.1499938964844,0.0896067917346954,-2099.9609375,304.15283203125,0.8178473711013794,0.1439695507287979,0.1302502304315567,293.1548156738281,297.1499938964844,293.1499938964844,0.1696742922067642,-3686.16552734375,304.15673828125,0.9744550585746764,0.2406127899885177,0.2285676896572113,293.0977783203125,297.1499938964844,293.1499938964844,0.1293446570634842,-2192.848388671875,304.1512145996094,0.9005852937698364,0.1938319653272628,0.1360282450914383,293.1075439453125,297.1499938964844,293.1499938964844,0.1518887430429458,-3375.619873046875,304.1522827148437,0.9452528357505798,0.2204950302839279,0.2093818336725235,293.23101806640625,297.1499938964844,293.1499938964844,0.0061852764338254,-2239.881591796875,298.9563293457031,0.5723241567611694,0.050000000745058,0.2281328588724136,290.8456115722656,291.1499938964844,270.5599365234375,270.11529541015625,283.4169616699219,293.2304382324219,290.84912109375,1.0,0.2203529477119445,0.9960650205612184,0.9960650205612184,1.0,1.0,-1.1189374923706057,0.4849627315998077,0.6339747905731201,0.2118604928255081,0.0,0.0,1.0,26.22989654541016,25.0,45.17584609985352,-8460.81640625,129.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16424560546875,312.0511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.529296875,32040.0,0.0,0.0,0.1910573840141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167827129364007,1.816809892654419,-2.7259109629085287e-05,0.0,0.0001938989589689,0.0,0.0,666.756591796875,0.0,0.0,0.0,0.991972267627716,4.0,0.0,1.0
289320,293.12506103515625,297.1499938964844,293.1499938964844,0.0896067917346954,-2099.9609375,304.15283203125,0.8178473711013794,0.1439695507287979,0.1302502304315567,293.1548156738281,297.1499938964844,293.1499938964844,0.1696742922067642,-3686.16552734375,304.15673828125,0.9744550585746764,0.2406127899885177,0.2285676896572113,293.0977783203125,297.1499938964844,293.1499938964844,0.1293446570634842,-2192.848388671875,304.1512145996094,0.9005852937698364,0.1938319653272628,0.1360282450914383,293.1075439453125,297.1499938964844,293.1499938964844,0.1518887430429458,-3375.619873046875,304.1522827148437,0.9452528357505798,0.2204950302839279,0.2093818336725235,293.23101806640625,297.1499938964844,293.1499938964844,0.0061852764338254,-2239.881591796875,298.9563293457031,0.5723241567611694,0.050000000745058,0.2281328588724136,290.8456115722656,291.1499938964844,270.5599365234375,270.11529541015625,283.4169616699219,293.2304382324219,290.84912109375,1.0,0.2203529477119445,0.9960650205612184,0.9960650205612184,1.0,1.0,-1.1189374923706057,0.4849627315998077,0.6339747905731201,0.2118604928255081,0.0,0.0,1.0,26.22989654541016,25.0,45.17584609985352,-8460.81640625,129.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16424560546875,312.0511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.529296875,32040.0,0.0,0.0,0.1910573840141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167827129364007,1.816809892654419,-2.7259109629085287e-05,0.0,0.0001938989589689,0.0,0.0,666.756591796875,0.0,0.0,0.0,0.991972267627716,4.0,0.0,1.0
289380,293.1319274902344,297.1499938964844,293.1499938964844,0.0888049751520156,-2084.5625,304.1532287597656,0.8169817924499512,0.1432102024555206,0.1295849233865738,293.160888671875,297.1499938964844,293.1499938964844,0.16806660592556,-3657.72900390625,304.1571655273437,0.9733087420463562,0.2392629384994506,0.2273119539022445,293.10614013671875,297.1499938964844,293.1499938964844,0.128733143210411,-2184.107177734375,304.1518249511719,0.900584876537323,0.1934575885534286,0.1357873827219009,293.115478515625,297.1499938964844,293.1499938964844,0.1510694622993469,-3360.462890625,304.15289306640625,0.9450727701187134,0.2199628502130508,0.2089055180549621,293.2394104003906,297.1499938964844,293.1499938964844,0.0061254445463418,-2220.01904296875,298.9156494140625,0.5727241039276123,0.050000000745058,0.2281217724084854,290.8757629394531,291.1499938964844,270.5808410644531,270.1307983398437,283.4319763183594,293.2388610839844,290.87890625,1.0,0.219804435968399,0.995746910572052,0.995746910572052,1.0,1.0,-1.1157578229904177,0.4835184514522552,0.6322393417358398,0.2110868692398071,0.0,0.0,1.0,26.128820419311523,25.0,41.9987907409668,-8448.2685546875,128.41497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,312.0750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.728515625,32040.0,0.0,0.0,0.1907546669244766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819746851921081,1.8197742700576784,-2.7348132789484225e-05,0.0,0.0001935917389346,0.0,0.0,670.0255126953125,0.0,0.0,0.0,0.9934393763542176,4.0,0.0,1.0
289440,293.1319274902344,297.1499938964844,293.1499938964844,0.0888049751520156,-2084.5625,304.1532287597656,0.8169817924499512,0.1432102024555206,0.1295849233865738,293.160888671875,297.1499938964844,293.1499938964844,0.16806660592556,-3657.72900390625,304.1571655273437,0.9733087420463562,0.2392629384994506,0.2273119539022445,293.10614013671875,297.1499938964844,293.1499938964844,0.128733143210411,-2184.107177734375,304.1518249511719,0.900584876537323,0.1934575885534286,0.1357873827219009,293.115478515625,297.1499938964844,293.1499938964844,0.1510694622993469,-3360.462890625,304.15289306640625,0.9450727701187134,0.2199628502130508,0.2089055180549621,293.2394104003906,297.1499938964844,293.1499938964844,0.0061254445463418,-2220.01904296875,298.9156494140625,0.5727241039276123,0.050000000745058,0.2281217724084854,290.8757629394531,291.1499938964844,270.5808410644531,270.1307983398437,283.4319763183594,293.2388610839844,290.87890625,1.0,0.219804435968399,0.995746910572052,0.995746910572052,1.0,1.0,-1.1157578229904177,0.4835184514522552,0.6322393417358398,0.2110868692398071,0.0,0.0,1.0,26.128820419311523,25.0,41.9987907409668,-8448.2685546875,128.41497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,312.0750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.728515625,32040.0,0.0,0.0,0.1907546669244766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819746851921081,1.8197742700576784,-2.7348132789484225e-05,0.0,0.0001935917389346,0.0,0.0,670.0255126953125,0.0,0.0,0.0,0.9934393763542176,4.0,0.0,1.0
289500,293.1351623535156,297.1499938964844,293.1499938964844,0.0883893445134162,-2076.608154296875,304.1534118652344,0.8163341879844666,0.1428012698888778,0.1292261183261871,293.16375732421875,297.1499938964844,293.1499938964844,0.167253166437149,-3643.347412109375,304.1573486328125,0.9724997878074646,0.2385580390691757,0.2266559898853302,293.11016845703125,297.1499938964844,293.1499938964844,0.1284010261297226,-2179.391357421875,304.152099609375,0.9003226161003113,0.1932253986597061,0.1356355547904968,293.1192626953125,297.1499938964844,293.1499938964844,0.1506362408399582,-3352.483154296875,304.15313720703125,0.9446946382522584,0.2196539491415023,0.2086270153522491,293.2435302734375,297.1499938964844,293.1499938964844,0.0060953344218432,-2210.07666015625,298.89410400390625,0.5727853775024414,0.050000000745058,0.2281201183795929,290.8898620605469,291.1499938964844,270.5913391113281,270.1385803222656,283.4395446777344,293.24298095703125,290.89288330078125,1.0,0.2195411473512649,0.9955878257751464,0.9955878257751464,1.0,1.0,-1.1140213012695312,0.4827295839786529,0.6312917470932007,0.2106668502092361,0.0,0.0,1.0,26.0971736907959,25.0,40.45633316040039,-8440.40234375,127.91043853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1948547363281,312.0865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,32025.921875,33120.0,0.0,0.0,0.1905729323625564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201786279678345,1.8202060461044312,-2.7361111278878525e-05,0.0,0.000193407307961,0.0,0.0,670.5026245117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289560,293.1383056640625,297.1499938964844,293.1499938964844,0.0879509821534156,-2068.212158203125,304.153564453125,0.815569281578064,0.1423748284578323,0.1288517564535141,293.16656494140625,297.1499938964844,293.1499938964844,0.1664076894521713,-3628.363525390625,304.1575622558594,0.9715607762336732,0.2378349900245666,0.2259831130504608,293.1140441894531,297.1499938964844,293.1499938964844,0.1280328035354614,-2174.1630859375,304.1523742675781,0.8999183773994446,0.1929659247398376,0.1354647874832153,293.1229553222656,297.1499938964844,293.1499938964844,0.1501650065183639,-3343.79443359375,304.1534423828125,0.9441604614257812,0.2193190455436706,0.2083241045475006,293.2475891113281,297.1499938964844,293.1499938964844,0.0060648410581052,-2199.891845703125,298.8724365234375,0.5727748870849609,0.050000000745058,0.2281204611063003,290.9049377441406,291.1499938964844,270.6018981933594,270.1463928222656,283.4471435546875,293.2470397949219,290.9085693359375,1.0,0.219281792640686,0.9954400062561036,0.9954400062561036,1.0,1.0,-1.1121963262557983,0.4819004833698272,0.6302958130836487,0.2102275192737579,0.0,0.0,1.0,26.07514190673828,25.0,42.620365142822266,-8440.001953125,127.40283966064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035827636719,312.1023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32438.443359375,33120.0,0.0,0.0,0.1903870701789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318638801574707,1.831891655921936,-2.771354775177315e-05,0.0,0.0001932186714839,0.0,0.0,683.4993286132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289620,293.14422607421875,297.1499938964844,293.1499938964844,0.0870482325553894,-2050.9765625,304.1539001464844,0.8137166500091553,0.141470119357109,0.1280564218759536,293.171875,297.1499938964844,293.1499938964844,0.1646996736526489,-3598.100830078125,304.1578674316406,0.9693228006362916,0.2363346666097641,0.2245862334966659,293.1214904785156,297.1499938964844,293.1499938964844,0.1272486597299575,-2163.080078125,304.15289306640625,0.8987239003181458,0.1923651844263076,0.1350659430027008,293.1300048828125,297.1499938964844,293.1499938964844,0.1491795927286148,-3325.683837890625,304.1539306640625,0.942666471004486,0.2185712307691574,0.2076444327831268,293.25555419921875,297.1499938964844,293.1499938964844,0.0060026100836694,-2179.224853515625,298.82720947265625,0.5725681185722351,0.050000000745058,0.2281263470649719,290.9342041015625,291.1499938964844,270.623046875,270.1620178222656,283.46240234375,293.2550354003906,290.9372253417969,1.0,0.2187680602073669,0.9951443672180176,0.9951443672180176,1.0,1.0,-1.108277678489685,0.4801193475723266,0.6281583309173584,0.209290862083435,0.0,0.0,1.0,26.055524826049805,25.0,39.88041687011719,-8420.3466796875,126.36988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22088623046875,312.1222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.1899647861719131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001927901175804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289680,293.14422607421875,297.1499938964844,293.1499938964844,0.0870482325553894,-2050.9765625,304.1539001464844,0.8137166500091553,0.141470119357109,0.1280564218759536,293.171875,297.1499938964844,293.1499938964844,0.1646996736526489,-3598.100830078125,304.1578674316406,0.9693228006362916,0.2363346666097641,0.2245862334966659,293.1214904785156,297.1499938964844,293.1499938964844,0.1272486597299575,-2163.080078125,304.15289306640625,0.8987239003181458,0.1923651844263076,0.1350659430027008,293.1300048828125,297.1499938964844,293.1499938964844,0.1491795927286148,-3325.683837890625,304.1539306640625,0.942666471004486,0.2185712307691574,0.2076444327831268,293.25555419921875,297.1499938964844,293.1499938964844,0.0060026100836694,-2179.224853515625,298.82720947265625,0.5725681185722351,0.050000000745058,0.2281263470649719,290.9342041015625,291.1499938964844,270.623046875,270.1620178222656,283.46240234375,293.2550354003906,290.9372253417969,1.0,0.2187680602073669,0.9951443672180176,0.9951443672180176,1.0,1.0,-1.108277678489685,0.4801193475723266,0.6281583309173584,0.209290862083435,0.0,0.0,1.0,26.055524826049805,25.0,39.88041687011719,-8420.3466796875,126.36988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22088623046875,312.1222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.1899647861719131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001927901175804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289740,293.14971923828125,297.1499938964844,293.1499938964844,0.0861129984259605,-2033.1845703125,304.1541442871094,0.8114978671073914,0.1405016630887985,0.1272035241127014,293.1768798828125,297.1499938964844,293.1499938964844,0.1629707366228103,-3567.45361328125,304.1581420898437,0.966675341129303,0.2347672879695892,0.2231258004903793,293.1285095214844,297.1499938964844,293.1499938964844,0.1264044791460037,-2151.19775390625,304.1533203125,0.8971043825149536,0.1916619688272476,0.1345951557159423,293.1366882324219,297.1499938964844,293.1499938964844,0.1481401026248932,-3306.6318359375,304.15435791015625,0.9407008290290833,0.2177256196737289,0.2068719267845153,293.2633361816406,297.1499938964844,293.1499938964844,0.0059398049488663,-2158.4482421875,298.779052734375,0.5721715688705444,0.050000000745058,0.2281375527381897,290.9611511230469,291.1499938964844,270.6443176269531,270.1776733398437,283.477783203125,293.2628173828125,290.964111328125,1.0,0.218251496553421,0.9948487281799316,0.9948487281799316,1.0,1.0,-1.1040222644805908,0.4781834185123443,0.6258388757705688,0.2082839608192443,0.0,0.0,1.0,26.060392379760746,25.0,38.01090621948242,-8398.9287109375,125.30418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,312.1424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1894712895154953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000192289284314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289800,293.14971923828125,297.1499938964844,293.1499938964844,0.0861129984259605,-2033.1845703125,304.1541442871094,0.8114978671073914,0.1405016630887985,0.1272035241127014,293.1768798828125,297.1499938964844,293.1499938964844,0.1629707366228103,-3567.45361328125,304.1581420898437,0.966675341129303,0.2347672879695892,0.2231258004903793,293.1285095214844,297.1499938964844,293.1499938964844,0.1264044791460037,-2151.19775390625,304.1533203125,0.8971043825149536,0.1916619688272476,0.1345951557159423,293.1366882324219,297.1499938964844,293.1499938964844,0.1481401026248932,-3306.6318359375,304.15435791015625,0.9407008290290833,0.2177256196737289,0.2068719267845153,293.2633361816406,297.1499938964844,293.1499938964844,0.0059398049488663,-2158.4482421875,298.779052734375,0.5721715688705444,0.050000000745058,0.2281375527381897,290.9611511230469,291.1499938964844,270.6443176269531,270.1776733398437,283.477783203125,293.2628173828125,290.964111328125,1.0,0.218251496553421,0.9948487281799316,0.9948487281799316,1.0,1.0,-1.1040222644805908,0.4781834185123443,0.6258388757705688,0.2082839608192443,0.0,0.0,1.0,26.060392379760746,25.0,38.01090621948242,-8398.9287109375,125.30418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,312.1424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1894712895154953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000192289284314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289860,293.1548156738281,297.1499938964844,293.1499938964844,0.0851378440856933,-2014.6773681640625,304.1543884277344,0.808968722820282,0.1394754350185394,0.1262983679771423,293.1815490722656,297.1499938964844,293.1499938964844,0.1612036675214767,-3536.08056640625,304.1583557128906,0.9636853933334352,0.2331384271383285,0.2216069996356964,293.1351318359375,297.1499938964844,293.1499938964844,0.1254899799823761,-2138.34814453125,304.1537475585937,0.8951468467712402,0.1908639371395111,0.1340577155351638,293.1429443359375,297.1499938964844,293.1499938964844,0.1470329463481903,-3286.356201171875,304.1547546386719,0.9383559823036194,0.2167893648147583,0.2060132771730423,293.2709045410156,297.1499938964844,293.1499938964844,0.0058758840896189,-2137.264404296875,298.7288513183594,0.5716395378112793,0.050000000745058,0.2281526327133178,290.9876708984375,291.1499938964844,270.6656188964844,270.1933288574219,283.4932556152344,293.2703857421875,290.9906311035156,1.0,0.2177240848541259,0.994572937488556,0.994572937488556,1.0,1.0,-1.09945547580719,0.4761039316654205,0.623351514339447,0.2072155624628067,0.0,0.0,1.0,26.082300186157227,25.0,37.158321380615234,-8375.7216796875,124.19915771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,312.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1889128684997558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001917225454235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289920,293.1548156738281,297.1499938964844,293.1499938964844,0.0851378440856933,-2014.6773681640625,304.1543884277344,0.808968722820282,0.1394754350185394,0.1262983679771423,293.1815490722656,297.1499938964844,293.1499938964844,0.1612036675214767,-3536.08056640625,304.1583557128906,0.9636853933334352,0.2331384271383285,0.2216069996356964,293.1351318359375,297.1499938964844,293.1499938964844,0.1254899799823761,-2138.34814453125,304.1537475585937,0.8951468467712402,0.1908639371395111,0.1340577155351638,293.1429443359375,297.1499938964844,293.1499938964844,0.1470329463481903,-3286.356201171875,304.1547546386719,0.9383559823036194,0.2167893648147583,0.2060132771730423,293.2709045410156,297.1499938964844,293.1499938964844,0.0058758840896189,-2137.264404296875,298.7288513183594,0.5716395378112793,0.050000000745058,0.2281526327133178,290.9876708984375,291.1499938964844,270.6656188964844,270.1933288574219,283.4932556152344,293.2703857421875,290.9906311035156,1.0,0.2177240848541259,0.994572937488556,0.994572937488556,1.0,1.0,-1.09945547580719,0.4761039316654205,0.623351514339447,0.2072155624628067,0.0,0.0,1.0,26.082300186157227,25.0,37.158321380615234,-8375.7216796875,124.19915771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,312.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1889128684997558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001917225454235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289980,293.1595153808594,297.1499938964844,293.1499938964844,0.0841228812932968,-1995.457275390625,304.15460205078125,0.8061571717262268,0.138394758105278,0.1253440082073211,293.1859130859375,297.1499938964844,293.1499938964844,0.1593970954418182,-3503.9443359375,304.1585998535156,0.9603983163833618,0.231451153755188,0.2200327515602111,293.141357421875,297.1499938964844,293.1499938964844,0.1245058998465538,-2124.531494140625,304.1541442871094,0.8929110169410706,0.1899755001068115,0.1334566324949264,293.1488647460937,297.1499938964844,293.1499938964844,0.1458581238985061,-3264.843505859375,304.1551208496094,0.9356958866119384,0.2157665938138961,0.2050722539424896,293.2782592773437,297.1499938964844,293.1499938964844,0.0058107520453631,-2115.61083984375,298.6766967773437,0.571010172367096,0.050000000745058,0.2281705439090728,291.0140991210937,291.1499938964844,270.6869506835937,270.2089233398437,283.50885009765625,293.2777709960937,291.0170593261719,1.0,0.217179849743843,0.9942971467971802,0.9942971467971802,1.0,1.0,-1.0945911407470703,0.4738863408565521,0.6207047700881958,0.2060908377170562,0.0,0.0,1.0,26.11603736877441,25.0,36.912479400634766,-8350.6748046875,123.04974365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716979980469,312.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1882947385311126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001910952269099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290040,293.1595153808594,297.1499938964844,293.1499938964844,0.0841228812932968,-1995.457275390625,304.15460205078125,0.8061571717262268,0.138394758105278,0.1253440082073211,293.1859130859375,297.1499938964844,293.1499938964844,0.1593970954418182,-3503.9443359375,304.1585998535156,0.9603983163833618,0.231451153755188,0.2200327515602111,293.141357421875,297.1499938964844,293.1499938964844,0.1245058998465538,-2124.531494140625,304.1541442871094,0.8929110169410706,0.1899755001068115,0.1334566324949264,293.1488647460937,297.1499938964844,293.1499938964844,0.1458581238985061,-3264.843505859375,304.1551208496094,0.9356958866119384,0.2157665938138961,0.2050722539424896,293.2782592773437,297.1499938964844,293.1499938964844,0.0058107520453631,-2115.61083984375,298.6766967773437,0.571010172367096,0.050000000745058,0.2281705439090728,291.0140991210937,291.1499938964844,270.6869506835937,270.2089233398437,283.50885009765625,293.2777709960937,291.0170593261719,1.0,0.217179849743843,0.9942971467971802,0.9942971467971802,1.0,1.0,-1.0945911407470703,0.4738863408565521,0.6207047700881958,0.2060908377170562,0.0,0.0,1.0,26.11603736877441,25.0,36.912479400634766,-8350.6748046875,123.04974365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716979980469,312.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1882947385311126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001910952269099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
