time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290100,293.1617431640625,297.1499938964844,293.1499938964844,0.0836007446050643,-1985.5860595703125,304.1547241210937,0.8046532869338989,0.1378350704908371,0.1248492822051048,293.18798828125,297.1499938964844,293.1499938964844,0.15847909450531,-3487.588623046875,304.15869140625,0.9586551189422609,0.2305866032838821,0.2192257195711136,293.14434814453125,297.1499938964844,293.1499938964844,0.1239885613322258,-2117.269287109375,304.1543273925781,0.8917043209075928,0.1894989758729934,0.1331332921981811,293.1517028808594,297.1499938964844,293.1499938964844,0.1452459543943405,-3253.631103515625,304.1553039550781,0.9342646598815918,0.2152242809534073,0.2045722305774688,293.2818603515625,297.1499938964844,293.1499938964844,0.0057777212932705,-2104.596923828125,298.6499328613281,0.5706682801246643,0.050000000745058,0.228180319070816,291.02734375,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2813720703125,291.0303039550781,1.0,0.2169001698493957,0.99415922164917,0.99415922164917,1.0,1.0,-1.0920521020889282,0.4727277457714081,0.6193243861198425,0.2055091112852096,0.0,0.0,1.0,26.13608360290528,25.0,36.93103790283203,-8337.458984375,122.4576187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,312.191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1879651844501495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001907607656903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290160,293.1639099121094,297.1499938964844,293.1499938964844,0.0830694884061813,-1975.553466796875,304.15484619140625,0.8031049370765686,0.1372634321451187,0.1243438050150871,293.1900329589844,297.1499938964844,293.1499938964844,0.157552033662796,-3471.052734375,304.1588134765625,0.9568530321121216,0.2297090888023376,0.2184064239263534,293.1472473144531,297.1499938964844,293.1499938964844,0.123455673456192,-2109.787841796875,304.1545104980469,0.8904479146003723,0.1890025287866592,0.1327959597110748,293.1544494628906,297.1499938964844,293.1499938964844,0.1446185559034347,-3242.135986328125,304.1554870605469,0.9327767491340636,0.214662879705429,0.204054057598114,293.2854309082031,297.1499938964844,293.1499938964844,0.0057443985715508,-2093.461181640625,298.6227722167969,0.5703132748603821,0.050000000745058,0.2281904816627502,291.04058837890625,291.1499938964844,270.708251953125,270.2244567871094,283.5245361328125,293.28497314453125,291.0435791015625,1.0,0.2166152000427246,0.994035005569458,0.994035005569458,1.0,1.0,-1.0894474983215332,0.4715386629104614,0.6179088354110718,0.2049163281917572,0.0,0.0,1.0,26.157621383666992,25.0,37.007606506347656,-8323.8056640625,121.85427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869873046875,312.200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1876235008239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001904140081023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290220,293.16796875,297.1499938964844,293.1499938964844,0.0819793045520782,-1955.002197265625,304.155029296875,0.7998889684677124,0.1360847651958465,0.1233006790280342,293.1938781738281,297.1499938964844,293.1499938964844,0.1556703746318817,-3437.431396484375,304.15899658203125,0.9530810117721558,0.2279154062271118,0.2167309522628784,293.1527709960937,297.1499938964844,293.1499938964844,0.122343361377716,-2094.166259765625,304.15484619140625,0.8877975344657898,0.1879504472017288,0.132079467177391,293.1596984863281,297.1499938964844,293.1499938964844,0.1433180272579193,-3218.29296875,304.15582275390625,0.9296450018882751,0.21348337829113,0.2029634863138198,293.2924499511719,297.1499938964844,293.1499938964844,0.0056768599897623,-2070.812255859375,298.5672302246094,0.5695712566375732,0.050000000745058,0.2282118499279022,291.0672912597656,291.1499938964844,270.7294921875,270.2398986816406,283.54034423828125,293.2919921875,291.0703430175781,1.0,0.2160278856754303,0.9937865734100342,0.9937865734100342,1.0,1.0,-1.0840412378311155,0.4690680801868438,0.6149731278419495,0.2036977410316467,0.0,0.0,1.0,26.2041130065918,25.0,37.27864837646485,-8295.1533203125,120.61270141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,312.2187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1869055330753326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001896853500511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290280,293.16796875,297.1499938964844,293.1499938964844,0.0819793045520782,-1955.002197265625,304.155029296875,0.7998889684677124,0.1360847651958465,0.1233006790280342,293.1938781738281,297.1499938964844,293.1499938964844,0.1556703746318817,-3437.431396484375,304.15899658203125,0.9530810117721558,0.2279154062271118,0.2167309522628784,293.1527709960937,297.1499938964844,293.1499938964844,0.122343361377716,-2094.166259765625,304.15484619140625,0.8877975344657898,0.1879504472017288,0.132079467177391,293.1596984863281,297.1499938964844,293.1499938964844,0.1433180272579193,-3218.29296875,304.15582275390625,0.9296450018882751,0.21348337829113,0.2029634863138198,293.2924499511719,297.1499938964844,293.1499938964844,0.0056768599897623,-2070.812255859375,298.5672302246094,0.5695712566375732,0.050000000745058,0.2282118499279022,291.0672912597656,291.1499938964844,270.7294921875,270.2398986816406,283.54034423828125,293.2919921875,291.0703430175781,1.0,0.2160278856754303,0.9937865734100342,0.9937865734100342,1.0,1.0,-1.0840412378311155,0.4690680801868438,0.6149731278419495,0.2036977410316467,0.0,0.0,1.0,26.2041130065918,25.0,37.27864837646485,-8295.1533203125,120.61270141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,312.2187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1869055330753326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001896853500511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290340,293.1717529296875,297.1499938964844,293.1499938964844,0.0808537378907203,-1933.83642578125,304.1552429199219,0.7965363264083862,0.1348613947629928,0.1222169399261474,293.1974792480469,297.1499938964844,293.1499938964844,0.1537540256977081,-3403.106689453125,304.1591796875,0.9491077065467834,0.2260725051164627,0.2150085419416427,293.1579895019531,297.1499938964844,293.1499938964844,0.1211725026369094,-2077.70947265625,304.1551818847656,0.8849897384643555,0.1868234574794769,0.1313100308179855,293.1646728515625,297.1499938964844,293.1499938964844,0.1419599056243896,-3193.367431640625,304.1561279296875,0.9263387322425842,0.2122320532798767,0.2018042653799057,293.2992858886719,297.1499938964844,293.1499938964844,0.0056080501526594,-2047.6260986328125,298.5100402832031,0.5688003897666931,0.050000000745058,0.2282341867685318,291.0942687988281,291.1499938964844,270.75067138671875,270.25518798828125,283.55621337890625,293.298828125,291.0973205566406,1.0,0.2154164165258407,0.9935381412506104,0.9935381412506104,1.0,1.0,-1.0783851146697998,0.4664798080921173,0.6119053363800049,0.2024392932653427,0.0,0.0,1.0,26.25338363647461,25.0,37.637725830078125,-8264.7568359375,119.32553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,312.2356262207031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1877462714910507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001905386016005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290400,293.1717529296875,297.1499938964844,293.1499938964844,0.0808537378907203,-1933.83642578125,304.1552429199219,0.7965363264083862,0.1348613947629928,0.1222169399261474,293.1974792480469,297.1499938964844,293.1499938964844,0.1537540256977081,-3403.106689453125,304.1591796875,0.9491077065467834,0.2260725051164627,0.2150085419416427,293.1579895019531,297.1499938964844,293.1499938964844,0.1211725026369094,-2077.70947265625,304.1551818847656,0.8849897384643555,0.1868234574794769,0.1313100308179855,293.1646728515625,297.1499938964844,293.1499938964844,0.1419599056243896,-3193.367431640625,304.1561279296875,0.9263387322425842,0.2122320532798767,0.2018042653799057,293.2992858886719,297.1499938964844,293.1499938964844,0.0056080501526594,-2047.6260986328125,298.5100402832031,0.5688003897666931,0.050000000745058,0.2282341867685318,291.0942687988281,291.1499938964844,270.75067138671875,270.25518798828125,283.55621337890625,293.298828125,291.0973205566406,1.0,0.2154164165258407,0.9935381412506104,0.9935381412506104,1.0,1.0,-1.0783851146697998,0.4664798080921173,0.6119053363800049,0.2024392932653427,0.0,0.0,1.0,26.25338363647461,25.0,37.637725830078125,-8264.7568359375,119.32553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,312.2356262207031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1877462714910507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001905386016005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290460,293.17529296875,297.1499938964844,293.1499938964844,0.0796824395656585,-1911.84765625,304.15545654296875,0.7930681705474854,0.1335960775613784,0.121095061302185,293.20086669921875,297.1499938964844,293.1499938964844,0.1517831236124038,-3367.68212890625,304.159423828125,0.9449564218521118,0.224182978272438,0.213241621851921,293.1628723144531,297.1499938964844,293.1499938964844,0.1199295371770858,-2060.200439453125,304.155517578125,0.8820488452911377,0.1856258511543274,0.1304907202720642,293.1693420410156,297.1499938964844,293.1499938964844,0.1405274271965026,-3167.012939453125,304.156494140625,0.9228927493095398,0.2109130322933197,0.2005803138017654,293.3059997558594,297.1499938964844,293.1499938964844,0.0055379820987582,-2023.769287109375,298.4520263671875,0.5680125951766968,0.050000000745058,0.2282571941614151,291.123046875,291.1499938964844,270.771728515625,270.27032470703125,283.5721740722656,293.3055419921875,291.1265869140625,1.0,0.2147803604602813,0.9933095574378968,0.9933095574378968,1.0,1.0,-1.072493076324463,0.4637802839279175,0.6087127327919006,0.2011458277702331,0.0,0.0,1.0,26.30391311645508,25.0,40.89068984985352,-8240.8984375,117.9946746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550109863281,312.2797546386719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1872390806674957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001900238567031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290520,293.17529296875,297.1499938964844,293.1499938964844,0.0796824395656585,-1911.84765625,304.15545654296875,0.7930681705474854,0.1335960775613784,0.121095061302185,293.20086669921875,297.1499938964844,293.1499938964844,0.1517831236124038,-3367.68212890625,304.159423828125,0.9449564218521118,0.224182978272438,0.213241621851921,293.1628723144531,297.1499938964844,293.1499938964844,0.1199295371770858,-2060.200439453125,304.155517578125,0.8820488452911377,0.1856258511543274,0.1304907202720642,293.1693420410156,297.1499938964844,293.1499938964844,0.1405274271965026,-3167.012939453125,304.156494140625,0.9228927493095398,0.2109130322933197,0.2005803138017654,293.3059997558594,297.1499938964844,293.1499938964844,0.0055379820987582,-2023.769287109375,298.4520263671875,0.5680125951766968,0.050000000745058,0.2282571941614151,291.123046875,291.1499938964844,270.771728515625,270.27032470703125,283.5721740722656,293.3055419921875,291.1265869140625,1.0,0.2147803604602813,0.9933095574378968,0.9933095574378968,1.0,1.0,-1.072493076324463,0.4637802839279175,0.6087127327919006,0.2011458277702331,0.0,0.0,1.0,26.30391311645508,25.0,40.89068984985352,-8240.8984375,117.9946746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550109863281,312.2797546386719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1872390806674957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001900238567031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290580,293.1785583496094,297.1499938964844,293.1499938964844,0.0784599259495735,-1888.934326171875,304.1556701660156,0.7895004749298096,0.132290780544281,0.1199368461966514,293.2040405273437,297.1499938964844,293.1499938964844,0.1497474908828735,-3330.95166015625,304.15966796875,0.9406479001045228,0.2222485840320587,0.2114318907260894,293.1675109863281,297.1499938964844,293.1499938964844,0.1186081618070602,-2041.5338134765625,304.1558837890625,0.8789932131767273,0.1843608915805816,0.1296238154172897,293.1737365722656,297.1499938964844,293.1499938964844,0.1390124410390854,-3139.057861328125,304.1568603515625,0.919338583946228,0.2095294296741485,0.1992946416139602,293.3125305175781,297.1499938964844,293.1499938964844,0.005466055124998,-1998.9798583984373,298.39373779296875,0.5672165155410767,0.050000000745058,0.2282806038856506,291.1549072265625,291.1499938964844,270.7926025390625,270.2852783203125,283.5882263183594,293.3121032714844,291.1586608886719,1.0,0.2141195088624954,0.9930809140205384,0.9930809140205384,1.0,1.0,-1.0663752555847168,0.4609736502170563,0.6054015755653381,0.1998204290866851,0.0,0.0,0.9988951683044434,26.354610443115234,25.0,44.143402099609375,-8215.546875,116.62198638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958740234375,312.32391357421875,278.1499938964844,0.0,18000.0,313.3099975585937,32448.89453125,36000.0,0.0,0.0,0.1865675747394561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831801176071167,1.8318289518356323,-2.7714515454135835e-05,0.0,0.0001893423614092,0.0,0.0,683.4767456054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290640,293.1785583496094,297.1499938964844,293.1499938964844,0.0784599259495735,-1888.934326171875,304.1556701660156,0.7895004749298096,0.132290780544281,0.1199368461966514,293.2040405273437,297.1499938964844,293.1499938964844,0.1497474908828735,-3330.95166015625,304.15966796875,0.9406479001045228,0.2222485840320587,0.2114318907260894,293.1675109863281,297.1499938964844,293.1499938964844,0.1186081618070602,-2041.5338134765625,304.1558837890625,0.8789932131767273,0.1843608915805816,0.1296238154172897,293.1737365722656,297.1499938964844,293.1499938964844,0.1390124410390854,-3139.057861328125,304.1568603515625,0.919338583946228,0.2095294296741485,0.1992946416139602,293.3125305175781,297.1499938964844,293.1499938964844,0.005466055124998,-1998.9798583984373,298.39373779296875,0.5672165155410767,0.050000000745058,0.2282806038856506,291.1549072265625,291.1499938964844,270.7926025390625,270.2852783203125,283.5882263183594,293.3121032714844,291.1586608886719,1.0,0.2141195088624954,0.9930809140205384,0.9930809140205384,1.0,1.0,-1.0663752555847168,0.4609736502170563,0.6054015755653381,0.1998204290866851,0.0,0.0,0.9988951683044434,26.354610443115234,25.0,44.143402099609375,-8215.546875,116.62198638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958740234375,312.32391357421875,278.1499938964844,0.0,18000.0,313.3099975585937,32448.89453125,36000.0,0.0,0.0,0.1865675747394561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831801176071167,1.8318289518356323,-2.7714515454135835e-05,0.0,0.0001893423614092,0.0,0.0,683.4767456054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290700,293.1801147460937,297.1499938964844,293.1499938964844,0.0778340920805931,-1877.2288818359373,304.15576171875,0.7876838445663452,0.1316238790750503,0.1193447113037109,293.20556640625,297.1499938964844,293.1499938964844,0.1487139612436294,-3312.2587890625,304.1597900390625,0.9384416341781616,0.2212653011083603,0.2105115950107574,293.16973876953125,297.1499938964844,293.1499938964844,0.1179252788424491,-2031.872314453125,304.15606689453125,0.8774273991584778,0.1837043315172195,0.1291732937097549,293.17584228515625,297.1499938964844,293.1499938964844,0.1382322758436203,-3124.63916015625,304.1570129394531,0.9175311326980592,0.2088145762681961,0.1986296623945236,293.3157653808594,297.1499938964844,293.1499938964844,0.0054295575246214,-1986.328369140625,298.3642578125,0.5668174624443054,0.050000000745058,0.2282924056053161,291.17138671875,291.1499938964844,270.802978515625,270.29266357421875,283.5962829589844,293.3153381347656,291.1752014160156,1.0,0.213779866695404,0.992966651916504,0.992966651916504,1.0,1.0,-1.0632352828979492,0.4595317542552948,0.603703498840332,0.1991468071937561,0.0,0.0,0.9958149194717408,26.3797607421875,25.0,45.284664154052734,-8201.9365234375,115.92073822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154663085937,312.3450927734375,278.1499938964844,0.0,18000.0,313.7900085449219,32533.49609375,36000.0,0.0,0.0,0.1909800469875335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831481575965881,1.831509351730347,-2.772653897409328e-05,0.0,0.0001938204659381,0.0,0.0,683.4791870117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290760,293.1816101074219,297.1499938964844,293.1499938964844,0.0771938115358352,-1865.2613525390625,304.1558837890625,0.7858481407165527,0.1309478878974914,0.118744358420372,293.20703125,297.1499938964844,293.1499938964844,0.1476612538099289,-3293.17431640625,304.159912109375,0.9362052083015442,0.2202717512845993,0.209581509232521,293.171875,297.1499938964844,293.1499938964844,0.1172210574150085,-2021.88916015625,304.15625,0.875839352607727,0.1830323934555053,0.1287119388580322,293.1778869628906,297.1499938964844,293.1499938964844,0.1374291777610778,-3109.766357421875,304.1571960449219,0.9157097935676576,0.2080850005149841,0.1979506760835647,293.3189697265625,297.1499938964844,293.1499938964844,0.0053927493281662,-1973.4647216796875,298.33477783203125,0.5664188861846924,0.050000000745058,0.228304237127304,291.1887512207031,291.1499938964844,270.81329345703125,270.3000183105469,283.6043701171875,293.3185119628906,291.19317626953125,1.0,0.2134342342615127,0.9928683042526244,0.9928683042526244,1.0,1.0,-1.0600439310073853,0.4580656588077545,0.6019782423973083,0.1984669268131256,0.0,0.0,0.9915046095848083,26.40464210510254,25.0,49.21487808227539,-8199.5810546875,115.21016693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769287109375,312.4065856933594,278.1499938964844,0.0,18000.0,313.7900085449219,32674.1484375,36000.0,0.0,0.0,0.1910546869039535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309500217437744,1.8309776782989504,-2.774652421067003e-05,0.0,0.0001938962232088,0.0,0.0,683.4829711914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290820,293.1844787597656,297.1499938964844,293.1499938964844,0.0758322104811668,-1839.7845458984373,304.1561889648437,0.7821221947669983,0.1295689344406128,0.1175192072987556,293.2098693847656,297.1499938964844,293.1499938964844,0.1454303413629531,-3252.497314453125,304.16033935546875,0.9316506385803224,0.218253806233406,0.2076920121908188,293.1759948730469,297.1499938964844,293.1499938964844,0.1156952902674675,-2000.1397705078125,304.1567077636719,0.8725992441177368,0.1816429048776626,0.1277571320533752,293.18182373046875,297.1499938964844,293.1499938964844,0.1356911361217498,-3077.40185546875,304.15771484375,0.9120389223098756,0.2065822631120681,0.196551114320755,293.3252868652344,297.1499938964844,293.1499938964844,0.005316094495356,-1946.0418701171875,298.2786865234375,0.5656240582466125,0.050000000745058,0.2283279597759246,291.2322692871094,291.1499938964844,270.8337707519531,270.3144836425781,283.6205749511719,293.3248596191406,291.2377014160156,1.0,0.2127250730991363,0.9926716089248656,0.9926716089248656,1.0,1.0,-1.0535082817077637,0.4550605714321136,0.5984476208686829,0.1970880627632141,0.0,0.0,0.9777047038078308,26.45350646972656,25.0,60.15388488769531,-8193.7373046875,113.76185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6032409667969,312.5325927734375,278.1499938964844,0.0,18000.0,313.7900085449219,33165.64453125,36000.0,0.0,0.0,0.1907885819673538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8290897607803345,1.8291175365448,-2.7816329748020507e-05,0.0,0.0001936261542141,0.0,0.0,683.4935302734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290880,293.1844787597656,297.1499938964844,293.1499938964844,0.0758322104811668,-1839.7845458984373,304.1561889648437,0.7821221947669983,0.1295689344406128,0.1175192072987556,293.2098693847656,297.1499938964844,293.1499938964844,0.1454303413629531,-3252.497314453125,304.16033935546875,0.9316506385803224,0.218253806233406,0.2076920121908188,293.1759948730469,297.1499938964844,293.1499938964844,0.1156952902674675,-2000.1397705078125,304.1567077636719,0.8725992441177368,0.1816429048776626,0.1277571320533752,293.18182373046875,297.1499938964844,293.1499938964844,0.1356911361217498,-3077.40185546875,304.15771484375,0.9120389223098756,0.2065822631120681,0.196551114320755,293.3252868652344,297.1499938964844,293.1499938964844,0.005316094495356,-1946.0418701171875,298.2786865234375,0.5656240582466125,0.050000000745058,0.2283279597759246,291.2322692871094,291.1499938964844,270.8337707519531,270.3144836425781,283.6205749511719,293.3248596191406,291.2377014160156,1.0,0.2127250730991363,0.9926716089248656,0.9926716089248656,1.0,1.0,-1.0535082817077637,0.4550605714321136,0.5984476208686829,0.1970880627632141,0.0,0.0,0.9777047038078308,26.45350646972656,25.0,60.15388488769531,-8193.7373046875,113.76185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6032409667969,312.5325927734375,278.1499938964844,0.0,18000.0,313.7900085449219,33165.64453125,36000.0,0.0,0.0,0.1907885819673538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8290897607803345,1.8291175365448,-2.7816329748020507e-05,0.0,0.0001936261542141,0.0,0.0,683.4935302734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290940,293.1871337890625,297.1499938964844,293.1499938964844,0.0744127109646797,-1813.2947998046875,304.156494140625,0.7783310413360596,0.1281553506851196,0.1162625551223754,293.2125244140625,297.1499938964844,293.1499938964844,0.1431247591972351,-3210.27490234375,304.1607360839844,0.927008092403412,0.2161964178085327,0.2057647258043289,293.17987060546875,297.1499938964844,293.1499938964844,0.1140872612595558,-1977.1353759765625,304.1571350097656,0.8692815899848938,0.1801950484514236,0.1267610490322113,293.1855163574219,297.1499938964844,293.1499938964844,0.133864089846611,-3043.258544921875,304.1581726074219,0.908360481262207,0.2050239890813827,0.195098340511322,293.33154296875,297.1499938964844,293.1499938964844,0.0052373707294464,-1917.5009765625,298.223388671875,0.5648342967033386,0.050000000745058,0.2283517122268676,291.2806701660156,291.1499938964844,270.85400390625,270.32867431640625,283.6368713378906,293.3310852050781,291.2864990234375,1.0,0.2119928002357483,0.9924749732017516,0.9924749732017516,1.0,1.0,-1.0467760562896729,0.4519616663455963,0.5948144197463989,0.1956856548786163,0.0,0.0,0.9570693969726562,26.50095558166504,25.0,66.85984802246094,-8183.8916015625,112.2797393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237854003906,312.6524963378906,278.1499938964844,0.0,18000.0,314.2699890136719,34032.30078125,36000.0,0.0,0.0,0.194885566830635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825799584388733,1.825827598571777,-2.7939302526647225e-05,0.0,0.0001977840729523,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291000,293.1871337890625,297.1499938964844,293.1499938964844,0.0744127109646797,-1813.2947998046875,304.156494140625,0.7783310413360596,0.1281553506851196,0.1162625551223754,293.2125244140625,297.1499938964844,293.1499938964844,0.1431247591972351,-3210.27490234375,304.1607360839844,0.927008092403412,0.2161964178085327,0.2057647258043289,293.17987060546875,297.1499938964844,293.1499938964844,0.1140872612595558,-1977.1353759765625,304.1571350097656,0.8692815899848938,0.1801950484514236,0.1267610490322113,293.1855163574219,297.1499938964844,293.1499938964844,0.133864089846611,-3043.258544921875,304.1581726074219,0.908360481262207,0.2050239890813827,0.195098340511322,293.33154296875,297.1499938964844,293.1499938964844,0.0052373707294464,-1917.5009765625,298.223388671875,0.5648342967033386,0.050000000745058,0.2283517122268676,291.2806701660156,291.1499938964844,270.85400390625,270.32867431640625,283.6368713378906,293.3310852050781,291.2864990234375,1.0,0.2119928002357483,0.9924749732017516,0.9924749732017516,1.0,1.0,-1.0467760562896729,0.4519616663455963,0.5948144197463989,0.1956856548786163,0.0,0.0,0.9570693969726562,26.50095558166504,25.0,66.85984802246094,-8183.8916015625,112.2797393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237854003906,312.6524963378906,278.1499938964844,0.0,18000.0,314.2699890136719,34032.30078125,36000.0,0.0,0.0,0.194885566830635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825799584388733,1.825827598571777,-2.7939302526647225e-05,0.0,0.0001977840729523,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291060,293.18963623046875,297.1499938964844,293.1499938964844,0.0729228928685188,-1785.556884765625,304.1568298339844,0.774485170841217,0.126708984375,0.1149760410189628,293.2150573730469,297.1499938964844,293.1499938964844,0.1407239884138107,-3166.073974609375,304.1611633300781,0.9223095774650574,0.2141016721725464,0.2038016468286514,293.1835632324219,297.1499938964844,293.1499938964844,0.1123816519975662,-1952.6201171875,304.1576232910156,0.8658971190452576,0.1786918193101883,0.1257258206605911,293.18902587890625,297.1499938964844,293.1499938964844,0.1319295018911361,-3006.936279296875,304.15869140625,0.9047169089317322,0.2034132182598114,0.1935952752828598,293.33770751953125,297.1499938964844,293.1499938964844,0.0051563498564064,-1887.623291015625,298.169677734375,0.5640528798103333,0.050000000745058,0.2283753901720047,291.3353881835937,291.1499938964844,270.8739318847656,270.3425598144531,283.6531982421875,293.3372802734375,291.34259033203125,1.0,0.2112382650375366,0.9923030734062196,0.9923030734062196,1.0,1.0,-1.0398576259613037,0.4487742185592651,0.5910834670066833,0.1942626535892486,0.0,0.0,0.9288380146026612,26.546634674072266,25.0,78.15557861328125,-8192.3798828125,110.76685333251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92169189453125,312.8461303710937,278.1499938964844,0.0,18000.0,314.2699890136719,35447.91796875,36000.0,0.0,0.0,0.194696307182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203980922698968,1.820426225662232,-2.813984610838816e-05,0.0,0.0001975920022232,0.0,0.0,683.4863891601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291120,293.18963623046875,297.1499938964844,293.1499938964844,0.0729228928685188,-1785.556884765625,304.1568298339844,0.774485170841217,0.126708984375,0.1149760410189628,293.2150573730469,297.1499938964844,293.1499938964844,0.1407239884138107,-3166.073974609375,304.1611633300781,0.9223095774650574,0.2141016721725464,0.2038016468286514,293.1835632324219,297.1499938964844,293.1499938964844,0.1123816519975662,-1952.6201171875,304.1576232910156,0.8658971190452576,0.1786918193101883,0.1257258206605911,293.18902587890625,297.1499938964844,293.1499938964844,0.1319295018911361,-3006.936279296875,304.15869140625,0.9047169089317322,0.2034132182598114,0.1935952752828598,293.33770751953125,297.1499938964844,293.1499938964844,0.0051563498564064,-1887.623291015625,298.169677734375,0.5640528798103333,0.050000000745058,0.2283753901720047,291.3353881835937,291.1499938964844,270.8739318847656,270.3425598144531,283.6531982421875,293.3372802734375,291.34259033203125,1.0,0.2112382650375366,0.9923030734062196,0.9923030734062196,1.0,1.0,-1.0398576259613037,0.4487742185592651,0.5910834670066833,0.1942626535892486,0.0,0.0,0.9288380146026612,26.546634674072266,25.0,78.15557861328125,-8192.3798828125,110.76685333251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92169189453125,312.8461303710937,278.1499938964844,0.0,18000.0,314.2699890136719,35447.91796875,36000.0,0.0,0.0,0.194696307182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203980922698968,1.820426225662232,-2.813984610838816e-05,0.0,0.0001975920022232,0.0,0.0,683.4863891601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291180,293.19195556640625,297.1499938964844,293.1499938964844,0.071375235915184,-1756.8509521484375,304.1571044921875,0.7705915570259094,0.125230923295021,0.1136607080698013,293.2174377441406,297.1499938964844,293.1499938964844,0.1382523030042648,-3120.360107421875,304.1615600585937,0.9175886511802672,0.211970716714859,0.2018038779497146,293.1870422363281,297.1499938964844,293.1499938964844,0.1105987504124641,-1926.8948974609373,304.1580505371094,0.8624521493911743,0.177135169506073,0.1246528476476669,293.1923522949219,297.1499938964844,293.1499938964844,0.1299107074737548,-2968.888671875,304.1591491699219,0.9011332988739014,0.2017520070075988,0.1920439153909683,293.3438415527344,297.1499938964844,293.1499938964844,0.0050732349045574,-1856.6015625,298.11749267578125,0.5632808208465576,0.050000000745058,0.2283989638090133,291.39599609375,291.1499938964844,270.8935241699219,270.3561096191406,283.66961669921875,293.3433837890625,291.4024963378906,1.0,0.2104623317718505,0.9921311140060424,0.9921311140060424,1.0,1.0,-1.032759666442871,0.4455009996891022,0.5872586965560913,0.1928201168775558,0.0,0.0,0.8919331431388855,26.590456008911133,25.0,80.02263641357422,-8173.41357421875,109.22584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1114196777344,313.0152282714844,278.1499938964844,0.0,18000.0,314.2699890136719,36577.23828125,36000.0,0.0,0.0,0.1938091516494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781537413597107,1.7815649509429932,-2.7545253033167683e-05,0.0,0.0001966916461242,0.0,0.0,650.2345581054688,0.0,0.0,0.0,0.9815637469291688,4.0,0.0,1.0
291240,293.19195556640625,297.1499938964844,293.1499938964844,0.071375235915184,-1756.8509521484375,304.1571044921875,0.7705915570259094,0.125230923295021,0.1136607080698013,293.2174377441406,297.1499938964844,293.1499938964844,0.1382523030042648,-3120.360107421875,304.1615600585937,0.9175886511802672,0.211970716714859,0.2018038779497146,293.1870422363281,297.1499938964844,293.1499938964844,0.1105987504124641,-1926.8948974609373,304.1580505371094,0.8624521493911743,0.177135169506073,0.1246528476476669,293.1923522949219,297.1499938964844,293.1499938964844,0.1299107074737548,-2968.888671875,304.1591491699219,0.9011332988739014,0.2017520070075988,0.1920439153909683,293.3438415527344,297.1499938964844,293.1499938964844,0.0050732349045574,-1856.6015625,298.11749267578125,0.5632808208465576,0.050000000745058,0.2283989638090133,291.39599609375,291.1499938964844,270.8935241699219,270.3561096191406,283.66961669921875,293.3433837890625,291.4024963378906,1.0,0.2104623317718505,0.9921311140060424,0.9921311140060424,1.0,1.0,-1.032759666442871,0.4455009996891022,0.5872586965560913,0.1928201168775558,0.0,0.0,0.8919331431388855,26.590456008911133,25.0,80.02263641357422,-8173.41357421875,109.22584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1114196777344,313.0152282714844,278.1499938964844,0.0,18000.0,314.2699890136719,36577.23828125,36000.0,0.0,0.0,0.1938091516494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781537413597107,1.7815649509429932,-2.7545253033167683e-05,0.0,0.0001966916461242,0.0,0.0,650.2345581054688,0.0,0.0,0.0,0.9815637469291688,4.0,0.0,1.0
291300,293.1930847167969,297.1499938964844,293.1499938964844,0.0706269517540931,-1743.08837890625,304.1571960449219,0.76863032579422,0.1244809702038765,0.1129928305745124,293.21856689453125,297.1499938964844,293.1499938964844,0.1370745748281479,-3098.6083984375,304.1615905761719,0.9152339696884156,0.2108928263187408,0.2007927745580673,293.188720703125,297.1499938964844,293.1499938964844,0.1097460314631462,-1914.6204833984373,304.1581115722656,0.8607103824615479,0.1763382256031036,0.1241029426455497,293.1939392089844,297.1499938964844,293.1499938964844,0.1289494782686233,-2950.816162109375,304.15924072265625,0.8993291854858398,0.2009038925170898,0.1912511438131332,293.34686279296875,297.1499938964844,293.1499938964844,0.005032256245613,-1841.58251953125,298.0887451171875,0.5628992915153503,0.050000000745058,0.2284106910228729,291.42156982421875,291.1499938964844,270.9031677246094,270.3627319335937,283.6778564453125,293.346435546875,291.4271240234375,1.0,0.2100666612386703,0.9920451641082764,0.9920451641082764,1.0,1.0,-1.029147028923035,0.4438340067863464,0.585313081741333,0.1920922547578811,0.0,0.0,0.8712471723556519,26.611560821533203,25.0,73.29255676269531,-8148.89599609375,108.44583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2038269042969,313.0871887207031,278.1499938964844,0.0,18000.0,313.7900085449219,36822.35546875,36000.0,0.0,0.0,0.1883090287446975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7435208559036257,1.7435476779937744,-2.67869072558824e-05,0.0,0.0001911097206175,0.0,0.0,615.8858032226562,0.0,0.0,0.0,0.963465690612793,4.0,0.0,1.0
291360,293.19415283203125,297.1499938964844,293.1499938964844,0.0699069425463676,-1729.9404296875,304.1571960449219,0.766663134098053,0.1237245500087738,0.1123188734054565,293.2196655273437,297.1499938964844,293.1499938964844,0.1359550803899765,-3077.980224609375,304.1615295410156,0.9128935933113098,0.2098074853420257,0.1997743546962738,293.1903381347656,297.1499938964844,293.1499938964844,0.1089349910616874,-1902.9833984375,304.1581115722656,0.8589591979980469,0.1755299419164657,0.1235448569059372,293.1954650878906,297.1499938964844,293.1499938964844,0.1280390173196792,-2933.752685546875,304.1592102050781,0.8975119590759277,0.2000450938940048,0.1904479563236236,293.349853515625,297.1499938964844,293.1499938964844,0.0049919802695512,-1827.100830078125,298.0574645996094,0.5625218749046326,0.050000000745058,0.2284223288297653,291.4424133300781,291.1499938964844,270.9127502441406,270.3692932128906,283.6860656738281,293.34942626953125,291.4464416503906,1.0,0.2096661180257797,0.99197256565094,0.99197256565094,1.0,1.0,-1.0254958868026731,0.4421488344669342,0.5833470821380615,0.1913610398769378,0.0,0.0,0.8496367931365967,26.631977081298828,25.0,60.91461563110352,-8105.24658203125,107.66029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2523498535156,313.1116638183594,278.1499938964844,0.0,18000.0,313.7900085449219,37011.48828125,36000.0,0.0,0.0,0.1869454532861709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6975146532058716,1.697540521621704,-2.5868350348901004e-05,0.0,0.000189725877135,0.0,0.0,575.7376708984375,0.0,0.0,0.0,0.9416701197624208,4.0,0.0,1.0
291420,293.1961669921875,297.1499938964844,293.1499938964844,0.0686002075672149,-1706.429931640625,304.1569519042969,0.7627211809158325,0.1221954151988029,0.1109550967812538,293.2217712402344,297.1499938964844,293.1499938964844,0.1339736580848693,-3041.752197265625,304.1609802246094,0.9082884788513184,0.2076172232627868,0.1977178156375885,293.19342041015625,297.1499938964844,293.1499938964844,0.1075053364038467,-1882.66796875,304.15777587890625,0.8554384112358093,0.1738832294940948,0.1224064528942108,293.1983947753906,297.1499938964844,293.1499938964844,0.1264497637748718,-2904.25634765625,304.1587829589844,0.893847644329071,0.1982987225055694,0.1888130009174347,293.35565185546875,297.1499938964844,293.1499938964844,0.004916310776025,-1801.1220703125,297.98358154296875,0.5617827773094177,0.050000000745058,0.2284452319145202,291.4622497558594,291.1499938964844,270.9315795898437,270.382080078125,283.7024230957031,293.3552551269531,291.4629821777344,1.0,0.2088511437177658,0.9918273687362672,0.9918273687362672,1.0,1.0,-1.0180896520614624,0.4387286901473999,0.5793609023094177,0.1898899674415588,0.0,0.0,0.8063899278640747,26.67033195495605,25.0,27.23481559753418,-7996.2841796875,106.07501983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3385925292969,313.1357116699219,278.1499938964844,0.0,18000.0,313.7900085449219,37259.73828125,36000.0,0.0,0.0,0.184058204293251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5878546237945557,1.5878783464431765,-2.3736733055557124e-05,0.0,0.0001867956743808,0.0,0.0,487.081787109375,0.0,0.0,0.0,0.8903306722640991,4.0,0.0,1.0
291480,293.1961669921875,297.1499938964844,293.1499938964844,0.0686002075672149,-1706.429931640625,304.1569519042969,0.7627211809158325,0.1221954151988029,0.1109550967812538,293.2217712402344,297.1499938964844,293.1499938964844,0.1339736580848693,-3041.752197265625,304.1609802246094,0.9082884788513184,0.2076172232627868,0.1977178156375885,293.19342041015625,297.1499938964844,293.1499938964844,0.1075053364038467,-1882.66796875,304.15777587890625,0.8554384112358093,0.1738832294940948,0.1224064528942108,293.1983947753906,297.1499938964844,293.1499938964844,0.1264497637748718,-2904.25634765625,304.1587829589844,0.893847644329071,0.1982987225055694,0.1888130009174347,293.35565185546875,297.1499938964844,293.1499938964844,0.004916310776025,-1801.1220703125,297.98358154296875,0.5617827773094177,0.050000000745058,0.2284452319145202,291.4622497558594,291.1499938964844,270.9315795898437,270.382080078125,283.7024230957031,293.3552551269531,291.4629821777344,1.0,0.2088511437177658,0.9918273687362672,0.9918273687362672,1.0,1.0,-1.0180896520614624,0.4387286901473999,0.5793609023094177,0.1898899674415588,0.0,0.0,0.8063899278640747,26.67033195495605,25.0,27.23481559753418,-7996.2841796875,106.07501983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3385925292969,313.1357116699219,278.1499938964844,0.0,18000.0,313.7900085449219,37259.73828125,36000.0,0.0,0.0,0.184058204293251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5878546237945557,1.5878783464431765,-2.3736733055557124e-05,0.0,0.0001867956743808,0.0,0.0,487.081787109375,0.0,0.0,0.0,0.8903306722640991,4.0,0.0,1.0
291540,293.1980285644531,297.1499938964844,293.1499938964844,0.0674375966191291,-1685.917236328125,304.1565856933594,0.7587880492210388,0.1206508427858352,0.1095750331878662,293.22369384765625,297.1499938964844,293.1499938964844,0.1322703212499618,-3010.941650390625,304.16015625,0.903843879699707,0.2054059356451034,0.1956391781568527,293.1962585449219,297.1499938964844,293.1499938964844,0.1062828227877616,-1865.5352783203125,304.1572265625,0.8519100546836853,0.1722035855054855,0.1212429925799369,293.2011413574219,297.1499938964844,293.1499938964844,0.1251103281974792,-2879.74658203125,304.1580810546875,0.8901599645614624,0.196520060300827,0.1871450841426849,293.3612060546875,297.1499938964844,293.1499938964844,0.0048458501696586,-1778.3184814453125,297.89666748046875,0.5610696077346802,0.050000000745058,0.228467509150505,291.45770263671875,291.1499938964844,270.95001220703125,270.3944091796875,283.7186584472656,293.36083984375,291.4556579589844,1.0,0.2080193608999252,0.9916821718215942,0.9916821718215942,1.0,1.0,-1.0105668306350708,0.4352526366710663,0.5753141641616821,0.1884114146232605,0.0,0.0,0.7654316425323486,26.704742431640625,25.0,-6.192609786987305,-7865.2783203125,104.47547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4194641113281,313.1381530761719,278.1499938964844,0.0,18000.0,313.3099975585937,37346.03125,36000.0,0.0,0.0,0.1760914772748947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4660565853118896,1.4660780429840088,-2.149752435798291e-05,0.0,0.0001787104702088,0.0,0.0,400.1520080566406,0.0,0.0,0.0,0.8343108296394348,4.0,0.0,1.0
291600,293.1980285644531,297.1499938964844,293.1499938964844,0.0674375966191291,-1685.917236328125,304.1565856933594,0.7587880492210388,0.1206508427858352,0.1095750331878662,293.22369384765625,297.1499938964844,293.1499938964844,0.1322703212499618,-3010.941650390625,304.16015625,0.903843879699707,0.2054059356451034,0.1956391781568527,293.1962585449219,297.1499938964844,293.1499938964844,0.1062828227877616,-1865.5352783203125,304.1572265625,0.8519100546836853,0.1722035855054855,0.1212429925799369,293.2011413574219,297.1499938964844,293.1499938964844,0.1251103281974792,-2879.74658203125,304.1580810546875,0.8901599645614624,0.196520060300827,0.1871450841426849,293.3612060546875,297.1499938964844,293.1499938964844,0.0048458501696586,-1778.3184814453125,297.89666748046875,0.5610696077346802,0.050000000745058,0.228467509150505,291.45770263671875,291.1499938964844,270.95001220703125,270.3944091796875,283.7186584472656,293.36083984375,291.4556579589844,1.0,0.2080193608999252,0.9916821718215942,0.9916821718215942,1.0,1.0,-1.0105668306350708,0.4352526366710663,0.5753141641616821,0.1884114146232605,0.0,0.0,0.7654316425323486,26.704742431640625,25.0,-6.192609786987305,-7865.2783203125,104.47547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4194641113281,313.1381530761719,278.1499938964844,0.0,18000.0,313.3099975585937,37346.03125,36000.0,0.0,0.0,0.1760914772748947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4660565853118896,1.4660780429840088,-2.149752435798291e-05,0.0,0.0001787104702088,0.0,0.0,400.1520080566406,0.0,0.0,0.0,0.8343108296394348,4.0,0.0,1.0
291660,293.1988830566406,297.1499938964844,293.1499938964844,0.0665013566613197,-1669.8465576171875,304.15594482421875,0.7552611231803894,0.1192530617117881,0.1082699596881866,293.22467041015625,297.1499938964844,293.1499938964844,0.1309280395507812,-2987.142822265625,304.15899658203125,0.8999355435371399,0.2033382952213287,0.1936346739530563,293.1980895996094,297.1499938964844,293.1499938964844,0.1053486168384552,-1852.7794189453125,304.1563720703125,0.8487476706504822,0.1706568598747253,0.1201269105076789,293.2028503417969,297.1499938964844,293.1499938964844,0.1241055727005004,-2861.8603515625,304.15704345703125,0.886843740940094,0.1948754489421844,0.1855417937040329,293.3655700683594,297.1499938964844,293.1499938964844,0.0047826007939875,-1759.4190673828125,297.79852294921875,0.5605553984642029,0.050000000745058,0.2284837067127227,291.427978515625,291.1499938964844,270.9681701660156,270.4063415527344,283.7342224121094,293.36529541015625,291.4224548339844,1.0,0.2071820646524429,0.9915634393692015,0.9915634393692015,1.0,1.0,-1.0033499002456665,0.4319077134132385,0.5714421272277832,0.1870302706956863,0.0,0.0,0.730023980140686,26.71138572692871,25.0,-43.46191787719727,-7702.767578125,102.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4086303710937,313.0431213378906,278.1499938964844,0.0,18000.0,313.3099975585937,37250.26171875,36000.0,0.0,0.0,0.1717762947082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3472346067428589,1.3472540378570557,-1.9445949874352664e-05,0.0,0.0001743311004247,0.0,0.0,326.3055725097656,0.0,0.0,0.0,0.7808465361595154,4.0,0.0,1.0
291720,293.1988830566406,297.1499938964844,293.1499938964844,0.0665013566613197,-1669.8465576171875,304.15594482421875,0.7552611231803894,0.1192530617117881,0.1082699596881866,293.22467041015625,297.1499938964844,293.1499938964844,0.1309280395507812,-2987.142822265625,304.15899658203125,0.8999355435371399,0.2033382952213287,0.1936346739530563,293.1980895996094,297.1499938964844,293.1499938964844,0.1053486168384552,-1852.7794189453125,304.1563720703125,0.8487476706504822,0.1706568598747253,0.1201269105076789,293.2028503417969,297.1499938964844,293.1499938964844,0.1241055727005004,-2861.8603515625,304.15704345703125,0.886843740940094,0.1948754489421844,0.1855417937040329,293.3655700683594,297.1499938964844,293.1499938964844,0.0047826007939875,-1759.4190673828125,297.79852294921875,0.5605553984642029,0.050000000745058,0.2284837067127227,291.427978515625,291.1499938964844,270.9681701660156,270.4063415527344,283.7342224121094,293.36529541015625,291.4224548339844,1.0,0.2071820646524429,0.9915634393692015,0.9915634393692015,1.0,1.0,-1.0033499002456665,0.4319077134132385,0.5714421272277832,0.1870302706956863,0.0,0.0,0.730023980140686,26.71138572692871,25.0,-43.46191787719727,-7702.767578125,102.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4086303710937,313.0431213378906,278.1499938964844,0.0,18000.0,313.3099975585937,37250.26171875,36000.0,0.0,0.0,0.1717762947082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3472346067428589,1.3472540378570557,-1.9445949874352664e-05,0.0,0.0001743311004247,0.0,0.0,326.3055725097656,0.0,0.0,0.0,0.7808465361595154,4.0,0.0,1.0
291780,293.19873046875,297.1499938964844,293.1499938964844,0.0658672004938125,-1659.4581298828125,304.1549987792969,0.7525807023048401,0.1180497854948043,0.1071553230285644,293.2245178222656,297.1499938964844,293.1499938964844,0.130010113120079,-2971.48681640625,304.15753173828125,0.8968630433082581,0.2014772891998291,0.1918384879827499,293.1987609863281,297.1499938964844,293.1499938964844,0.1047710850834846,-1845.3460693359373,304.1552124023437,0.8463746905326843,0.1693054735660553,0.1191566959023475,293.2033386230469,297.1499938964844,293.1499938964844,0.1235039085149765,-2851.8291015625,304.1557006835937,0.884354829788208,0.193430483341217,0.1841396540403366,293.3681335449219,297.1499938964844,293.1499938964844,0.0047272876836359,-1744.4383544921875,297.6918029785156,0.5604135394096375,0.050000000745058,0.2284882962703704,291.3754272460937,291.1499938964844,270.9862670898437,270.4179077148437,283.7486877441406,293.36798095703125,291.3681335449219,1.0,0.2063673734664917,0.9914446473121644,0.9914446473121644,1.0,1.0,-0.9970141053199768,0.4289477467536926,0.5680663585662842,0.1858853101730346,0.0,0.0,0.7033226490020752,26.66756820678711,25.0,-71.23745727539062,-7552.384765625,101.47247314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3846130371094,312.94061279296875,278.1499938964844,0.0,18000.0,313.3099975585937,36983.59765625,36000.0,0.0,0.0,0.1676661074161529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249261498451233,1.2492793798446655,-1.7840882719610818e-05,0.0,0.0001701597793726,0.0,0.0,272.8553466796875,0.0,0.0,0.0,0.7376807928085327,4.0,0.0,1.0
