time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291840,293.19873046875,297.1499938964844,293.1499938964844,0.0658672004938125,-1659.4581298828125,304.1549987792969,0.7525807023048401,0.1180497854948043,0.1071553230285644,293.2245178222656,297.1499938964844,293.1499938964844,0.130010113120079,-2971.48681640625,304.15753173828125,0.8968630433082581,0.2014772891998291,0.1918384879827499,293.1987609863281,297.1499938964844,293.1499938964844,0.1047710850834846,-1845.3460693359373,304.1552124023437,0.8463746905326843,0.1693054735660553,0.1191566959023475,293.2033386230469,297.1499938964844,293.1499938964844,0.1235039085149765,-2851.8291015625,304.1557006835937,0.884354829788208,0.193430483341217,0.1841396540403366,293.3681335449219,297.1499938964844,293.1499938964844,0.0047272876836359,-1744.4383544921875,297.6918029785156,0.5604135394096375,0.050000000745058,0.2284882962703704,291.3754272460937,291.1499938964844,270.9862670898437,270.4179077148437,283.7486877441406,293.36798095703125,291.3681335449219,1.0,0.2063673734664917,0.9914446473121644,0.9914446473121644,1.0,1.0,-0.9970141053199768,0.4289477467536926,0.5680663585662842,0.1858853101730346,0.0,0.0,0.7033226490020752,26.66756820678711,25.0,-71.23745727539062,-7552.384765625,101.47247314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3846130371094,312.94061279296875,278.1499938964844,0.0,18000.0,313.3099975585937,36983.59765625,36000.0,0.0,0.0,0.1676661074161529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249261498451233,1.2492793798446655,-1.7840882719610818e-05,0.0,0.0001701597793726,0.0,0.0,272.8553466796875,0.0,0.0,0.0,0.7376807928085327,4.0,0.0,1.0
291900,293.19842529296875,297.1499938964844,293.1499938964844,0.0656073167920112,-1655.3194580078125,304.1545715332031,0.7514083385467529,0.1174897775053978,0.1066408827900886,293.2242126464844,297.1499938964844,293.1499938964844,0.1296301931142807,-2965.142333984375,304.1568603515625,0.8954890966415405,0.2005921751260757,0.1909898221492767,293.1988220214844,297.1499938964844,293.1499938964844,0.1045496091246604,-1842.6146240234373,304.1546630859375,0.8453447222709656,0.1686731278896331,0.1187061443924903,293.203369140625,297.1499938964844,293.1499938964844,0.1232783570885658,-2848.2509765625,304.1550598144531,0.8832730054855347,0.1927513927221298,0.1834859997034073,293.368896484375,297.1499938964844,293.1499938964844,0.004701399244368,-1737.6988525390625,297.6373596191406,0.560407280921936,0.050000000745058,0.2284885644912719,291.345458984375,291.1499938964844,270.99530029296875,270.4235534667969,283.75567626953125,293.3687744140625,291.337890625,1.0,0.2059715390205383,0.991385281085968,0.991385281085968,1.0,1.0,-0.994053065776825,0.4275553524494171,0.5664976835250854,0.1853755861520767,0.0,0.0,0.6932865977287292,26.6377067565918,25.0,-78.83708190917969,-7485.759765625,100.78813934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36737060546875,312.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,36829.5703125,35280.0,0.0,0.0,0.1641061455011367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107303142547607,1.2107475996017456,-1.723046079860069e-05,0.0,0.0001665468880673,0.0,0.0,253.5713806152344,0.0,0.0,0.0,0.7109346389770508,4.0,0.0,1.0
291960,293.19805908203125,297.1499938964844,293.1499938964844,0.0653812885284423,-1651.812744140625,304.1541442871094,0.7503068447113037,0.116951011121273,0.106147326529026,293.22381591796875,297.1499938964844,293.1499938964844,0.1292986571788787,-2959.719970703125,304.1561889648437,0.8941792249679565,0.199729174375534,0.1901644319295883,293.19879150390625,297.1499938964844,293.1499938964844,0.1043693795800209,-1840.4962158203125,304.1541442871094,0.8443789482116699,0.1680625826120376,0.1182723715901374,293.2032775878906,297.1499938964844,293.1499938964844,0.1230989098548889,-2845.56591796875,304.15447998046875,0.8822556138038635,0.1920932233333587,0.1828545033931732,293.369384765625,297.1499938964844,293.1499938964844,0.0046761487610638,-1731.3060302734375,297.5821533203125,0.5604230165481567,0.050000000745058,0.2284881472587585,291.3132019042969,291.1499938964844,271.0043334960937,270.4291076660156,283.7625427246094,293.36932373046875,291.3045349121094,1.0,0.2055838108062744,0.9913344383239746,0.9913344383239746,1.0,1.0,-0.9911909103393556,0.4262037277221679,0.5649871826171875,0.1848995834589004,0.0,0.0,0.6856047511100769,26.605615615844727,25.0,-88.03379821777344,-7410.49658203125,100.12432861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33367919921875,312.8200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,36065.8671875,35280.0,0.0,0.0,0.162040576338768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696434020996094,1.1696598529815674,-1.646384407649748e-05,0.0,0.0001644505828153,0.0,0.0,232.68264770507807,0.0,0.0,0.0,0.7014442086219788,4.0,0.0,1.0
292020,293.19708251953125,297.1499938964844,293.1499938964844,0.0649589598178863,-1645.2874755859375,304.1534729003906,0.7482540011405945,0.1159263774752616,0.1052110195159912,293.22283935546875,297.1499938964844,293.1499938964844,0.1286597400903701,-2949.21826171875,304.1552124023437,0.8916829824447632,0.1980559974908828,0.1885678768157959,293.1984558105469,297.1499938964844,293.1499938964844,0.1040351465344429,-1836.5792236328125,304.1533203125,0.8425769209861755,0.1668946743011474,0.1174448430538177,293.202880859375,297.1499938964844,293.1499938964844,0.1227630600333213,-2840.53759765625,304.153564453125,0.8803451657295227,0.1908261626958847,0.1816423386335373,293.3697814941406,297.1499938964844,293.1499938964844,0.0046274974010884,-1718.9193115234375,297.4725952148437,0.5604879856109619,0.050000000745058,0.2284862399101257,291.2487487792969,291.1499938964844,271.0223083496094,270.4399719238281,283.7760925292969,293.3697814941406,291.2415466308594,1.0,0.2048328816890716,0.991232693195343,0.991232693195343,1.0,1.0,-0.9857004880905152,0.4235935807228088,0.5621069073677063,0.1840347349643707,0.0,0.0,0.6768675446510315,26.53939247131348,25.0,-86.00674438476562,-7307.1064453125,98.85173034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2479248046875,312.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,35655.59375,35280.0,0.0,0.0,0.1583273112773895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1289247274398804,1.1289405822753906,-1.5802708730916493e-05,0.0,0.0001606821024324,0.0,0.0,213.97830200195312,0.0,0.0,0.0,0.6837965846061707,4.0,0.0,1.0
292080,293.19708251953125,297.1499938964844,293.1499938964844,0.0649589598178863,-1645.2874755859375,304.1534729003906,0.7482540011405945,0.1159263774752616,0.1052110195159912,293.22283935546875,297.1499938964844,293.1499938964844,0.1286597400903701,-2949.21826171875,304.1552124023437,0.8916829824447632,0.1980559974908828,0.1885678768157959,293.1984558105469,297.1499938964844,293.1499938964844,0.1040351465344429,-1836.5792236328125,304.1533203125,0.8425769209861755,0.1668946743011474,0.1174448430538177,293.202880859375,297.1499938964844,293.1499938964844,0.1227630600333213,-2840.53759765625,304.153564453125,0.8803451657295227,0.1908261626958847,0.1816423386335373,293.3697814941406,297.1499938964844,293.1499938964844,0.0046274974010884,-1718.9193115234375,297.4725952148437,0.5604879856109619,0.050000000745058,0.2284862399101257,291.2487487792969,291.1499938964844,271.0223083496094,270.4399719238281,283.7760925292969,293.3697814941406,291.2415466308594,1.0,0.2048328816890716,0.991232693195343,0.991232693195343,1.0,1.0,-0.9857004880905152,0.4235935807228088,0.5621069073677063,0.1840347349643707,0.0,0.0,0.6768675446510315,26.53939247131348,25.0,-86.00674438476562,-7307.1064453125,98.85173034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2479248046875,312.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,35655.59375,35280.0,0.0,0.0,0.1583273112773895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1289247274398804,1.1289405822753906,-1.5802708730916493e-05,0.0,0.0001606821024324,0.0,0.0,213.97830200195312,0.0,0.0,0.0,0.6837965846061707,4.0,0.0,1.0
292140,293.19598388671875,297.1499938964844,293.1499938964844,0.0644949451088905,-1637.8419189453125,304.1531066894531,0.7463380098342896,0.1149582862854003,0.1043290719389915,293.22174072265625,297.1499938964844,293.1499938964844,0.1279166638851165,-2936.47412109375,304.1547241210937,0.8892849087715149,0.1964378356933593,0.1870272159576416,293.1978759765625,297.1499938964844,293.1499938964844,0.1036250069737434,-1831.3800048828125,304.1529235839844,0.8408839702606201,0.1657819300889969,0.1166589185595512,293.2022705078125,297.1499938964844,293.1499938964844,0.1223273202776908,-2833.348876953125,304.1531066894531,0.8785333037376404,0.1896092593669891,0.1804815828800201,293.3695983886719,297.1499938964844,293.1499938964844,0.004577265586704,-1705.0059814453125,297.3705444335937,0.5605672597885132,0.050000000745058,0.2284838706254959,291.1973876953125,291.1499938964844,271.0402526855469,270.45050048828125,283.78961181640625,293.36962890625,291.1918029785156,1.0,0.2041136622428894,0.9911310076713562,0.9911310076713562,1.0,1.0,-0.9804535508155824,0.4210763871669769,0.559377133846283,0.1832707822322845,0.0,0.0,0.6741186380386353,26.4747314453125,25.0,-71.21648406982422,-7230.328125,97.64387512207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13726806640625,312.58355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,35422.06640625,34200.0,0.0,0.0,0.1552565991878509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112262487411499,1.1122779846191406,-1.5523131878580898e-05,0.0,0.0001575657224748,0.0,0.0,206.4924468994141,0.0,0.0,0.0,0.6615987420082092,4.0,0.0,1.0
292200,293.19598388671875,297.1499938964844,293.1499938964844,0.0644949451088905,-1637.8419189453125,304.1531066894531,0.7463380098342896,0.1149582862854003,0.1043290719389915,293.22174072265625,297.1499938964844,293.1499938964844,0.1279166638851165,-2936.47412109375,304.1547241210937,0.8892849087715149,0.1964378356933593,0.1870272159576416,293.1978759765625,297.1499938964844,293.1499938964844,0.1036250069737434,-1831.3800048828125,304.1529235839844,0.8408839702606201,0.1657819300889969,0.1166589185595512,293.2022705078125,297.1499938964844,293.1499938964844,0.1223273202776908,-2833.348876953125,304.1531066894531,0.8785333037376404,0.1896092593669891,0.1804815828800201,293.3695983886719,297.1499938964844,293.1499938964844,0.004577265586704,-1705.0059814453125,297.3705444335937,0.5605672597885132,0.050000000745058,0.2284838706254959,291.1973876953125,291.1499938964844,271.0402526855469,270.45050048828125,283.78961181640625,293.36962890625,291.1918029785156,1.0,0.2041136622428894,0.9911310076713562,0.9911310076713562,1.0,1.0,-0.9804535508155824,0.4210763871669769,0.559377133846283,0.1832707822322845,0.0,0.0,0.6741186380386353,26.4747314453125,25.0,-71.21648406982422,-7230.328125,97.64387512207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13726806640625,312.58355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,35422.06640625,34200.0,0.0,0.0,0.1552565991878509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112262487411499,1.1122779846191406,-1.5523131878580898e-05,0.0,0.0001575657224748,0.0,0.0,206.4924468994141,0.0,0.0,0.0,0.6615987420082092,4.0,0.0,1.0
292260,293.1947937011719,297.1499938964844,293.1499938964844,0.0640270262956619,-1630.2540283203125,304.1528625488281,0.7445102334022522,0.1140346676111221,0.1034894660115242,293.22052001953125,297.1499938964844,293.1499938964844,0.1271416246891021,-2922.98828125,304.1544494628906,0.8869392275810242,0.1948634833097458,0.1855300813913345,293.1971740722656,297.1499938964844,293.1499938964844,0.1031945496797561,-1825.7996826171875,304.15264892578125,0.8392531871795654,0.1647114306688308,0.1159044355154037,293.2015380859375,297.1499938964844,293.1499938964844,0.121859535574913,-2825.427978515625,304.1528625488281,0.8767734169960022,0.1884310096502304,0.1793595850467682,293.3690795898437,297.1499938964844,293.1499938964844,0.0045262649655342,-1690.32861328125,297.2721252441406,0.5606408715248108,0.050000000745058,0.2284816801548004,291.1520690917969,291.1499938964844,271.05810546875,270.4607238769531,283.8032531738281,293.369140625,291.1474304199219,1.0,0.2034239619970321,0.9910346865653992,0.9910346865653992,1.0,1.0,-0.9753941297531128,0.4186271429061889,0.5567669868469238,0.1825946122407913,0.0,0.0,0.6769168972969055,26.41427421569824,25.0,-60.69229888916016,-7153.5751953125,96.49211120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01123046875,312.453125,278.1499938964844,0.0,18000.0,313.1499938964844,34223.77734375,34200.0,0.0,0.0,0.1528142839670181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0975500345230105,1.0975650548934937,-1.505471118434798e-05,0.0,0.0001550870656501,0.0,0.0,197.80455017089844,0.0,0.0,0.0,0.6672635674476624,4.0,0.0,1.0
292320,293.1947937011719,297.1499938964844,293.1499938964844,0.0640270262956619,-1630.2540283203125,304.1528625488281,0.7445102334022522,0.1140346676111221,0.1034894660115242,293.22052001953125,297.1499938964844,293.1499938964844,0.1271416246891021,-2922.98828125,304.1544494628906,0.8869392275810242,0.1948634833097458,0.1855300813913345,293.1971740722656,297.1499938964844,293.1499938964844,0.1031945496797561,-1825.7996826171875,304.15264892578125,0.8392531871795654,0.1647114306688308,0.1159044355154037,293.2015380859375,297.1499938964844,293.1499938964844,0.121859535574913,-2825.427978515625,304.1528625488281,0.8767734169960022,0.1884310096502304,0.1793595850467682,293.3690795898437,297.1499938964844,293.1499938964844,0.0045262649655342,-1690.32861328125,297.2721252441406,0.5606408715248108,0.050000000745058,0.2284816801548004,291.1520690917969,291.1499938964844,271.05810546875,270.4607238769531,283.8032531738281,293.369140625,291.1474304199219,1.0,0.2034239619970321,0.9910346865653992,0.9910346865653992,1.0,1.0,-0.9753941297531128,0.4186271429061889,0.5567669868469238,0.1825946122407913,0.0,0.0,0.6769168972969055,26.41427421569824,25.0,-60.69229888916016,-7153.5751953125,96.49211120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01123046875,312.453125,278.1499938964844,0.0,18000.0,313.1499938964844,34223.77734375,34200.0,0.0,0.0,0.1528142839670181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0975500345230105,1.0975650548934937,-1.505471118434798e-05,0.0,0.0001550870656501,0.0,0.0,197.80455017089844,0.0,0.0,0.0,0.6672635674476624,4.0,0.0,1.0
292380,293.1935729980469,297.1499938964844,293.1499938964844,0.0634697899222374,-1620.861328125,304.15283203125,0.7427436113357544,0.1131470203399658,0.1026841774582862,293.21929931640625,297.1499938964844,293.1499938964844,0.1261928826570511,-2905.902099609375,304.154541015625,0.884624183177948,0.1933255791664123,0.1840691864490509,293.1964111328125,297.1499938964844,293.1499938964844,0.1026270538568496,-1818.0111083984373,304.1527404785156,0.8376597166061401,0.1636742502450943,0.1151748299598693,293.20074462890625,297.1499938964844,293.1499938964844,0.1212229952216148,-2813.99072265625,304.1529846191406,0.8750425577163696,0.1872838735580444,0.1782688647508621,293.3683776855469,297.1499938964844,293.1499938964844,0.0044728484936058,-1673.540771484375,297.1833801269531,0.5607003569602966,0.050000000745058,0.2284799367189407,291.1245422363281,291.1499938964844,271.0758972167969,270.470703125,283.8171081542969,293.3684387207031,291.1220703125,1.0,0.2027613222599029,0.990938365459442,0.990938365459442,1.0,1.0,-0.9704873561859132,0.4162304103374481,0.5542569160461426,0.181996688246727,0.0,0.0,0.6823369860649109,26.35897254943848,25.0,-38.2381706237793,-7110.8779296875,95.38970184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86822509765625,312.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,34063.0546875,34200.0,0.0,0.0,0.1510821431875229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1104114055633545,1.110426664352417,-1.519080797152128e-05,0.0,0.0001533291651867,0.0,0.0,202.63787841796875,0.0,0.0,0.0,0.6725121736526489,4.0,0.0,1.0
292440,293.1935729980469,297.1499938964844,293.1499938964844,0.0634697899222374,-1620.861328125,304.15283203125,0.7427436113357544,0.1131470203399658,0.1026841774582862,293.21929931640625,297.1499938964844,293.1499938964844,0.1261928826570511,-2905.902099609375,304.154541015625,0.884624183177948,0.1933255791664123,0.1840691864490509,293.1964111328125,297.1499938964844,293.1499938964844,0.1026270538568496,-1818.0111083984373,304.1527404785156,0.8376597166061401,0.1636742502450943,0.1151748299598693,293.20074462890625,297.1499938964844,293.1499938964844,0.1212229952216148,-2813.99072265625,304.1529846191406,0.8750425577163696,0.1872838735580444,0.1782688647508621,293.3683776855469,297.1499938964844,293.1499938964844,0.0044728484936058,-1673.540771484375,297.1833801269531,0.5607003569602966,0.050000000745058,0.2284799367189407,291.1245422363281,291.1499938964844,271.0758972167969,270.470703125,283.8171081542969,293.3684387207031,291.1220703125,1.0,0.2027613222599029,0.990938365459442,0.990938365459442,1.0,1.0,-0.9704873561859132,0.4162304103374481,0.5542569160461426,0.181996688246727,0.0,0.0,0.6823369860649109,26.35897254943848,25.0,-38.2381706237793,-7110.8779296875,95.38970184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86822509765625,312.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,34063.0546875,34200.0,0.0,0.0,0.1510821431875229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1104114055633545,1.110426664352417,-1.519080797152128e-05,0.0,0.0001533291651867,0.0,0.0,202.63787841796875,0.0,0.0,0.0,0.6725121736526489,4.0,0.0,1.0
292500,293.1929626464844,297.1499938964844,293.1499938964844,0.0631662681698799,-1615.6671142578125,304.1528625488281,0.7418763041496277,0.1127143576741218,0.1022921800613403,293.2186889648437,297.1499938964844,293.1499938964844,0.1256700307130813,-2896.353515625,304.1546630859375,0.8834729194641113,0.1925684213638305,0.1833503693342209,293.19598388671875,297.1499938964844,293.1499938964844,0.1023046225309372,-1813.493896484375,304.15283203125,0.8368707299232483,0.163165733218193,0.1148175448179245,293.2003479003906,297.1499938964844,293.1499938964844,0.1208570078015327,-2807.2802734375,304.1531066894531,0.8741824626922607,0.1867200434207916,0.1777331978082656,293.3680114746094,297.1499938964844,293.1499938964844,0.0044452124275267,-1664.455810546875,297.1419982910156,0.5607228875160217,0.050000000745058,0.2284792810678482,291.1162109375,291.1499938964844,271.0847473144531,270.4755859375,283.8241271972656,293.3680725097656,291.11444091796875,1.0,0.2024393230676651,0.9908902049064636,0.9908902049064636,1.0,1.0,-0.9680815935134888,0.4150476455688476,0.5530339479446411,0.181724265217781,0.0,0.0,0.6854453682899475,26.33342933654785,25.0,-28.550750732421875,-7091.552734375,94.85504150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7926940917969,312.2777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,34030.6796875,33120.0,0.0,0.0,0.1504783034324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191093921661377,1.1191247701644895,-1.5301246094168164e-05,0.0,0.0001527163549326,0.0,0.0,206.1338653564453,0.0,0.0,0.0,0.6611855030059814,4.0,0.0,1.0
292560,293.1923522949219,297.1499938964844,293.1499938964844,0.062871441245079,-1610.6427001953125,304.15289306640625,0.7410173416137695,0.1122881546616554,0.101906269788742,293.21807861328125,297.1499938964844,293.1499938964844,0.1251592487096786,-2887.040771484375,304.1547546386719,0.8823246955871582,0.1918183714151382,0.1826384663581848,293.1955871582031,297.1499938964844,293.1499938964844,0.101991981267929,-1809.1263427734373,304.1528625488281,0.8360851407051086,0.1626630127429962,0.1144645139575004,293.199951171875,297.1499938964844,293.1499938964844,0.1205017119646072,-2800.785400390625,304.1531677246094,0.8733248114585876,0.186161994934082,0.1772032082080841,293.3676147460937,297.1499938964844,293.1499938964844,0.0044172406196594,-1655.2685546875,297.1007080078125,0.5607407093048096,0.050000000745058,0.2284787744283676,291.10791015625,291.1499938964844,271.09356689453125,270.4804077148437,283.8312072753906,293.36767578125,291.105224609375,1.0,0.2021229714155197,0.99084734916687,0.99084734916687,1.0,1.0,-0.9657036066055298,0.4138736724853515,0.5518299341201782,0.1814682483673095,0.0,0.0,0.689049482345581,26.309232711791992,25.0,-27.75568580627441,-7054.42236328125,94.3303451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7192687988281,312.2049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,33104.08203125,33120.0,0.0,0.0,0.1500010043382644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1136945486068726,1.113709568977356,-1.5018277736089658e-05,0.0,0.0001522319507785,0.0,0.0,201.7907257080078,0.0,0.0,0.0,0.6710366606712341,4.0,0.0,1.0
292620,293.1911926269531,297.1499938964844,293.1499938964844,0.0622555054724216,-1600.06640625,304.1529541015625,0.7393237948417664,0.1114545240998268,0.1011517494916915,293.21685791015625,297.1499938964844,293.1499938964844,0.1240855678915977,-2867.302734375,304.15496826171875,0.8800390958786011,0.1903393566608429,0.1812349408864975,293.1947631835937,297.1499938964844,293.1499938964844,0.1013239473104476,-1799.68798828125,304.1530456542969,0.8345242738723755,0.1616744697093963,0.1137705445289611,293.1991271972656,297.1499938964844,293.1499938964844,0.1197381094098091,-2786.673095703125,304.1534118652344,0.87161785364151,0.1850629448890686,0.1761596649885177,293.3668212890625,297.1499938964844,293.1499938964844,0.0043617207556962,-1636.5682373046875,297.0207214355469,0.560763418674469,0.050000000745058,0.2284781634807586,291.095947265625,291.1499938964844,271.1111755371094,270.4898681640625,283.8456115722656,293.36688232421875,291.0954895019531,1.0,0.2015063315629959,0.990761697292328,0.990761697292328,1.0,1.0,-0.961027443408966,0.4115510582923889,0.5494763851165771,0.1810025721788406,0.0,0.0,0.6972572803497314,26.264556884765625,25.0,-12.908109664916992,-7022.25390625,93.30929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746154785156,312.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32902.3125,33120.0,0.0,0.0,0.1494617015123367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1349456310272217,1.1349608898162842,-1.5262827218975872e-05,0.0,0.0001516846386948,0.0,0.0,210.12730407714844,0.0,0.0,0.0,0.679858386516571,4.0,0.0,1.0
292680,293.1911926269531,297.1499938964844,293.1499938964844,0.0622555054724216,-1600.06640625,304.1529541015625,0.7393237948417664,0.1114545240998268,0.1011517494916915,293.21685791015625,297.1499938964844,293.1499938964844,0.1240855678915977,-2867.302734375,304.15496826171875,0.8800390958786011,0.1903393566608429,0.1812349408864975,293.1947631835937,297.1499938964844,293.1499938964844,0.1013239473104476,-1799.68798828125,304.1530456542969,0.8345242738723755,0.1616744697093963,0.1137705445289611,293.1991271972656,297.1499938964844,293.1499938964844,0.1197381094098091,-2786.673095703125,304.1534118652344,0.87161785364151,0.1850629448890686,0.1761596649885177,293.3668212890625,297.1499938964844,293.1499938964844,0.0043617207556962,-1636.5682373046875,297.0207214355469,0.560763418674469,0.050000000745058,0.2284781634807586,291.095947265625,291.1499938964844,271.1111755371094,270.4898681640625,283.8456115722656,293.36688232421875,291.0954895019531,1.0,0.2015063315629959,0.990761697292328,0.990761697292328,1.0,1.0,-0.961027443408966,0.4115510582923889,0.5494763851165771,0.1810025721788406,0.0,0.0,0.6972572803497314,26.264556884765625,25.0,-12.908109664916992,-7022.25390625,93.30929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746154785156,312.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32902.3125,33120.0,0.0,0.0,0.1494617015123367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1349456310272217,1.1349608898162842,-1.5262827218975872e-05,0.0,0.0001516846386948,0.0,0.0,210.12730407714844,0.0,0.0,0.0,0.679858386516571,4.0,0.0,1.0
292740,293.1900329589844,297.1499938964844,293.1499938964844,0.061581265181303,-1588.34912109375,304.1531066894531,0.7376577258110046,0.1106427535414695,0.1004178002476692,293.2156677246094,297.1499938964844,293.1499938964844,0.1229049712419509,-2845.330810546875,304.1552734375,0.8777658939361572,0.1888854056596756,0.179855927824974,293.1939392089844,297.1499938964844,293.1499938964844,0.1005678474903106,-1788.8289794921875,304.1532897949219,0.8329735994338989,0.1607052534818649,0.1130907759070396,293.19830322265625,297.1499938964844,293.1499938964844,0.1188673079013824,-2770.326904296875,304.1537170410156,0.8699198365211487,0.1839838176965713,0.1751357764005661,293.3659973144531,297.1499938964844,293.1499938964844,0.0043040653690695,-1616.3009033203125,296.9477844238281,0.5607697367668152,0.050000000745058,0.2284780442714691,291.0964660644531,291.1499938964844,271.1286926269531,270.4991149902344,283.8602905273437,293.3660583496094,291.09698486328125,1.0,0.2009092420339584,0.9906760454177856,0.9906760454177856,1.0,1.0,-0.9564465880393982,0.4092583656311035,0.5471882224082947,0.1805928647518158,0.0,0.0,0.7044421434402466,26.22450065612793,25.0,0.3294093608856201,-6992.51904296875,92.32272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371337890625,311.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,32891.88671875,32040.0,0.0,0.0,0.1494183838367462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1574503183364868,1.1574658155441284,-1.5573747077723965e-05,0.0,0.000151640662807,0.0,0.0,219.7252197265625,0.0,0.0,0.0,0.6745362877845764,4.0,0.0,1.0
292800,293.1900329589844,297.1499938964844,293.1499938964844,0.061581265181303,-1588.34912109375,304.1531066894531,0.7376577258110046,0.1106427535414695,0.1004178002476692,293.2156677246094,297.1499938964844,293.1499938964844,0.1229049712419509,-2845.330810546875,304.1552734375,0.8777658939361572,0.1888854056596756,0.179855927824974,293.1939392089844,297.1499938964844,293.1499938964844,0.1005678474903106,-1788.8289794921875,304.1532897949219,0.8329735994338989,0.1607052534818649,0.1130907759070396,293.19830322265625,297.1499938964844,293.1499938964844,0.1188673079013824,-2770.326904296875,304.1537170410156,0.8699198365211487,0.1839838176965713,0.1751357764005661,293.3659973144531,297.1499938964844,293.1499938964844,0.0043040653690695,-1616.3009033203125,296.9477844238281,0.5607697367668152,0.050000000745058,0.2284780442714691,291.0964660644531,291.1499938964844,271.1286926269531,270.4991149902344,283.8602905273437,293.3660583496094,291.09698486328125,1.0,0.2009092420339584,0.9906760454177856,0.9906760454177856,1.0,1.0,-0.9564465880393982,0.4092583656311035,0.5471882224082947,0.1805928647518158,0.0,0.0,0.7044421434402466,26.22450065612793,25.0,0.3294093608856201,-6992.51904296875,92.32272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371337890625,311.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,32891.88671875,32040.0,0.0,0.0,0.1494183838367462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1574503183364868,1.1574658155441284,-1.5573747077723965e-05,0.0,0.000151640662807,0.0,0.0,219.7252197265625,0.0,0.0,0.0,0.6745362877845764,4.0,0.0,1.0
292860,293.1889343261719,297.1499938964844,293.1499938964844,0.0609329007565975,-1577.1451416015625,304.15313720703125,0.7360150218009949,0.1098507121205329,0.0997018963098526,293.21453857421875,297.1499938964844,293.1499938964844,0.1217634081840515,-2824.10302734375,304.1554260253906,0.8755053877830505,0.1874549090862274,0.1784992814064026,293.1931457519531,297.1499938964844,293.1499938964844,0.0998414829373359,-1778.4168701171875,304.15338134765625,0.8314310908317566,0.1597535610198974,0.1124234125018119,293.197509765625,297.1499938964844,293.1499938964844,0.1180299594998359,-2754.642333984375,304.15386962890625,0.8682308197021484,0.182923287153244,0.1741295903921127,293.365234375,297.1499938964844,293.1499938964844,0.0042468076571822,-1596.1995849609375,296.8742980957031,0.5607616305351257,0.050000000745058,0.2284783869981765,291.0955810546875,291.1499938964844,271.1460876464844,270.5081481933594,283.87518310546875,293.36529541015625,291.09588623046875,1.0,0.2003296166658401,0.9906036257743835,0.9906036257743835,1.0,1.0,-0.9519509673118592,0.4069930016994476,0.5449579954147339,0.180232435464859,0.0,0.0,0.7117010951042175,26.188512802124023,25.0,0.8826174736022949,-6944.71142578125,91.36712646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,311.8906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,31887.515625,32040.0,0.0,0.0,0.1496730893850326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160983920097351,1.1609992980957031,-1.539635741210077e-05,0.0,0.0001518991484772,0.0,0.0,218.874740600586,0.0,0.0,0.0,0.6881687045097351,4.0,0.0,1.0
292920,293.1889343261719,297.1499938964844,293.1499938964844,0.0609329007565975,-1577.1451416015625,304.15313720703125,0.7360150218009949,0.1098507121205329,0.0997018963098526,293.21453857421875,297.1499938964844,293.1499938964844,0.1217634081840515,-2824.10302734375,304.1554260253906,0.8755053877830505,0.1874549090862274,0.1784992814064026,293.1931457519531,297.1499938964844,293.1499938964844,0.0998414829373359,-1778.4168701171875,304.15338134765625,0.8314310908317566,0.1597535610198974,0.1124234125018119,293.197509765625,297.1499938964844,293.1499938964844,0.1180299594998359,-2754.642333984375,304.15386962890625,0.8682308197021484,0.182923287153244,0.1741295903921127,293.365234375,297.1499938964844,293.1499938964844,0.0042468076571822,-1596.1995849609375,296.8742980957031,0.5607616305351257,0.050000000745058,0.2284783869981765,291.0955810546875,291.1499938964844,271.1460876464844,270.5081481933594,283.87518310546875,293.36529541015625,291.09588623046875,1.0,0.2003296166658401,0.9906036257743835,0.9906036257743835,1.0,1.0,-0.9519509673118592,0.4069930016994476,0.5449579954147339,0.180232435464859,0.0,0.0,0.7117010951042175,26.188512802124023,25.0,0.8826174736022949,-6944.71142578125,91.36712646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,311.8906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,31887.515625,32040.0,0.0,0.0,0.1496730893850326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160983920097351,1.1609992980957031,-1.539635741210077e-05,0.0,0.0001518991484772,0.0,0.0,218.874740600586,0.0,0.0,0.0,0.6881687045097351,4.0,0.0,1.0
292980,293.1878967285156,297.1499938964844,293.1499938964844,0.060245718806982,-1565.188232421875,304.1532287597656,0.7343975901603699,0.1090776771306991,0.0990034565329551,293.2134094238281,297.1499938964844,293.1499938964844,0.1205522939562797,-2801.380859375,304.1556396484375,0.8732622861862183,0.1860468536615371,0.1771643310785293,293.1923828125,297.1499938964844,293.1499938964844,0.0990562587976455,-1767.037353515625,304.153564453125,0.8298999071121216,0.1588189154863357,0.1117682233452797,293.1967163085937,297.1499938964844,293.1499938964844,0.1171210184693336,-2737.437255859375,304.1540832519531,0.866555392742157,0.181880697607994,0.1731407940387725,293.36444091796875,297.1499938964844,293.1499938964844,0.0041889417916536,-1575.2906494140625,296.8055419921875,0.5607426762580872,0.050000000745058,0.2284790575504303,291.1026916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.89031982421875,293.364501953125,291.10406494140625,1.0,0.1997659504413604,0.9905312657356262,0.9905312657356262,1.0,1.0,-0.9475382566452026,0.4047556817531585,0.5427825450897217,0.179914966225624,0.0,0.0,0.7176197171211243,26.15584754943848,25.0,10.555835723876951,-6919.27001953125,90.44033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232360839844,311.8210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,31854.72265625,32040.0,0.0,0.0,0.1501672267913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179699420928955,1.1797151565551758,-1.5654959497624077e-05,0.0,0.0001524006365798,0.0,0.0,227.0458526611328,0.0,0.0,0.0,0.6962220072746277,4.0,0.0,1.0
293040,293.1878967285156,297.1499938964844,293.1499938964844,0.060245718806982,-1565.188232421875,304.1532287597656,0.7343975901603699,0.1090776771306991,0.0990034565329551,293.2134094238281,297.1499938964844,293.1499938964844,0.1205522939562797,-2801.380859375,304.1556396484375,0.8732622861862183,0.1860468536615371,0.1771643310785293,293.1923828125,297.1499938964844,293.1499938964844,0.0990562587976455,-1767.037353515625,304.153564453125,0.8298999071121216,0.1588189154863357,0.1117682233452797,293.1967163085937,297.1499938964844,293.1499938964844,0.1171210184693336,-2737.437255859375,304.1540832519531,0.866555392742157,0.181880697607994,0.1731407940387725,293.36444091796875,297.1499938964844,293.1499938964844,0.0041889417916536,-1575.2906494140625,296.8055419921875,0.5607426762580872,0.050000000745058,0.2284790575504303,291.1026916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.89031982421875,293.364501953125,291.10406494140625,1.0,0.1997659504413604,0.9905312657356262,0.9905312657356262,1.0,1.0,-0.9475382566452026,0.4047556817531585,0.5427825450897217,0.179914966225624,0.0,0.0,0.7176197171211243,26.15584754943848,25.0,10.555835723876951,-6919.27001953125,90.44033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232360839844,311.8210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,31854.72265625,32040.0,0.0,0.0,0.1501672267913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179699420928955,1.1797151565551758,-1.5654959497624077e-05,0.0,0.0001524006365798,0.0,0.0,227.0458526611328,0.0,0.0,0.0,0.6962220072746277,4.0,0.0,1.0
293100,293.1873779296875,297.1499938964844,293.1499938964844,0.0598940923810005,-1559.05810546875,304.1532897949219,0.7335970401763916,0.1086976677179336,0.0986602678894996,293.2128601074219,297.1499938964844,293.1499938964844,0.1199321672320365,-2789.6962890625,304.1557312011719,0.8721466064453125,0.185350626707077,0.176504373550415,293.1919860839844,297.1499938964844,293.1499938964844,0.0986508205533027,-1761.1331787109375,304.1536560058594,0.8291375637054443,0.1583573818206787,0.1114448010921478,293.1963195800781,297.1499938964844,293.1499938964844,0.1166507825255394,-2728.494873046875,304.1542053222656,0.865722119808197,0.1813656240701675,0.172652393579483,293.36407470703125,297.1499938964844,293.1499938964844,0.0041597126983106,-1564.5804443359375,296.77252197265625,0.5607292056083679,0.050000000745058,0.2284795194864273,291.1085205078125,291.1499938964844,271.1719970703125,270.5214233398437,283.89794921875,293.3641357421875,291.1101379394531,1.0,0.1994896829128265,0.9904950261116028,0.9904950261116028,1.0,1.0,-0.9453604817390442,0.4036471545696258,0.5417133569717407,0.1797699630260467,0.0,0.0,0.719801127910614,26.140684127807617,25.0,14.235301971435549,-6906.3125,89.98699188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822814941406,311.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,31875.2421875,30960.0,0.0,0.0,0.1504740118980407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1873886585235596,1.1874045133590698,-1.577012699272018e-05,0.0,0.0001527120039099,0.0,0.0,230.5503845214844,0.0,0.0,0.0,0.6845884919166565,4.0,0.0,1.0
293160,293.1868896484375,297.1499938964844,293.1499938964844,0.0595587752759456,-1553.2493896484375,304.1532897949219,0.7328013777732849,0.1083216741681099,0.0983207449316978,293.2123413085937,297.1499938964844,293.1499938964844,0.1193389147520065,-2778.55078125,304.15576171875,0.8710348606109619,0.184659257531166,0.1758490800857544,293.1916198730469,297.1499938964844,293.1499938964844,0.0982667207717895,-1755.564208984375,304.1536865234375,0.8283772468566895,0.1578994691371917,0.1111239269375801,293.1959533691406,297.1499938964844,293.1499938964844,0.1162056550383567,-2720.065673828125,304.1542358398437,0.8648919463157654,0.1808544546365738,0.1721677184104919,293.3637084960937,297.1499938964844,293.1499938964844,0.0041304365731775,-1553.963623046875,296.7387084960937,0.5607134103775024,0.050000000745058,0.2284800559282302,291.11279296875,291.1499938964844,271.1806030273437,270.5257568359375,283.90557861328125,293.36376953125,291.11309814453125,1.0,0.1992167830467224,0.9904667139053344,0.9904667139053344,1.0,1.0,-0.9432003498077391,0.4025452136993408,0.5406551361083984,0.1796329170465469,0.0,0.0,0.7218177318572998,26.126197814941406,25.0,9.836522102355955,-6875.12841796875,89.5398178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495666503906,311.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,31014.337890625,30960.0,0.0,0.0,0.1507704854011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1772150993347168,1.1772304773330688,-1.5429350241902284e-05,0.0,0.0001530128647573,0.0,0.0,223.90982055664065,0.0,0.0,0.0,0.6924282908439636,4.0,0.0,1.0
293220,293.1859130859375,297.1499938964844,293.1499938964844,0.0588916875422,-1541.7021484375,304.1533203125,0.7312269806861877,0.1075825095176696,0.0976531505584716,293.2113037109375,297.1499938964844,293.1499938964844,0.1181568503379821,-2756.288330078125,304.15582275390625,0.8688264489173889,0.1832917332649231,0.1745528429746627,293.1908874511719,297.1499938964844,293.1499938964844,0.0975002199411392,-1744.4266357421875,304.1537475585937,0.8268651962280273,0.1569954305887222,0.1104903072118759,293.1951904296875,297.1499938964844,293.1499938964844,0.1153167560696601,-2703.193603515625,304.1543273925781,0.8632438778877258,0.1798446029424667,0.1712101250886917,293.36297607421875,297.1499938964844,293.1499938964844,0.0040733311325311,-1533.130859375,296.67095947265625,0.5606765151023865,0.050000000745058,0.2284812778234481,291.1206359863281,291.1499938964844,271.1976623535156,270.5343322753906,283.92095947265625,293.363037109375,291.122314453125,1.0,0.1986808180809021,0.9904099702835084,0.9904099702835084,1.0,1.0,-0.9389351010322572,0.4003631174564361,0.5385720133781433,0.1793791949748993,0.0,0.0,0.725334882736206,26.098953247070312,25.0,14.651832580566406,-6850.22509765625,88.66373443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,311.72119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30875.599609375,30960.0,0.0,0.0,0.1513526737689972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860650777816772,1.1860805749893188,-1.55249799718149e-05,0.0,0.0001536037161713,0.0,0.0,227.5224151611328,0.0,0.0,0.0,0.6960647702217102,4.0,0.0,1.0
293280,293.1859130859375,297.1499938964844,293.1499938964844,0.0588916875422,-1541.7021484375,304.1533203125,0.7312269806861877,0.1075825095176696,0.0976531505584716,293.2113037109375,297.1499938964844,293.1499938964844,0.1181568503379821,-2756.288330078125,304.15582275390625,0.8688264489173889,0.1832917332649231,0.1745528429746627,293.1908874511719,297.1499938964844,293.1499938964844,0.0975002199411392,-1744.4266357421875,304.1537475585937,0.8268651962280273,0.1569954305887222,0.1104903072118759,293.1951904296875,297.1499938964844,293.1499938964844,0.1153167560696601,-2703.193603515625,304.1543273925781,0.8632438778877258,0.1798446029424667,0.1712101250886917,293.36297607421875,297.1499938964844,293.1499938964844,0.0040733311325311,-1533.130859375,296.67095947265625,0.5606765151023865,0.050000000745058,0.2284812778234481,291.1206359863281,291.1499938964844,271.1976623535156,270.5343322753906,283.92095947265625,293.363037109375,291.122314453125,1.0,0.1986808180809021,0.9904099702835084,0.9904099702835084,1.0,1.0,-0.9389351010322572,0.4003631174564361,0.5385720133781433,0.1793791949748993,0.0,0.0,0.725334882736206,26.098953247070312,25.0,14.651832580566406,-6850.22509765625,88.66373443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,311.72119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30875.599609375,30960.0,0.0,0.0,0.1513526737689972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860650777816772,1.1860805749893188,-1.55249799718149e-05,0.0,0.0001536037161713,0.0,0.0,227.5224151611328,0.0,0.0,0.0,0.6960647702217102,4.0,0.0,1.0
293340,293.1849975585937,297.1499938964844,293.1499938964844,0.0581965819001197,-1529.6226806640625,304.15338134765625,0.7296729683876038,0.1068590208888053,0.0970000773668289,293.2102966308594,297.1499938964844,293.1499938964844,0.1169263571500778,-2732.9541015625,304.15594482421875,0.8666368126869202,0.1819425970315933,0.1732744872570037,293.1901550292969,297.1499938964844,293.1499938964844,0.0966914892196655,-1732.5880126953125,304.1538391113281,0.825363039970398,0.1561056524515152,0.1098669916391372,293.1944274902344,297.1499938964844,293.1499938964844,0.1143768206238746,-2685.216552734375,304.1544494628906,0.8616112470626831,0.1788499057292938,0.170267254114151,293.3622741699219,297.1499938964844,293.1499938964844,0.0040153064765036,-1511.5296630859375,296.6075744628906,0.5606327056884766,0.050000000745058,0.2284827232360839,291.1354675292969,291.1499938964844,271.214599609375,270.5428161621094,283.93634033203125,293.3623046875,291.1376037597656,1.0,0.1981571167707443,0.990353226661682,0.990353226661682,1.0,1.0,-0.9347390532493592,0.3982103168964386,0.5365287661552429,0.1791459918022155,0.0,0.0,0.7263066172599792,26.07381248474121,25.0,20.37412452697754,-6826.37255859375,87.8105697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073974609375,311.7046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,30914.4609375,29880.0,0.0,0.0,0.1518855988979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1915346384048462,1.1915502548217771,-1.561273711558897e-05,0.0,0.0001541445672046,0.0,0.0,230.08238220214844,0.0,0.0,0.0,0.6834315061569214,4.0,0.0,1.0
293400,293.1849975585937,297.1499938964844,293.1499938964844,0.0581965819001197,-1529.6226806640625,304.15338134765625,0.7296729683876038,0.1068590208888053,0.0970000773668289,293.2102966308594,297.1499938964844,293.1499938964844,0.1169263571500778,-2732.9541015625,304.15594482421875,0.8666368126869202,0.1819425970315933,0.1732744872570037,293.1901550292969,297.1499938964844,293.1499938964844,0.0966914892196655,-1732.5880126953125,304.1538391113281,0.825363039970398,0.1561056524515152,0.1098669916391372,293.1944274902344,297.1499938964844,293.1499938964844,0.1143768206238746,-2685.216552734375,304.1544494628906,0.8616112470626831,0.1788499057292938,0.170267254114151,293.3622741699219,297.1499938964844,293.1499938964844,0.0040153064765036,-1511.5296630859375,296.6075744628906,0.5606327056884766,0.050000000745058,0.2284827232360839,291.1354675292969,291.1499938964844,271.214599609375,270.5428161621094,283.93634033203125,293.3623046875,291.1376037597656,1.0,0.1981571167707443,0.990353226661682,0.990353226661682,1.0,1.0,-0.9347390532493592,0.3982103168964386,0.5365287661552429,0.1791459918022155,0.0,0.0,0.7263066172599792,26.07381248474121,25.0,20.37412452697754,-6826.37255859375,87.8105697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073974609375,311.7046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,30914.4609375,29880.0,0.0,0.0,0.1518855988979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1915346384048462,1.1915502548217771,-1.561273711558897e-05,0.0,0.0001541445672046,0.0,0.0,230.08238220214844,0.0,0.0,0.0,0.6834315061569214,4.0,0.0,1.0
293460,293.1841125488281,297.1499938964844,293.1499938964844,0.057547315955162,-1518.4400634765625,304.1533203125,0.7281355857849121,0.1061502546072006,0.096360296010971,293.2093200683594,297.1499938964844,293.1499938964844,0.1157706528902053,-2711.096923828125,304.1558837890625,0.8644644618034363,0.1806108355522155,0.1720126420259475,293.189453125,297.1499938964844,293.1499938964844,0.0959417447447776,-1721.6690673828125,304.15380859375,0.8238682150840759,0.1552295088768005,0.1092531532049179,293.1937255859375,297.1499938964844,293.1499938964844,0.113506443798542,-2668.643310546875,304.1544189453125,0.8599928617477417,0.1778697669506073,0.169338122010231,293.3615417480469,297.1499938964844,293.1499938964844,0.0039583551697432,-1490.5760498046875,296.54150390625,0.5605821013450623,0.050000000745058,0.2284843772649765,291.1451110839844,291.1499938964844,271.2314147949219,270.5512084960937,283.9516906738281,293.3616027832031,291.146484375,1.0,0.1976447254419326,0.9903088212013244,0.9903088212013244,1.0,1.0,-0.9306069016456604,0.3960874676704407,0.5345194339752197,0.1789251863956451,0.0,0.0,0.7262146472930908,26.05055427551269,25.0,14.93012523651123,-6782.09619140625,86.97859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712280273437,311.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29956.087890625,29880.0,0.0,0.0,0.1522298455238342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1730161905288696,1.1730313301086426,-1.5130101928662045e-05,0.0,0.0001544939441373,0.0,0.0,219.5087890625,0.0,0.0,0.0,0.6873923540115356,4.0,0.0,1.0
293520,293.1841125488281,297.1499938964844,293.1499938964844,0.057547315955162,-1518.4400634765625,304.1533203125,0.7281355857849121,0.1061502546072006,0.096360296010971,293.2093200683594,297.1499938964844,293.1499938964844,0.1157706528902053,-2711.096923828125,304.1558837890625,0.8644644618034363,0.1806108355522155,0.1720126420259475,293.189453125,297.1499938964844,293.1499938964844,0.0959417447447776,-1721.6690673828125,304.15380859375,0.8238682150840759,0.1552295088768005,0.1092531532049179,293.1937255859375,297.1499938964844,293.1499938964844,0.113506443798542,-2668.643310546875,304.1544189453125,0.8599928617477417,0.1778697669506073,0.169338122010231,293.3615417480469,297.1499938964844,293.1499938964844,0.0039583551697432,-1490.5760498046875,296.54150390625,0.5605821013450623,0.050000000745058,0.2284843772649765,291.1451110839844,291.1499938964844,271.2314147949219,270.5512084960937,283.9516906738281,293.3616027832031,291.146484375,1.0,0.1976447254419326,0.9903088212013244,0.9903088212013244,1.0,1.0,-0.9306069016456604,0.3960874676704407,0.5345194339752197,0.1789251863956451,0.0,0.0,0.7262146472930908,26.05055427551269,25.0,14.93012523651123,-6782.09619140625,86.97859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712280273437,311.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29956.087890625,29880.0,0.0,0.0,0.1522298455238342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1730161905288696,1.1730313301086426,-1.5130101928662045e-05,0.0,0.0001544939441373,0.0,0.0,219.5087890625,0.0,0.0,0.0,0.6873923540115356,4.0,0.0,1.0
