time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293580,293.18328857421875,297.1499938964844,293.1499938964844,0.0568826012313365,-1506.96435546875,304.1533203125,0.7266150712966919,0.1054559648036956,0.0957338139414787,293.2084045410156,297.1499938964844,293.1499938964844,0.1145881414413452,-2688.602783203125,304.1558837890625,0.8623107671737671,0.179295465350151,0.1707667559385299,293.18878173828125,297.1499938964844,293.1499938964844,0.0951677188277244,-1710.3326416015625,304.1538391113281,0.8223820328712463,0.1543671190738678,0.1086490899324417,293.1930236816406,297.1499938964844,293.1499938964844,0.1126067414879798,-2651.40380859375,304.1544494628906,0.8583906292915344,0.1769039779901504,0.1684228330850601,293.36083984375,297.1499938964844,293.1499938964844,0.0039014345966279,-1469.3262939453125,296.4780578613281,0.5605258941650391,0.050000000745058,0.2284861952066421,291.1585998535156,291.1499938964844,271.24810791015625,270.5595092773437,283.9669189453125,293.36090087890625,291.1606140136719,1.0,0.197142943739891,0.990264356136322,0.990264356136322,1.0,1.0,-0.9265384674072266,0.3939971625804901,0.5325412750244141,0.1787090897560119,0.0,0.0,0.7242202758789062,26.028818130493164,25.0,19.2535400390625,-6757.65185546875,86.16688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0842590332031,311.702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29938.3984375,29880.0,0.0,0.0,0.1523924469947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1687546968460083,1.1687698364257812,-1.5065501429489814e-05,0.0,0.000154658962856,0.0,0.0,217.6032257080078,0.0,0.0,0.0,0.6853698492050171,4.0,0.0,1.0
293640,293.18328857421875,297.1499938964844,293.1499938964844,0.0568826012313365,-1506.96435546875,304.1533203125,0.7266150712966919,0.1054559648036956,0.0957338139414787,293.2084045410156,297.1499938964844,293.1499938964844,0.1145881414413452,-2688.602783203125,304.1558837890625,0.8623107671737671,0.179295465350151,0.1707667559385299,293.18878173828125,297.1499938964844,293.1499938964844,0.0951677188277244,-1710.3326416015625,304.1538391113281,0.8223820328712463,0.1543671190738678,0.1086490899324417,293.1930236816406,297.1499938964844,293.1499938964844,0.1126067414879798,-2651.40380859375,304.1544494628906,0.8583906292915344,0.1769039779901504,0.1684228330850601,293.36083984375,297.1499938964844,293.1499938964844,0.0039014345966279,-1469.3262939453125,296.4780578613281,0.5605258941650391,0.050000000745058,0.2284861952066421,291.1585998535156,291.1499938964844,271.24810791015625,270.5595092773437,283.9669189453125,293.36090087890625,291.1606140136719,1.0,0.197142943739891,0.990264356136322,0.990264356136322,1.0,1.0,-0.9265384674072266,0.3939971625804901,0.5325412750244141,0.1787090897560119,0.0,0.0,0.7242202758789062,26.028818130493164,25.0,19.2535400390625,-6757.65185546875,86.16688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0842590332031,311.702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29938.3984375,29880.0,0.0,0.0,0.1523924469947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1687546968460083,1.1687698364257812,-1.5065501429489814e-05,0.0,0.000154658962856,0.0,0.0,217.6032257080078,0.0,0.0,0.0,0.6853698492050171,4.0,0.0,1.0
293700,293.1828918457031,297.1499938964844,293.1499938964844,0.0565486252307891,-1501.1993408203125,304.1533203125,0.7258590459823608,0.1051135957241058,0.0954250395298004,293.2079467773437,297.1499938964844,293.1499938964844,0.1139938905835151,-2677.26611328125,304.1558837890625,0.8612390160560608,0.1786430925130844,0.1701490581035614,293.1884460449219,297.1499938964844,293.1499938964844,0.0947775170207023,-1704.6048583984375,304.1538391113281,0.8216404318809509,0.1539405435323715,0.1083503887057304,293.19268798828125,297.1499938964844,293.1499938964844,0.1121529713273048,-2642.6845703125,304.1544494628906,0.8575940728187561,0.1764259487390518,0.1679699122905731,293.3605041503906,297.1499938964844,293.1499938964844,0.0038729200605303,-1458.6129150390625,296.44708251953125,0.5604950785636902,0.050000000745058,0.2284871935844421,291.1663818359375,291.1499938964844,271.25640869140625,270.56365966796875,283.9744567871094,293.3605651855469,291.16845703125,1.0,0.1968958079814911,0.9902421236038208,0.9902421236038208,1.0,1.0,-0.9245256185531616,0.3929640054702759,0.5315616130828857,0.1785999983549118,0.0,0.0,0.7223449349403381,26.0185489654541,25.0,20.60000991821289,-6744.3857421875,85.76811218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953674316406,311.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,29963.580078125,28800.0,0.0,0.0,0.1524018794298172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1646512746810913,1.1646662950515747,-1.5013052689027973e-05,0.0,0.0001546685380162,0.0,0.0,215.8804168701172,0.0,0.0,0.0,0.668546199798584,4.0,0.0,1.0
293760,293.1824951171875,297.1499938964844,293.1499938964844,0.0562346167862415,-1495.8218994140625,304.1532897949219,0.7251047492027283,0.1047741472721099,0.0951189696788787,293.20751953125,297.1499938964844,293.1499938964844,0.1134320721030235,-2666.58984375,304.1558532714844,0.8601700663566589,0.1779939383268356,0.1695344746112823,293.1881408691406,297.1499938964844,293.1499938964844,0.0944138243794441,-1699.2987060546875,304.15380859375,0.8208991885185242,0.153516873717308,0.1080537512898445,293.1923522949219,297.1499938964844,293.1499938964844,0.1117305979132652,-2634.61279296875,304.1544189453125,0.8568001985549927,0.1759509891271591,0.1675199419260025,293.36016845703125,297.1499938964844,293.1499938964844,0.0038444737438112,-1448.07275390625,296.41485595703125,0.5604623556137085,0.050000000745058,0.2284882515668869,291.1719055175781,291.1499938964844,271.2646484375,270.5677795410156,283.9819641113281,293.3601989746094,291.17236328125,1.0,0.1966510117053985,0.990226149559021,0.990226149559021,1.0,1.0,-0.9225258827209472,0.3919389247894287,0.5305869579315186,0.1784888505935669,0.0,0.0,0.7202931642532349,26.0086669921875,25.0,13.681304931640623,-6711.48486328125,85.3737564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11199951171875,311.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,29111.123046875,28800.0,0.0,0.0,0.1523292660713195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1421316862106323,1.1421462297439575,-1.450481704523554e-05,0.0,0.0001545948325656,0.0,0.0,204.28907775878903,0.0,0.0,0.0,0.6708798408508301,4.0,0.0,1.0
293820,293.1817321777344,297.1499938964844,293.1499938964844,0.0556254796683788,-1485.4296875,304.1531982421875,0.7237210869789124,0.1041048541665077,0.0945144668221473,293.20428466796875,297.1499938964844,293.1499938964844,0.1125503331422805,-2649.8798828125,304.15533447265625,0.8586337566375732,0.1771835833787918,0.168578639626503,293.1875,297.1499938964844,293.1499938964844,0.0937107130885124,-1689.054443359375,304.1537170410156,0.8195552825927734,0.152679368853569,0.1074665039777755,293.1916809082031,297.1499938964844,293.1499938964844,0.1109144911170005,-2619.0234375,304.154296875,0.8553696870803833,0.1750108748674392,0.166628360748291,293.3594055175781,297.1499938964844,293.1499938964844,0.0037895371206104,-1427.7664794921875,296.3485412597656,0.5605120658874512,0.050000000745058,0.2284867614507675,291.1791381835937,291.1499938964844,271.2810363769531,270.5760192871094,283.9964599609375,293.3594665527344,291.1805419921875,1.0,0.1961746215820312,0.9901942014694214,0.9901942014694214,1.0,1.0,-0.91887629032135,0.3900578022003174,0.5288184881210327,0.1783122569322586,0.0,0.0,0.7160094380378723,25.972938537597656,25.0,13.422962188720703,-6683.5927734375,84.62982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524658203125,311.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,28959.181640625,28800.0,0.0,0.0,0.1519968509674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1276849508285522,1.1276991367340088,-1.4271329746406993e-05,0.0,0.0001542574755148,0.0,0.0,197.97496032714844,0.0,0.0,0.0,0.6642380356788635,4.0,0.0,1.0
293880,293.1817321777344,297.1499938964844,293.1499938964844,0.0556254796683788,-1485.4296875,304.1531982421875,0.7237210869789124,0.1041048541665077,0.0945144668221473,293.20428466796875,297.1499938964844,293.1499938964844,0.1125503331422805,-2649.8798828125,304.15533447265625,0.8586337566375732,0.1771835833787918,0.168578639626503,293.1875,297.1499938964844,293.1499938964844,0.0937107130885124,-1689.054443359375,304.1537170410156,0.8195552825927734,0.152679368853569,0.1074665039777755,293.1916809082031,297.1499938964844,293.1499938964844,0.1109144911170005,-2619.0234375,304.154296875,0.8553696870803833,0.1750108748674392,0.166628360748291,293.3594055175781,297.1499938964844,293.1499938964844,0.0037895371206104,-1427.7664794921875,296.3485412597656,0.5605120658874512,0.050000000745058,0.2284867614507675,291.1791381835937,291.1499938964844,271.2810363769531,270.5760192871094,283.9964599609375,293.3594665527344,291.1805419921875,1.0,0.1961746215820312,0.9901942014694214,0.9901942014694214,1.0,1.0,-0.91887629032135,0.3900578022003174,0.5288184881210327,0.1783122569322586,0.0,0.0,0.7160094380378723,25.972938537597656,25.0,13.422962188720703,-6683.5927734375,84.62982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524658203125,311.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,28959.181640625,28800.0,0.0,0.0,0.1519968509674072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1276849508285522,1.1276991367340088,-1.4271329746406993e-05,0.0,0.0001542574755148,0.0,0.0,197.97496032714844,0.0,0.0,0.0,0.6642380356788635,4.0,0.0,1.0
293940,293.1809997558594,297.1499938964844,293.1499938964844,0.0550103075802326,-1474.925537109375,304.1531677246094,0.7226111888885498,0.1034512221813201,0.0939214453101158,293.1983947753906,297.1499938964844,293.1499938964844,0.1121953502297401,-2643.185546875,304.1541442871094,0.8585572838783264,0.1770019382238388,0.1683027595281601,293.1868591308594,297.1499938964844,293.1499938964844,0.092997170984745,-1678.6209716796875,304.1536560058594,0.8185184001922607,0.1518579572439193,0.1068884208798408,293.1910400390625,297.1499938964844,293.1499938964844,0.1100845262408256,-2603.0966796875,304.1542663574219,0.8542754054069519,0.1740851998329162,0.1657480746507644,293.3585205078125,297.1499938964844,293.1499938964844,0.0037345441523939,-1407.2464599609375,296.28485107421875,0.5608192086219788,0.050000000745058,0.2284772247076034,291.18951416015625,291.1499938964844,271.2972717285156,270.5842590332031,284.00982666015625,293.35858154296875,291.1907653808594,1.0,0.1957339793443679,0.9901623129844666,0.9901623129844666,1.0,1.0,-0.916071593761444,0.388577252626419,0.5274943113327026,0.1782641112804412,0.0,0.0,0.7100348472595215,25.902484893798828,25.0,13.555962562561035,-6658.72216796875,83.99423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,311.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,28972.611328125,27720.0,0.0,0.0,0.151468351483345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1119519472122192,1.1119660139083862,-1.4060395187698305e-05,0.0,0.0001537211210234,0.0,0.0,191.6634521484375,0.0,0.0,0.0,0.6422948837280273,4.0,0.0,1.0
294000,293.1809997558594,297.1499938964844,293.1499938964844,0.0550103075802326,-1474.925537109375,304.1531677246094,0.7226111888885498,0.1034512221813201,0.0939214453101158,293.1983947753906,297.1499938964844,293.1499938964844,0.1121953502297401,-2643.185546875,304.1541442871094,0.8585572838783264,0.1770019382238388,0.1683027595281601,293.1868591308594,297.1499938964844,293.1499938964844,0.092997170984745,-1678.6209716796875,304.1536560058594,0.8185184001922607,0.1518579572439193,0.1068884208798408,293.1910400390625,297.1499938964844,293.1499938964844,0.1100845262408256,-2603.0966796875,304.1542663574219,0.8542754054069519,0.1740851998329162,0.1657480746507644,293.3585205078125,297.1499938964844,293.1499938964844,0.0037345441523939,-1407.2464599609375,296.28485107421875,0.5608192086219788,0.050000000745058,0.2284772247076034,291.18951416015625,291.1499938964844,271.2972717285156,270.5842590332031,284.00982666015625,293.35858154296875,291.1907653808594,1.0,0.1957339793443679,0.9901623129844666,0.9901623129844666,1.0,1.0,-0.916071593761444,0.388577252626419,0.5274943113327026,0.1782641112804412,0.0,0.0,0.7100348472595215,25.902484893798828,25.0,13.555962562561035,-6658.72216796875,83.99423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,311.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,28972.611328125,27720.0,0.0,0.0,0.151468351483345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1119519472122192,1.1119660139083862,-1.4060395187698305e-05,0.0,0.0001537211210234,0.0,0.0,191.6634521484375,0.0,0.0,0.0,0.6422948837280273,4.0,0.0,1.0
294060,293.18023681640625,297.1499938964844,293.1499938964844,0.0544702261686325,-1465.84814453125,304.15301513671875,0.7215576767921448,0.1028162091970443,0.0933445170521736,293.1923522949219,297.1499938964844,293.1499938964844,0.1121449097990989,-2642.4365234375,304.1528625488281,0.8589271903038025,0.1770014017820358,0.1682716757059097,293.18621826171875,297.1499938964844,293.1499938964844,0.0923809483647346,-1669.724365234375,304.1534729003906,0.8175370097160339,0.1510563492774963,0.1063234955072403,293.1903991699219,297.1499938964844,293.1499938964844,0.1093666031956672,-2589.471435546875,304.1540222167969,0.8532391786575317,0.1731768101453781,0.1648833304643631,293.3574523925781,297.1499938964844,293.1499938964844,0.003681548172608,-1387.943115234375,296.216064453125,0.561155378818512,0.050000000745058,0.2284668087959289,291.1900939941406,291.1499938964844,271.3133544921875,270.592529296875,284.0224304199219,293.3575439453125,291.19000244140625,1.0,0.1953292340040207,0.9901350736618042,0.9901350736618042,1.0,1.0,-0.913613498210907,0.3872701227664947,0.5263433456420898,0.1782460510730743,0.0,0.0,0.7044950723648071,25.83025550842285,25.0,1.9962211847305296,-6611.98779296875,83.42344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24493408203125,311.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,27970.3671875,27720.0,0.0,0.0,0.1506948322057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0761281251907349,1.0761414766311646,-1.3357743227970786e-05,0.0,0.0001529360888525,0.0,0.0,175.57017517089844,0.0,0.0,0.0,0.6386078000068665,4.0,0.0,1.0
294120,293.18023681640625,297.1499938964844,293.1499938964844,0.0544702261686325,-1465.84814453125,304.15301513671875,0.7215576767921448,0.1028162091970443,0.0933445170521736,293.1923522949219,297.1499938964844,293.1499938964844,0.1121449097990989,-2642.4365234375,304.1528625488281,0.8589271903038025,0.1770014017820358,0.1682716757059097,293.18621826171875,297.1499938964844,293.1499938964844,0.0923809483647346,-1669.724365234375,304.1534729003906,0.8175370097160339,0.1510563492774963,0.1063234955072403,293.1903991699219,297.1499938964844,293.1499938964844,0.1093666031956672,-2589.471435546875,304.1540222167969,0.8532391786575317,0.1731768101453781,0.1648833304643631,293.3574523925781,297.1499938964844,293.1499938964844,0.003681548172608,-1387.943115234375,296.216064453125,0.561155378818512,0.050000000745058,0.2284668087959289,291.1900939941406,291.1499938964844,271.3133544921875,270.592529296875,284.0224304199219,293.3575439453125,291.19000244140625,1.0,0.1953292340040207,0.9901350736618042,0.9901350736618042,1.0,1.0,-0.913613498210907,0.3872701227664947,0.5263433456420898,0.1782460510730743,0.0,0.0,0.7044950723648071,25.83025550842285,25.0,1.9962211847305296,-6611.98779296875,83.42344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24493408203125,311.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,27970.3671875,27720.0,0.0,0.0,0.1506948322057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0761281251907349,1.0761414766311646,-1.3357743227970786e-05,0.0,0.0001529360888525,0.0,0.0,175.57017517089844,0.0,0.0,0.0,0.6386078000068665,4.0,0.0,1.0
294180,293.17950439453125,297.1499938964844,293.1499938964844,0.0539347901940345,-1456.84033203125,304.15289306640625,0.7204840183258057,0.1021990627050399,0.0927844941616058,293.18682861328125,297.1499938964844,293.1499938964844,0.1121382415294647,-2642.427978515625,304.15191650390625,0.8593459129333496,0.1770461350679397,0.1683062613010406,293.185546875,297.1499938964844,293.1499938964844,0.0917670354247093,-1660.831298828125,304.1533203125,0.8165243268013,0.1502743512392044,0.105772890150547,293.18975830078125,297.1499938964844,293.1499938964844,0.1086480766534805,-2575.77197265625,304.1539001464844,0.8521671295166016,0.1722855269908905,0.1640354841947555,293.3562927246094,297.1499938964844,293.1499938964844,0.0036293540615588,-1368.786865234375,296.1485900878906,0.5614424347877502,0.050000000745058,0.2284579426050186,291.191650390625,291.1499938964844,271.32928466796875,270.600830078125,284.0343933105469,293.3563842773437,291.1919860839844,1.0,0.1949556022882461,0.9901078343391418,0.9901078343391418,1.0,1.0,-0.9112938642501832,0.3860431611537933,0.5252506732940674,0.1782125979661941,0.0,0.0,0.6988746523857117,25.76695251464844,25.0,2.638577938079834,-6587.79638671875,82.89462280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,311.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,27897.93359375,27720.0,0.0,0.0,0.1497696191072464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0594804286956787,1.0594935417175293,-1.3125467376084998e-05,0.0,0.0001519971265224,0.0,0.0,169.2550048828125,0.0,0.0,0.0,0.631214439868927,4.0,0.0,1.0
294240,293.17950439453125,297.1499938964844,293.1499938964844,0.0539347901940345,-1456.84033203125,304.15289306640625,0.7204840183258057,0.1021990627050399,0.0927844941616058,293.18682861328125,297.1499938964844,293.1499938964844,0.1121382415294647,-2642.427978515625,304.15191650390625,0.8593459129333496,0.1770461350679397,0.1683062613010406,293.185546875,297.1499938964844,293.1499938964844,0.0917670354247093,-1660.831298828125,304.1533203125,0.8165243268013,0.1502743512392044,0.105772890150547,293.18975830078125,297.1499938964844,293.1499938964844,0.1086480766534805,-2575.77197265625,304.1539001464844,0.8521671295166016,0.1722855269908905,0.1640354841947555,293.3562927246094,297.1499938964844,293.1499938964844,0.0036293540615588,-1368.786865234375,296.1485900878906,0.5614424347877502,0.050000000745058,0.2284579426050186,291.191650390625,291.1499938964844,271.32928466796875,270.600830078125,284.0343933105469,293.3563842773437,291.1919860839844,1.0,0.1949556022882461,0.9901078343391418,0.9901078343391418,1.0,1.0,-0.9112938642501832,0.3860431611537933,0.5252506732940674,0.1782125979661941,0.0,0.0,0.6988746523857117,25.76695251464844,25.0,2.638577938079834,-6587.79638671875,82.89462280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,311.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,27897.93359375,27720.0,0.0,0.0,0.1497696191072464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0594804286956787,1.0594935417175293,-1.3125467376084998e-05,0.0,0.0001519971265224,0.0,0.0,169.2550048828125,0.0,0.0,0.0,0.631214439868927,4.0,0.0,1.0
294300,293.1791687011719,297.1499938964844,293.1499938964844,0.0536699332296848,-1452.386474609375,304.1528625488281,0.7199300527572632,0.1018959954380989,0.0925099551677703,293.1843566894531,297.1499938964844,293.1499938964844,0.1121371090412139,-2642.44140625,304.1515808105469,0.8595297932624817,0.1770684272050857,0.1683275252580642,293.1852111816406,297.1499938964844,293.1499938964844,0.0914627760648727,-1656.41845703125,304.1532897949219,0.8159961700439453,0.1498895436525344,0.1055023074150085,293.1894226074219,297.1499938964844,293.1499938964844,0.1082909703254699,-2568.948974609375,304.1538391113281,0.8516078591346741,0.171845406293869,0.1636172235012054,293.3556823730469,297.1499938964844,293.1499938964844,0.0036034621298313,-1359.248779296875,296.1153259277344,0.5615602135658264,0.050000000745058,0.2284543216228485,291.19287109375,291.1499938964844,271.3371887207031,270.60498046875,284.0401611328125,293.35577392578125,291.19317626953125,1.0,0.1947789043188095,0.9900941848754884,0.9900941848754884,1.0,1.0,-0.9101587533950806,0.385448008775711,0.5247107744216919,0.1781830936670303,0.0,0.0,0.6958892941474915,25.73950958251953,25.0,2.747612714767456,-6575.08642578125,82.64212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099670410156,311.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,27894.453125,26640.0,0.0,0.0,0.1492696106433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0511738061904907,1.0511868000030518,-1.3018215213378426e-05,0.0,0.0001514896721346,0.0,0.0,166.23655700683594,0.0,0.0,0.0,0.6126046180725098,4.0,0.0,1.0
294360,293.1788024902344,297.1499938964844,293.1499938964844,0.0534280240535736,-1448.3690185546875,304.1527709960937,0.7193629145622253,0.1015958413481712,0.0922382920980453,293.1820678710937,297.1499938964844,293.1499938964844,0.1121684089303016,-2643.12841796875,304.1512451171875,0.8596875667572021,0.1770856529474258,0.1683458685874939,293.18487548828125,297.1499938964844,293.1499938964844,0.091188870370388,-1652.4901123046875,304.1531677246094,0.8154522180557251,0.1495080888271331,0.1052342653274536,293.1891174316406,297.1499938964844,293.1499938964844,0.1079692095518112,-2562.862548828125,304.1537170410156,0.8510324358940125,0.1714083552360534,0.163202092051506,293.35504150390625,297.1499938964844,293.1499938964844,0.0035775946453213,-1349.8856201171875,296.0805053710937,0.5616611242294312,0.050000000745058,0.2284512221813202,291.1913757324219,291.1499938964844,271.34503173828125,270.60919189453125,284.0457763671875,293.35516357421875,291.1898193359375,1.0,0.194607675075531,0.9900782108306884,0.9900782108306884,1.0,1.0,-0.909031093120575,0.3848613202571869,0.5241698026657104,0.1781423389911651,0.0,0.0,0.6932370066642761,25.71470832824707,25.0,-5.945623397827148,-6540.888671875,82.39556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,311.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,27009.193359375,26640.0,0.0,0.0,0.1487177461385727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0263265371322632,1.0263389348983765,-1.2504550795711111e-05,0.0,0.0001509296125732,0.0,0.0,155.60377502441406,0.0,0.0,0.0,0.6138828992843628,4.0,0.0,1.0
294420,293.1781311035156,297.1499938964844,293.1499938964844,0.0529656894505023,-1440.7294921875,304.1526184082031,0.718186616897583,0.1010045036673545,0.0917034894227981,293.1780090332031,297.1499938964844,293.1499938964844,0.1122403442859649,-2644.6845703125,304.1507263183594,0.8599013686180115,0.1770924031734466,0.1683609932661056,293.1842346191406,297.1499938964844,293.1499938964844,0.0906685516238212,-1645.052734375,304.1529846191406,0.8143144845962524,0.1487556099891662,0.1047058179974556,293.1884765625,297.1499938964844,293.1499938964844,0.1073568314313888,-2551.30322265625,304.15350341796875,0.84983229637146,0.1705437302589416,0.1623812764883041,293.3537902832031,297.1499938964844,293.1499938964844,0.0035281253512948,-1332.06787109375,296.00848388671875,0.5618107914924622,0.050000000745058,0.2284466326236724,291.18389892578125,291.1499938964844,271.360595703125,270.6176147460937,284.0565185546875,293.3538818359375,291.1834716796875,1.0,0.1942798495292663,0.9900463223457336,0.9900463223457336,1.0,1.0,-0.906782567501068,0.3837073445320129,0.5230752229690552,0.1780213713645935,0.0,0.0,0.6893213391304016,25.673019409179688,25.0,-6.319471836090088,-6515.71630859375,81.91739654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,311.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,26798.521484375,26640.0,0.0,0.0,0.1475483924150467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109219551086426,1.0109342336654663,-1.2266335033928044e-05,0.0,0.0001497428602306,0.0,0.0,149.93283081054688,0.0,0.0,0.0,0.606893002986908,4.0,0.0,1.0
294480,293.1781311035156,297.1499938964844,293.1499938964844,0.0529656894505023,-1440.7294921875,304.1526184082031,0.718186616897583,0.1010045036673545,0.0917034894227981,293.1780090332031,297.1499938964844,293.1499938964844,0.1122403442859649,-2644.6845703125,304.1507263183594,0.8599013686180115,0.1770924031734466,0.1683609932661056,293.1842346191406,297.1499938964844,293.1499938964844,0.0906685516238212,-1645.052734375,304.1529846191406,0.8143144845962524,0.1487556099891662,0.1047058179974556,293.1884765625,297.1499938964844,293.1499938964844,0.1073568314313888,-2551.30322265625,304.15350341796875,0.84983229637146,0.1705437302589416,0.1623812764883041,293.3537902832031,297.1499938964844,293.1499938964844,0.0035281253512948,-1332.06787109375,296.00848388671875,0.5618107914924622,0.050000000745058,0.2284466326236724,291.18389892578125,291.1499938964844,271.360595703125,270.6176147460937,284.0565185546875,293.3538818359375,291.1834716796875,1.0,0.1942798495292663,0.9900463223457336,0.9900463223457336,1.0,1.0,-0.906782567501068,0.3837073445320129,0.5230752229690552,0.1780213713645935,0.0,0.0,0.6893213391304016,25.673019409179688,25.0,-6.319471836090088,-6515.71630859375,81.91739654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,311.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,26798.521484375,26640.0,0.0,0.0,0.1475483924150467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109219551086426,1.0109342336654663,-1.2266335033928044e-05,0.0,0.0001497428602306,0.0,0.0,149.93283081054688,0.0,0.0,0.0,0.606893002986908,4.0,0.0,1.0
294540,293.177490234375,297.1499938964844,293.1499938964844,0.0524808391928672,-1432.65576171875,304.1525573730469,0.7169488072395325,0.1004222482442855,0.0911780819296836,293.1747741699219,297.1499938964844,293.1499938964844,0.1122266873717308,-2644.4873046875,304.1505126953125,0.8599491715431213,0.1770428270101547,0.1683289855718612,293.1836242675781,297.1499938964844,293.1499938964844,0.0901166051626205,-1637.088623046875,304.1529235839844,0.8131060600280762,0.1480138450860977,0.1041858494281768,293.1878967285156,297.1499938964844,293.1499938964844,0.106705904006958,-2538.888671875,304.1534118652344,0.8485643863677979,0.1696889102458953,0.1615709662437439,293.3525390625,297.1499938964844,293.1499938964844,0.0034780404530465,-1313.7154541015625,295.9403076171875,0.5618915557861328,0.050000000745058,0.2284441888332367,291.1820373535156,291.1499938964844,271.3759765625,270.6261901855469,284.0666809082031,293.3526306152344,291.1818542480469,1.0,0.1939674168825149,0.9900144338607788,0.9900144338607788,1.0,1.0,-0.9045140743255616,0.3825679719448089,0.521946132183075,0.1778377294540405,0.0,0.0,0.6851975321769714,25.64135932922364,25.0,-3.1796603202819824,-6492.46240234375,81.45289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,311.8398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,26762.966796875,25560.0,0.0,0.0,0.1463730484247207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9990496039390564,0.9990617632865906,-1.2113386219425593e-05,0.0,0.0001485500251874,0.0,0.0,145.9208526611328,0.0,0.0,0.0,0.5867263674736023,4.0,0.0,1.0
294600,293.177490234375,297.1499938964844,293.1499938964844,0.0524808391928672,-1432.65576171875,304.1525573730469,0.7169488072395325,0.1004222482442855,0.0911780819296836,293.1747741699219,297.1499938964844,293.1499938964844,0.1122266873717308,-2644.4873046875,304.1505126953125,0.8599491715431213,0.1770428270101547,0.1683289855718612,293.1836242675781,297.1499938964844,293.1499938964844,0.0901166051626205,-1637.088623046875,304.1529235839844,0.8131060600280762,0.1480138450860977,0.1041858494281768,293.1878967285156,297.1499938964844,293.1499938964844,0.106705904006958,-2538.888671875,304.1534118652344,0.8485643863677979,0.1696889102458953,0.1615709662437439,293.3525390625,297.1499938964844,293.1499938964844,0.0034780404530465,-1313.7154541015625,295.9403076171875,0.5618915557861328,0.050000000745058,0.2284441888332367,291.1820373535156,291.1499938964844,271.3759765625,270.6261901855469,284.0666809082031,293.3526306152344,291.1818542480469,1.0,0.1939674168825149,0.9900144338607788,0.9900144338607788,1.0,1.0,-0.9045140743255616,0.3825679719448089,0.521946132183075,0.1778377294540405,0.0,0.0,0.6851975321769714,25.64135932922364,25.0,-3.1796603202819824,-6492.46240234375,81.45289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,311.8398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,26762.966796875,25560.0,0.0,0.0,0.1463730484247207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9990496039390564,0.9990617632865906,-1.2113386219425593e-05,0.0,0.0001485500251874,0.0,0.0,145.9208526611328,0.0,0.0,0.0,0.5867263674736023,4.0,0.0,1.0
294660,293.1768798828125,297.1499938964844,293.1499938964844,0.0520497523248195,-1425.601806640625,304.1524353027344,0.7156413197517395,0.0998467653989791,0.0906594768166542,293.1723022460937,297.1499938964844,293.1499938964844,0.1122406795620918,-2644.947265625,304.1502990722656,0.8597975373268127,0.1769163012504577,0.1682295948266983,293.1830444335937,297.1499938964844,293.1499938964844,0.0896362736821174,-1630.264892578125,304.1527404785156,0.811820387840271,0.1472803354263305,0.1036722213029861,293.1873474121094,297.1499938964844,293.1499938964844,0.1061386317014694,-2528.213134765625,304.1532287597656,0.8472267985343933,0.1688420474529266,0.1607688218355178,293.3512878417969,297.1499938964844,293.1499938964844,0.0034293259959667,-1296.229736328125,295.8675231933594,0.5619040131568909,0.050000000745058,0.2284438461065292,291.17242431640625,291.1499938964844,271.39117431640625,270.6348571777344,284.0762023925781,293.3514099121094,291.171142578125,1.0,0.1936657577753067,0.9899877905845642,0.9899877905845642,1.0,1.0,-0.9021928310394288,0.3814305067062378,0.5207623243331909,0.1775798201560974,0.0,0.0,0.6827105283737183,25.6191520690918,25.0,-11.89702320098877,-6445.45849609375,80.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,311.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,25724.935546875,25560.0,0.0,0.0,0.1451439410448074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9711677432060242,0.9711793065071106,-1.1545053894224113e-05,0.0,0.0001473026495659,0.0,0.0,134.90724182128906,0.0,0.0,0.0,0.5864296555519104,4.0,0.0,1.0
294720,293.1768798828125,297.1499938964844,293.1499938964844,0.0520497523248195,-1425.601806640625,304.1524353027344,0.7156413197517395,0.0998467653989791,0.0906594768166542,293.1723022460937,297.1499938964844,293.1499938964844,0.1122406795620918,-2644.947265625,304.1502990722656,0.8597975373268127,0.1769163012504577,0.1682295948266983,293.1830444335937,297.1499938964844,293.1499938964844,0.0896362736821174,-1630.264892578125,304.1527404785156,0.811820387840271,0.1472803354263305,0.1036722213029861,293.1873474121094,297.1499938964844,293.1499938964844,0.1061386317014694,-2528.213134765625,304.1532287597656,0.8472267985343933,0.1688420474529266,0.1607688218355178,293.3512878417969,297.1499938964844,293.1499938964844,0.0034293259959667,-1296.229736328125,295.8675231933594,0.5619040131568909,0.050000000745058,0.2284438461065292,291.17242431640625,291.1499938964844,271.39117431640625,270.6348571777344,284.0762023925781,293.3514099121094,291.171142578125,1.0,0.1936657577753067,0.9899877905845642,0.9899877905845642,1.0,1.0,-0.9021928310394288,0.3814305067062378,0.5207623243331909,0.1775798201560974,0.0,0.0,0.6827105283737183,25.6191520690918,25.0,-11.89702320098877,-6445.45849609375,80.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,311.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,25724.935546875,25560.0,0.0,0.0,0.1451439410448074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9711677432060242,0.9711793065071106,-1.1545053894224113e-05,0.0,0.0001473026495659,0.0,0.0,134.90724182128906,0.0,0.0,0.0,0.5864296555519104,4.0,0.0,1.0
294780,293.17633056640625,297.1499938964844,293.1499938964844,0.0515927262604236,-1418.0517578125,304.1523742675781,0.714262068271637,0.0992771908640861,0.0901469588279724,293.1706237792969,297.1499938964844,293.1499938964844,0.1121343821287155,-2642.9970703125,304.150390625,0.8594173789024353,0.1766922175884246,0.1680435240268707,293.1824951171875,297.1499938964844,293.1499938964844,0.0891207605600357,-1622.8594970703125,304.1526794433594,0.8104567527770996,0.1465540826320648,0.1031643077731132,293.18682861328125,297.1499938964844,293.1499938964844,0.1055296510457992,-2516.615478515625,304.1531677246094,0.8458222150802612,0.1680020093917846,0.1599740236997604,293.35009765625,297.1499938964844,293.1499938964844,0.0033805293496698,-1278.406494140625,295.7978210449219,0.5618507862091064,0.050000000745058,0.2284455299377441,291.167236328125,291.1499938964844,271.4061889648437,270.6437072753906,284.0850524902344,293.3501892089844,291.1669006347656,1.0,0.1933706700801849,0.9899611473083496,0.9899611473083496,1.0,1.0,-0.8997929692268372,0.3802852630615234,0.5195077061653137,0.1772373169660568,0.0,0.0,0.6808361411094666,25.605613708496094,25.0,-6.432624340057373,-6425.3095703125,80.5382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4236755371094,311.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25630.3203125,25560.0,0.0,0.0,0.1439684182405471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964529275894165,0.964540719985962,-1.1445624295447487e-05,0.0,0.0001461096544517,0.0,0.0,132.66549682617188,0.0,0.0,0.0,0.583392858505249,4.0,0.0,1.0
294840,293.17633056640625,297.1499938964844,293.1499938964844,0.0515927262604236,-1418.0517578125,304.1523742675781,0.714262068271637,0.0992771908640861,0.0901469588279724,293.1706237792969,297.1499938964844,293.1499938964844,0.1121343821287155,-2642.9970703125,304.150390625,0.8594173789024353,0.1766922175884246,0.1680435240268707,293.1824951171875,297.1499938964844,293.1499938964844,0.0891207605600357,-1622.8594970703125,304.1526794433594,0.8104567527770996,0.1465540826320648,0.1031643077731132,293.18682861328125,297.1499938964844,293.1499938964844,0.1055296510457992,-2516.615478515625,304.1531677246094,0.8458222150802612,0.1680020093917846,0.1599740236997604,293.35009765625,297.1499938964844,293.1499938964844,0.0033805293496698,-1278.406494140625,295.7978210449219,0.5618507862091064,0.050000000745058,0.2284455299377441,291.167236328125,291.1499938964844,271.4061889648437,270.6437072753906,284.0850524902344,293.3501892089844,291.1669006347656,1.0,0.1933706700801849,0.9899611473083496,0.9899611473083496,1.0,1.0,-0.8997929692268372,0.3802852630615234,0.5195077061653137,0.1772373169660568,0.0,0.0,0.6808361411094666,25.605613708496094,25.0,-6.432624340057373,-6425.3095703125,80.5382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4236755371094,311.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25630.3203125,25560.0,0.0,0.0,0.1439684182405471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964529275894165,0.964540719985962,-1.1445624295447487e-05,0.0,0.0001461096544517,0.0,0.0,132.66549682617188,0.0,0.0,0.0,0.583392858505249,4.0,0.0,1.0
294900,293.17608642578125,297.1499938964844,293.1499938964844,0.0513561703264713,-1414.1263427734375,304.1523742675781,0.7135419845581055,0.0989937409758567,0.0898922979831695,293.17010498046875,297.1499938964844,293.1499938964844,0.112033724784851,-2641.08447265625,304.1505126953125,0.8591289520263672,0.1765361726284027,0.1679108589887619,293.1822204589844,297.1499938964844,293.1499938964844,0.0888522192835807,-1618.9810791015625,304.1526794433594,0.8097424507141113,0.1461926698684692,0.10291188955307,293.18658447265625,297.1499938964844,293.1499938964844,0.1052125394344329,-2510.53955078125,304.1531677246094,0.8450931906700134,0.1675837486982345,0.1595786660909652,293.3495483398437,297.1499938964844,293.1499938964844,0.003356049535796,-1269.3731689453125,295.76416015625,0.5617989301681519,0.050000000745058,0.2284471541643142,291.1663818359375,291.1499938964844,271.41363525390625,270.6481628417969,284.0892333984375,293.3496398925781,291.1662292480469,1.0,0.1932243257761001,0.9899478554725648,0.9899478554725648,1.0,1.0,-0.898552656173706,0.3797054290771484,0.5188472270965576,0.1770306378602981,0.0,0.0,0.6798310279846191,25.60206413269043,25.0,-4.079728126525879,-6414.779296875,80.30805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237060546875,311.8295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,25621.119140625,24480.0,0.0,0.0,0.1434203684329986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9617127180099488,0.9617241024971008,-1.141059874498751e-05,0.0,0.0001455534365959,0.0,0.0,131.783203125,0.0,0.0,0.0,0.5671719908714294,4.0,0.0,1.0
294960,293.17584228515625,297.1499938964844,293.1499938964844,0.0511382259428501,-1410.5567626953125,304.15234375,0.7128008008003235,0.0987108349800109,0.0896383076906204,293.1697692871094,297.1499938964844,293.1499938964844,0.1119409874081611,-2639.38134765625,304.15057373046875,0.8587738871574402,0.1763491481542587,0.1677504032850265,293.1819763183594,297.1499938964844,293.1499938964844,0.0886087566614151,-1615.5074462890625,304.15264892578125,0.8090062141418457,0.1458320468664169,0.1026601493358612,293.18634033203125,297.1499938964844,293.1499938964844,0.1049249693751335,-2505.08837890625,304.1531066894531,0.8443470597267151,0.1671663522720337,0.1591842919588089,293.3489990234375,297.1499938964844,293.1499938964844,0.0033313152380287,-1260.3870849609375,295.7290344238281,0.5617311596870422,0.050000000745058,0.228449285030365,291.1632385253906,291.1499938964844,271.4209899902344,270.6527099609375,284.0932312011719,293.3490905761719,291.1611633300781,1.0,0.1930781006813049,0.989939272403717,0.989939272403717,1.0,1.0,-0.8972823023796082,0.3791198432445526,0.5181624889373779,0.1767989546060562,0.0,0.0,0.6792184710502625,25.600460052490234,25.0,-11.699440002441406,-6380.43701171875,80.07595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247131347656,311.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,24735.5,24480.0,0.0,0.0,0.1428619623184204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9425464868545532,0.9425575137138368,-1.0988685971824452e-05,0.0,0.0001449867413612,0.0,0.0,124.3024673461914,0.0,0.0,0.0,0.570790708065033,4.0,0.0,1.0
295020,293.1753845214844,297.1499938964844,293.1499938964844,0.0507094003260135,-1403.549560546875,304.1522827148437,0.7112528085708618,0.0981473922729492,0.089132584631443,293.169677734375,297.1499938964844,293.1499938964844,0.111686497926712,-2634.659912109375,304.1508178710937,0.8578417897224426,0.175868883728981,0.1673329323530197,293.1815490722656,297.1499938964844,293.1499938964844,0.0881316065788269,-1608.7073974609375,304.1525573730469,0.8074657917022705,0.1451138705015182,0.1021589338779449,293.1859130859375,297.1499938964844,293.1499938964844,0.1043616905808448,-2494.41015625,304.15301513671875,0.8428038358688354,0.1663347333669662,0.158398762345314,293.3479309082031,297.1499938964844,293.1499938964844,0.0032838806509971,-1243.1790771484375,295.65679931640625,0.561547577381134,0.050000000745058,0.2284550219774246,291.1536560058594,291.1499938964844,271.43560791015625,270.6618957519531,284.1006774902344,293.3480224609375,291.1531982421875,1.0,0.1927842497825622,0.9899221658706664,0.9899221658706664,1.0,1.0,-0.894636869430542,0.3779254853725433,0.516711413860321,0.1762549430131912,0.0,0.0,0.6795065402984619,25.602983474731445,25.0,-8.456533432006836,-6360.302734375,79.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208374023437,311.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,24520.96484375,24480.0,0.0,0.0,0.1418060660362243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385566115379332,0.9385675191879272,-1.089459237846313e-05,0.0,0.0001439151237718,0.0,0.0,122.7198715209961,0.0,0.0,0.0,0.5686740875244141,4.0,0.0,1.0
295080,293.1753845214844,297.1499938964844,293.1499938964844,0.0507094003260135,-1403.549560546875,304.1522827148437,0.7112528085708618,0.0981473922729492,0.089132584631443,293.169677734375,297.1499938964844,293.1499938964844,0.111686497926712,-2634.659912109375,304.1508178710937,0.8578417897224426,0.175868883728981,0.1673329323530197,293.1815490722656,297.1499938964844,293.1499938964844,0.0881316065788269,-1608.7073974609375,304.1525573730469,0.8074657917022705,0.1451138705015182,0.1021589338779449,293.1859130859375,297.1499938964844,293.1499938964844,0.1043616905808448,-2494.41015625,304.15301513671875,0.8428038358688354,0.1663347333669662,0.158398762345314,293.3479309082031,297.1499938964844,293.1499938964844,0.0032838806509971,-1243.1790771484375,295.65679931640625,0.561547577381134,0.050000000745058,0.2284550219774246,291.1536560058594,291.1499938964844,271.43560791015625,270.6618957519531,284.1006774902344,293.3480224609375,291.1531982421875,1.0,0.1927842497825622,0.9899221658706664,0.9899221658706664,1.0,1.0,-0.894636869430542,0.3779254853725433,0.516711413860321,0.1762549430131912,0.0,0.0,0.6795065402984619,25.602983474731445,25.0,-8.456533432006836,-6360.302734375,79.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208374023437,311.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,24520.96484375,24480.0,0.0,0.0,0.1418060660362243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385566115379332,0.9385675191879272,-1.089459237846313e-05,0.0,0.0001439151237718,0.0,0.0,122.7198715209961,0.0,0.0,0.0,0.5686740875244141,4.0,0.0,1.0
295140,293.17498779296875,297.1499938964844,293.1499938964844,0.0502357669174671,-1395.7044677734375,304.1523132324219,0.7096099257469177,0.0975852757692337,0.0886290222406387,293.1703796386719,297.1499938964844,293.1499938964844,0.1112362518906593,-2626.05517578125,304.1513061523437,0.8565874099731445,0.1752292960882187,0.1667705178260803,293.1811218261719,297.1499938964844,293.1499938964844,0.0875948294997215,-1600.9464111328125,304.1526184082031,0.8058286309242249,0.1443975418806076,0.1016598418354988,293.1855163574219,297.1499938964844,293.1499938964844,0.1037293374538421,-2482.24169921875,304.153076171875,0.8411915302276611,0.1655052900314331,0.1576163172721862,293.3469543457031,297.1499938964844,293.1499938964844,0.0032353624701499,-1225.157470703125,295.5902099609375,0.5612999200820923,0.050000000745058,0.2284627556800842,291.1526184082031,291.1499938964844,271.45001220703125,270.6713256835937,284.1073608398437,293.3470458984375,291.1527099609375,1.0,0.1924855411052703,0.9899049997329712,0.9899049997329712,1.0,1.0,-0.891828715801239,0.3766916692256927,0.5151370763778687,0.175594612956047,0.0,0.0,0.6792717576026917,25.61288833618164,25.0,-1.9385191202163696,-6342.0048828125,79.11453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406494140625,311.7899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24491.28515625,23400.0,0.0,0.0,0.1408924609422683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9377040863037108,0.9377149939537048,-1.0878166904149111e-05,0.0,0.0001429879339411,0.0,0.0,122.41429901123048,0.0,0.0,0.0,0.5532262921333313,4.0,0.0,1.0
295200,293.17498779296875,297.1499938964844,293.1499938964844,0.0502357669174671,-1395.7044677734375,304.1523132324219,0.7096099257469177,0.0975852757692337,0.0886290222406387,293.1703796386719,297.1499938964844,293.1499938964844,0.1112362518906593,-2626.05517578125,304.1513061523437,0.8565874099731445,0.1752292960882187,0.1667705178260803,293.1811218261719,297.1499938964844,293.1499938964844,0.0875948294997215,-1600.9464111328125,304.1526184082031,0.8058286309242249,0.1443975418806076,0.1016598418354988,293.1855163574219,297.1499938964844,293.1499938964844,0.1037293374538421,-2482.24169921875,304.153076171875,0.8411915302276611,0.1655052900314331,0.1576163172721862,293.3469543457031,297.1499938964844,293.1499938964844,0.0032353624701499,-1225.157470703125,295.5902099609375,0.5612999200820923,0.050000000745058,0.2284627556800842,291.1526184082031,291.1499938964844,271.45001220703125,270.6713256835937,284.1073608398437,293.3470458984375,291.1527099609375,1.0,0.1924855411052703,0.9899049997329712,0.9899049997329712,1.0,1.0,-0.891828715801239,0.3766916692256927,0.5151370763778687,0.175594612956047,0.0,0.0,0.6792717576026917,25.61288833618164,25.0,-1.9385191202163696,-6342.0048828125,79.11453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406494140625,311.7899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24491.28515625,23400.0,0.0,0.0,0.1408924609422683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9377040863037108,0.9377149939537048,-1.0878166904149111e-05,0.0,0.0001429879339411,0.0,0.0,122.41429901123048,0.0,0.0,0.0,0.5532262921333313,4.0,0.0,1.0
295260,293.1746520996094,297.1499938964844,293.1499938964844,0.0498046725988388,-1388.6763916015625,304.1522521972656,0.707852840423584,0.0970231518149375,0.0881259590387344,293.17193603515625,297.1499938964844,293.1499938964844,0.1107184141874313,-2616.291015625,304.1517333984375,0.8549594879150391,0.1743954718112945,0.166037231683731,293.1807861328125,297.1499938964844,293.1499938964844,0.0871159732341766,-1594.1214599609375,304.15252685546875,0.8040853142738342,0.1436817049980163,0.1011614501476287,293.1851501464844,297.1499938964844,293.1499938964844,0.1031659096479415,-2471.5283203125,304.1529846191406,0.8394993543624878,0.1646770238876342,0.1568354368209839,293.3460693359375,297.1499938964844,293.1499938964844,0.0031873928382992,-1207.652587890625,295.51910400390625,0.5609805583953857,0.050000000745058,0.2284727543592453,291.1446838378906,291.1499938964844,271.4627990722656,270.6803283691406,284.1124572753906,293.3461608886719,291.1436462402344,1.0,0.1921783834695816,0.989895761013031,0.989895761013031,1.0,1.0,-0.888821542263031,0.3754189014434814,0.5134026408195496,0.1747696697711944,0.0,0.0,0.6803672909736633,25.63037300109864,25.0,-9.512414932250977,-6297.166015625,78.60424041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929138183594,311.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23469.05859375,23400.0,0.0,0.0,0.1400287300348281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193114042282104,0.919321835041046,-1.0439581274113152e-05,0.0,0.0001421113702235,0.0,0.0,115.21773529052734,0.0,0.0,0.0,0.5568360090255737,4.0,0.0,1.0
