time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295320,293.1746520996094,297.1499938964844,293.1499938964844,0.0498046725988388,-1388.6763916015625,304.1522521972656,0.707852840423584,0.0970231518149375,0.0881259590387344,293.17193603515625,297.1499938964844,293.1499938964844,0.1107184141874313,-2616.291015625,304.1517333984375,0.8549594879150391,0.1743954718112945,0.166037231683731,293.1807861328125,297.1499938964844,293.1499938964844,0.0871159732341766,-1594.1214599609375,304.15252685546875,0.8040853142738342,0.1436817049980163,0.1011614501476287,293.1851501464844,297.1499938964844,293.1499938964844,0.1031659096479415,-2471.5283203125,304.1529846191406,0.8394993543624878,0.1646770238876342,0.1568354368209839,293.3460693359375,297.1499938964844,293.1499938964844,0.0031873928382992,-1207.652587890625,295.51910400390625,0.5609805583953857,0.050000000745058,0.2284727543592453,291.1446838378906,291.1499938964844,271.4627990722656,270.6803283691406,284.1124572753906,293.3461608886719,291.1436462402344,1.0,0.1921783834695816,0.989895761013031,0.989895761013031,1.0,1.0,-0.888821542263031,0.3754189014434814,0.5134026408195496,0.1747696697711944,0.0,0.0,0.6803672909736633,25.63037300109864,25.0,-9.512414932250977,-6297.166015625,78.60424041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929138183594,311.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23469.05859375,23400.0,0.0,0.0,0.1400287300348281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193114042282104,0.919321835041046,-1.0439581274113152e-05,0.0,0.0001421113702235,0.0,0.0,115.21773529052734,0.0,0.0,0.0,0.5568360090255737,4.0,0.0,1.0
295380,293.1743469238281,297.1499938964844,293.1499938964844,0.049337700009346,-1380.979736328125,304.1522827148437,0.7059808373451233,0.0964610502123832,0.087623693048954,293.17462158203125,297.1499938964844,293.1499938964844,0.1099506914615631,-2601.614990234375,304.1524353027344,0.8528339862823486,0.1732989400625229,0.1650710701942443,293.1804504394531,297.1499938964844,293.1499938964844,0.086589977145195,-1586.5355224609375,304.1525573730469,0.8022293448448181,0.1429664939641952,0.1006641164422035,293.1848449707031,297.1499938964844,293.1499938964844,0.1025487259030342,-2459.642822265625,304.15301513671875,0.8377073407173157,0.1638499200344085,0.1560564786195755,293.34527587890625,297.1499938964844,293.1499938964844,0.0031393703538924,-1189.80615234375,295.4515991210937,0.5605711340904236,0.050000000745058,0.2284855991601944,291.14208984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1150207519531,293.3453369140625,291.1422119140625,1.0,0.1918581128120422,0.9898865222930908,0.9898865222930908,1.0,1.0,-0.8855428099632263,0.3740868270397186,0.5114559531211853,0.173735037446022,0.0,0.0,0.6816832423210144,25.65729522705078,25.0,-2.5788509845733643,-6281.181640625,78.0626449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,311.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,23382.83203125,23400.0,0.0,0.0,0.1392902284860611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9214409589767456,0.9214513897895812,-1.0443885912536643e-05,0.0,0.0001413618738297,0.0,0.0,115.65180206298828,0.0,0.0,0.0,0.5575230121612549,4.0,0.0,1.0
295440,293.1743469238281,297.1499938964844,293.1499938964844,0.049337700009346,-1380.979736328125,304.1522827148437,0.7059808373451233,0.0964610502123832,0.087623693048954,293.17462158203125,297.1499938964844,293.1499938964844,0.1099506914615631,-2601.614990234375,304.1524353027344,0.8528339862823486,0.1732989400625229,0.1650710701942443,293.1804504394531,297.1499938964844,293.1499938964844,0.086589977145195,-1586.5355224609375,304.1525573730469,0.8022293448448181,0.1429664939641952,0.1006641164422035,293.1848449707031,297.1499938964844,293.1499938964844,0.1025487259030342,-2459.642822265625,304.15301513671875,0.8377073407173157,0.1638499200344085,0.1560564786195755,293.34527587890625,297.1499938964844,293.1499938964844,0.0031393703538924,-1189.80615234375,295.4515991210937,0.5605711340904236,0.050000000745058,0.2284855991601944,291.14208984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1150207519531,293.3453369140625,291.1422119140625,1.0,0.1918581128120422,0.9898865222930908,0.9898865222930908,1.0,1.0,-0.8855428099632263,0.3740868270397186,0.5114559531211853,0.173735037446022,0.0,0.0,0.6816832423210144,25.65729522705078,25.0,-2.5788509845733643,-6281.181640625,78.0626449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,311.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,23382.83203125,23400.0,0.0,0.0,0.1392902284860611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9214409589767456,0.9214513897895812,-1.0443885912536643e-05,0.0,0.0001413618738297,0.0,0.0,115.65180206298828,0.0,0.0,0.0,0.5575230121612549,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0490930341184139,-1376.9271240234375,304.1523132324219,0.7050016522407532,0.096179187297821,0.087372288107872,293.1763916015625,297.1499938964844,293.1499938964844,0.1094659119844436,-2592.30517578125,304.1528625488281,0.8515592813491821,0.1726409196853637,0.1644859910011291,293.1803283691406,297.1499938964844,293.1499938964844,0.0863124951720237,-1582.5120849609375,304.1526184082031,0.8012560606002808,0.1426082402467727,0.1004153564572334,293.1846923828125,297.1499938964844,293.1499938964844,0.1022239178419113,-2453.3486328125,304.1530456542969,0.8367713689804077,0.1634361296892166,0.1556672006845474,293.3449401855469,297.1499938964844,293.1499938964844,0.0031151087023317,-1180.695556640625,295.419189453125,0.5603309869766235,0.050000000745058,0.2284931540489196,291.1428527832031,291.1499938964844,271.4768371582031,270.6919860839844,284.115478515625,293.3450012207031,291.1431579589844,1.0,0.191691368818283,0.9898818731307985,0.9898818731307985,1.0,1.0,-0.883782148361206,0.373388260602951,0.5103939175605774,0.173139289021492,0.0,0.0,0.6820823550224304,25.674530029296875,25.0,0.2513791024684906,-6272.45703125,77.77721405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612670898437,311.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,23379.052734375,22320.0,0.0,0.0,0.1389767229557037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9225837588310242,0.92259418964386,-1.0455828487465624e-05,0.0,0.0001410437107551,0.0,0.0,115.96573638916016,0.0,0.0,0.0,0.5429897308349609,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488659851253032,-1373.212890625,304.1523132324219,0.7039960026741028,0.0958966016769409,0.0871204063296318,293.17840576171875,297.1499938964844,293.1499938964844,0.1089580208063125,-2582.607421875,304.1532592773437,0.8501510620117188,0.1719124466180801,0.1638350039720535,293.18017578125,297.1499938964844,293.1499938964844,0.0860590711236,-1578.8798828125,304.152587890625,0.8002554178237915,0.1422493308782577,0.1001662835478782,293.1845703125,297.1499938964844,293.1499938964844,0.101927638053894,-2447.66455078125,304.1530456542969,0.8358117938041687,0.1630220413208007,0.1552777886390686,293.3446044921875,297.1499938964844,293.1499938964844,0.0030904861632734,-1171.5880126953125,295.3851928710937,0.5600700378417969,0.050000000745058,0.2285013943910598,291.14129638671875,291.1499938964844,271.480224609375,270.6954345703125,284.1153564453125,293.3446655273437,291.1395568847656,1.0,0.1915198117494583,0.9898836612701416,0.9898836612701416,1.0,1.0,-0.8819421529769897,0.3726679980754852,0.5092741250991821,0.1724937260150909,0.0,0.0,0.6827712059020996,25.69390869140625,25.0,-7.736336708068848,-6237.95263671875,77.48184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,311.7073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,22510.611328125,22320.0,0.0,0.0,0.1386545896530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9063783884048462,0.9063884615898132,-1.0079447747557424e-05,0.0,0.0001407167874276,0.0,0.0,109.8605728149414,0.0,0.0,0.0,0.5477446913719177,4.0,0.0,1.0
295620,293.1738586425781,297.1499938964844,293.1499938964844,0.0484184846282005,-1365.91455078125,304.1522827148437,0.7019134163856506,0.0953302979469299,0.0866156592965126,293.18310546875,297.1499938964844,293.1499938964844,0.107787899672985,-2560.240966796875,304.1541442871094,0.8469299674034119,0.1702377796173095,0.1623268276453018,293.1799621582031,297.1499938964844,293.1499938964844,0.0855622142553329,-1571.773681640625,304.1525573730469,0.7981808185577393,0.1415305882692337,0.0996675416827201,293.184326171875,297.1499938964844,293.1499938964844,0.1013483181595802,-2436.55810546875,304.1529846191406,0.8338295221328735,0.1621937900781631,0.1544990837574005,293.3440246582031,297.1499938964844,293.1499938964844,0.0030432667117565,-1154.167236328125,295.3145446777344,0.5594916343688965,0.050000000745058,0.2285197079181671,291.13427734375,291.1499938964844,271.4852294921875,270.7016906738281,284.1135559082031,293.3440856933594,291.1342163085937,1.0,0.1911598891019821,0.989887237548828,0.989887237548828,1.0,1.0,-0.8780150413513184,0.3711557388305664,0.5068593621253967,0.171057716012001,0.0,0.0,0.6854776740074158,25.738285064697266,25.0,-4.436052322387695,-6220.3740234375,76.85896301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339233398437,311.6971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,22300.263671875,22320.0,0.0,0.0,0.1380641311407089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084593057632446,0.9084693193435668,-1.0054810445581095e-05,0.0,0.0001401175395585,0.0,0.0,110.03453826904295,0.0,0.0,0.0,0.5481876134872437,4.0,0.0,1.0
295680,293.1738586425781,297.1499938964844,293.1499938964844,0.0484184846282005,-1365.91455078125,304.1522827148437,0.7019134163856506,0.0953302979469299,0.0866156592965126,293.18310546875,297.1499938964844,293.1499938964844,0.107787899672985,-2560.240966796875,304.1541442871094,0.8469299674034119,0.1702377796173095,0.1623268276453018,293.1799621582031,297.1499938964844,293.1499938964844,0.0855622142553329,-1571.773681640625,304.1525573730469,0.7981808185577393,0.1415305882692337,0.0996675416827201,293.184326171875,297.1499938964844,293.1499938964844,0.1013483181595802,-2436.55810546875,304.1529846191406,0.8338295221328735,0.1621937900781631,0.1544990837574005,293.3440246582031,297.1499938964844,293.1499938964844,0.0030432667117565,-1154.167236328125,295.3145446777344,0.5594916343688965,0.050000000745058,0.2285197079181671,291.13427734375,291.1499938964844,271.4852294921875,270.7016906738281,284.1135559082031,293.3440856933594,291.1342163085937,1.0,0.1911598891019821,0.989887237548828,0.989887237548828,1.0,1.0,-0.8780150413513184,0.3711557388305664,0.5068593621253967,0.171057716012001,0.0,0.0,0.6854776740074158,25.738285064697266,25.0,-4.436052322387695,-6220.3740234375,76.85896301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339233398437,311.6971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,22300.263671875,22320.0,0.0,0.0,0.1380641311407089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9084593057632446,0.9084693193435668,-1.0054810445581095e-05,0.0,0.0001401175395585,0.0,0.0,110.03453826904295,0.0,0.0,0.0,0.5481876134872437,4.0,0.0,1.0
295740,293.1736755371094,297.1499938964844,293.1499938964844,0.047920849174261,-1357.6905517578125,304.15234375,0.699749231338501,0.0947614088654518,0.0861093923449516,293.18865966796875,297.1499938964844,293.1499938964844,0.1063188016414642,-2531.931396484375,304.1552124023437,0.8431949615478516,0.1682779341936111,0.1605479717254638,293.1797790527344,297.1499938964844,293.1499938964844,0.0849993824958801,-1563.6146240234375,304.15264892578125,0.7960230112075806,0.1408090889453888,0.0991675853729248,293.18414306640625,297.1499938964844,293.1499938964844,0.1006946563720703,-2423.843994140625,304.153076171875,0.8317762613296509,0.1613640636205673,0.1537198275327682,293.34356689453125,297.1499938964844,293.1499938964844,0.0029948116280138,-1135.8880615234375,295.2499084472656,0.5588503479957581,0.050000000745058,0.228540152311325,291.1363220214844,291.1499938964844,271.488037109375,270.7072448730469,284.10986328125,293.3435974121094,291.1368713378906,1.0,0.1907753497362136,0.9898908138275146,0.9898908138275146,1.0,1.0,-0.8737617135047913,0.3695450723171234,0.5042166113853455,0.1694404035806656,0.0,0.0,0.6872093081474304,25.788543701171875,25.0,2.481052875518799,-6204.57080078125,76.19213104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,311.6877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,22278.1796875,21240.0,0.0,0.0,0.1375873684883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912939429283142,0.9129495024681092,-1.0099368410010356e-05,0.0,0.0001396336738253,0.0,0.0,111.21654510498048,0.0,0.0,0.0,0.5350185036659241,4.0,0.0,1.0
295800,293.1736755371094,297.1499938964844,293.1499938964844,0.047920849174261,-1357.6905517578125,304.15234375,0.699749231338501,0.0947614088654518,0.0861093923449516,293.18865966796875,297.1499938964844,293.1499938964844,0.1063188016414642,-2531.931396484375,304.1552124023437,0.8431949615478516,0.1682779341936111,0.1605479717254638,293.1797790527344,297.1499938964844,293.1499938964844,0.0849993824958801,-1563.6146240234375,304.15264892578125,0.7960230112075806,0.1408090889453888,0.0991675853729248,293.18414306640625,297.1499938964844,293.1499938964844,0.1006946563720703,-2423.843994140625,304.153076171875,0.8317762613296509,0.1613640636205673,0.1537198275327682,293.34356689453125,297.1499938964844,293.1499938964844,0.0029948116280138,-1135.8880615234375,295.2499084472656,0.5588503479957581,0.050000000745058,0.228540152311325,291.1363220214844,291.1499938964844,271.488037109375,270.7072448730469,284.10986328125,293.3435974121094,291.1368713378906,1.0,0.1907753497362136,0.9898908138275146,0.9898908138275146,1.0,1.0,-0.8737617135047913,0.3695450723171234,0.5042166113853455,0.1694404035806656,0.0,0.0,0.6872093081474304,25.788543701171875,25.0,2.481052875518799,-6204.57080078125,76.19213104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,311.6877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,22278.1796875,21240.0,0.0,0.0,0.1375873684883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912939429283142,0.9129495024681092,-1.0099368410010356e-05,0.0,0.0001396336738253,0.0,0.0,111.21654510498048,0.0,0.0,0.0,0.5350185036659241,4.0,0.0,1.0
295860,293.1735534667969,297.1499938964844,293.1499938964844,0.0474640540778636,-1350.255126953125,304.1523132324219,0.6975164413452148,0.0941895470023155,0.0856005996465683,293.1948547363281,297.1499938964844,293.1499938964844,0.1047112718224525,-2501.029541015625,304.1561584472656,0.8389805555343628,0.1660444438457489,0.1585078537464141,293.1796264648437,297.1499938964844,293.1499938964844,0.0844927281141281,-1556.3712158203125,304.1526184082031,0.7937968969345093,0.140084221959114,0.0986654162406921,293.1839904785156,297.1499938964844,293.1499938964844,0.1001087427139282,-2412.575439453125,304.1530456542969,0.8296653628349304,0.160532534122467,0.1529390662908554,293.3432006835937,297.1499938964844,293.1499938964844,0.0029466366395354,-1118.028564453125,295.18023681640625,0.5581597685813904,0.050000000745058,0.2285623103380203,291.1311950683594,291.1499938964844,271.4888610839844,270.712158203125,284.1044616699219,293.3432312011719,291.1304931640625,1.0,0.190364271402359,0.9899095892906188,0.9899095892906188,1.0,1.0,-0.8691893219947815,0.3678345680236816,0.5013547539710999,0.1676575541496276,0.0,0.0,0.6899004578590393,25.842973709106445,25.0,-5.693891525268555,-6159.50439453125,75.48107147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,311.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,21275.337890625,21240.0,0.0,0.0,0.1371039003133773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8975552916526794,0.8975650072097778,-9.703439900476953e-06,0.0,0.0001391430268995,0.0,0.0,105.21300506591795,0.0,0.0,0.0,0.5397747755050659,4.0,0.0,1.0
295920,293.1735534667969,297.1499938964844,293.1499938964844,0.0474640540778636,-1350.255126953125,304.1523132324219,0.6975164413452148,0.0941895470023155,0.0856005996465683,293.1948547363281,297.1499938964844,293.1499938964844,0.1047112718224525,-2501.029541015625,304.1561584472656,0.8389805555343628,0.1660444438457489,0.1585078537464141,293.1796264648437,297.1499938964844,293.1499938964844,0.0844927281141281,-1556.3712158203125,304.1526184082031,0.7937968969345093,0.140084221959114,0.0986654162406921,293.1839904785156,297.1499938964844,293.1499938964844,0.1001087427139282,-2412.575439453125,304.1530456542969,0.8296653628349304,0.160532534122467,0.1529390662908554,293.3432006835937,297.1499938964844,293.1499938964844,0.0029466366395354,-1118.028564453125,295.18023681640625,0.5581597685813904,0.050000000745058,0.2285623103380203,291.1311950683594,291.1499938964844,271.4888610839844,270.712158203125,284.1044616699219,293.3432312011719,291.1304931640625,1.0,0.190364271402359,0.9899095892906188,0.9899095892906188,1.0,1.0,-0.8691893219947815,0.3678345680236816,0.5013547539710999,0.1676575541496276,0.0,0.0,0.6899004578590393,25.842973709106445,25.0,-5.693891525268555,-6159.50439453125,75.48107147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,311.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,21275.337890625,21240.0,0.0,0.0,0.1371039003133773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8975552916526794,0.8975650072097778,-9.703439900476953e-06,0.0,0.0001391430268995,0.0,0.0,105.21300506591795,0.0,0.0,0.0,0.5397747755050659,4.0,0.0,1.0
295980,293.1734313964844,297.1499938964844,293.1499938964844,0.0469693355262279,-1342.1197509765625,304.1523742675781,0.6952367424964905,0.093616284430027,0.08509062230587,293.2015380859375,297.1499938964844,293.1499938964844,0.1028456911444664,-2464.9267578125,304.1571960449219,0.834321141242981,0.1635503321886062,0.1562182307243347,293.17950439453125,297.1499938964844,293.1499938964844,0.083935834467411,-1548.3253173828125,304.1526794433594,0.7915247082710266,0.1393572986125946,0.0981619283556938,293.183837890625,297.1499938964844,293.1499938964844,0.0994671210646629,-2400.087646484375,304.1531066894531,0.8275145292282104,0.1597000509500503,0.15215764939785,293.3428649902344,297.1499938964844,293.1499938964844,0.0028984250966459,-1099.857177734375,295.1142578125,0.5574354529380798,0.050000000745058,0.2285857200622558,291.1315002441406,291.1499938964844,271.4879150390625,270.716552734375,284.0975036621094,293.3428955078125,291.132080078125,1.0,0.189925417304039,0.9899283647537231,0.9899283647537231,1.0,1.0,-0.8643152117729187,0.3660264015197754,0.4982887804508209,0.165726900100708,0.0,0.0,0.6924427151679993,25.899633407592773,25.0,1.79482102394104,-6144.42041015625,74.72695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,311.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,21192.5546875,21240.0,0.0,0.0,0.1366732567548751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027348160743712,0.9027445912361144,-9.741342182678636e-06,0.0,0.0001387059746775,0.0,0.0,106.43610382080078,0.0,0.0,0.0,0.5417712926864624,4.0,0.0,1.0
296040,293.1734313964844,297.1499938964844,293.1499938964844,0.0469693355262279,-1342.1197509765625,304.1523742675781,0.6952367424964905,0.093616284430027,0.08509062230587,293.2015380859375,297.1499938964844,293.1499938964844,0.1028456911444664,-2464.9267578125,304.1571960449219,0.834321141242981,0.1635503321886062,0.1562182307243347,293.17950439453125,297.1499938964844,293.1499938964844,0.083935834467411,-1548.3253173828125,304.1526794433594,0.7915247082710266,0.1393572986125946,0.0981619283556938,293.183837890625,297.1499938964844,293.1499938964844,0.0994671210646629,-2400.087646484375,304.1531066894531,0.8275145292282104,0.1597000509500503,0.15215764939785,293.3428649902344,297.1499938964844,293.1499938964844,0.0028984250966459,-1099.857177734375,295.1142578125,0.5574354529380798,0.050000000745058,0.2285857200622558,291.1315002441406,291.1499938964844,271.4879150390625,270.716552734375,284.0975036621094,293.3428955078125,291.132080078125,1.0,0.189925417304039,0.9899283647537231,0.9899283647537231,1.0,1.0,-0.8643152117729187,0.3660264015197754,0.4982887804508209,0.165726900100708,0.0,0.0,0.6924427151679993,25.899633407592773,25.0,1.79482102394104,-6144.42041015625,74.72695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,311.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,21192.5546875,21240.0,0.0,0.0,0.1366732567548751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027348160743712,0.9027445912361144,-9.741342182678636e-06,0.0,0.0001387059746775,0.0,0.0,106.43610382080078,0.0,0.0,0.0,0.5417712926864624,4.0,0.0,1.0
296100,293.17340087890625,297.1499938964844,293.1499938964844,0.0467092953622341,-1337.82080078125,304.15240478515625,0.6940827965736389,0.0933287963271141,0.0848350450396537,293.2050476074219,297.1499938964844,293.1499938964844,0.1018221452832222,-2445.03466796875,304.1577453613281,0.8318288922309875,0.1622087061405182,0.1549825072288513,293.1794738769531,297.1499938964844,293.1499938964844,0.0836404785513877,-1544.0357666015625,304.1527099609375,0.7903749942779541,0.1389925926923751,0.0979094728827476,293.18377685546875,297.1499938964844,293.1499938964844,0.0991277545690536,-2393.440185546875,304.15313720703125,0.8264266848564148,0.1592830717563629,0.1517664045095443,293.3427429199219,297.1499938964844,293.1499938964844,0.002874013967812,-1090.561767578125,295.0828552246094,0.55706387758255,0.050000000745058,0.228597804903984,291.134033203125,291.1499938964844,271.48681640625,270.71856689453125,284.0935363769531,293.3427734375,291.1348571777344,1.0,0.1896952390670776,0.9899377822875975,0.9899377822875975,1.0,1.0,-0.8617672324180603,0.3650850057601928,0.4966822266578674,0.1647113561630249,0.0,0.0,0.6932536959648132,25.928407669067383,25.0,5.002487182617188,-6135.9619140625,74.33393096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777099609375,311.6571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0859375,20160.0,0.0,0.0,0.1364835500717163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905082643032074,0.9050924181938172,-9.767236406332812e-06,0.0,0.0001385134528391,0.0,0.0,107.0649185180664,0.0,0.0,0.0,0.5277631282806396,4.0,0.0,1.0
296160,293.17333984375,297.1499938964844,293.1499938964844,0.046466127038002,-1333.8450927734375,304.15240478515625,0.6929216384887695,0.0930407792329788,0.0845789760351181,293.2086181640625,297.1499938964844,293.1499938964844,0.1007836833596229,-2424.87548828125,304.1582336425781,0.8292362689971924,0.1608099490404129,0.1536919176578521,293.179443359375,297.1499938964844,293.1499938964844,0.0833679065108299,-1540.11767578125,304.1527099609375,0.7892187237739563,0.1386270821094513,0.0976564511656761,293.1837158203125,297.1499938964844,293.1499938964844,0.0988153219223022,-2387.3740234375,304.15313720703125,0.8253324031829834,0.1588656455278396,0.1513747423887252,293.3426513671875,297.1499938964844,293.1499938964844,0.0028491683769971,-1081.230712890625,295.04986572265625,0.5566882491111755,0.050000000745058,0.2286100685596466,291.13433837890625,291.1499938964844,271.4853820800781,270.720458984375,284.0892333984375,293.3426818847656,291.13299560546875,1.0,0.1894582360982895,0.9899562001228333,0.9899562001228333,1.0,1.0,-0.8591518998146057,0.3641209006309509,0.4950309991836548,0.1636662930250167,0.0,0.0,0.6942213177680969,25.95725440979004,25.0,-3.197470664978028,-6100.017578125,73.93120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,311.6340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,20346.095703125,20160.0,0.0,0.0,0.1362635493278503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886858224868774,0.8886951804161072,-9.397085705131758e-06,0.0,0.0001382901828037,0.0,0.0,101.19400024414062,0.0,0.0,0.0,0.5323148965835571,4.0,0.0,1.0
296220,293.1732788085937,297.1499938964844,293.1499938964844,0.0459909811615943,-1326.1082763671875,304.15240478515625,0.6906173825263977,0.0924649164080619,0.0840663164854049,293.21502685546875,297.1499938964844,293.1499938964844,0.0986496955156326,-2383.370361328125,304.1590270996094,0.8238789439201355,0.1580203622579574,0.1510124653577804,293.1793518066406,297.1499938964844,293.1499938964844,0.082837738096714,-1532.5228271484375,304.1527099609375,0.7869285941123962,0.1378953903913498,0.0971494391560554,293.1836242675781,297.1499938964844,293.1499938964844,0.0982094034552574,-2375.63037109375,304.1531066894531,0.8231619596481323,0.1580307334661483,0.1505908519029617,293.3424377441406,297.1499938964844,293.1499938964844,0.0028015652205795,-1063.4259033203125,294.9806823730469,0.5559573769569397,0.050000000745058,0.2286340594291687,291.13018798828125,291.1499938964844,271.48150634765625,270.7240295410156,284.0796813964844,293.34246826171875,291.1305236816406,1.0,0.1889646053314209,0.9899930953979492,0.9899930953979492,1.0,1.0,-0.8538000583648682,0.3621583878993988,0.4916417002677917,0.1615093946456909,0.0,0.0,0.6972801089286804,26.01041412353516,25.0,-0.1794595271348953,-6081.33984375,73.1040267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,311.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,20136.62109375,20160.0,0.0,0.0,0.1358084827661514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911485075950623,0.8911579251289368,-9.376330126542598e-06,0.0,0.0001378283486701,0.0,0.0,101.44866943359376,0.0,0.0,0.0,0.5329155921936035,4.0,0.0,1.0
296280,293.1732788085937,297.1499938964844,293.1499938964844,0.0459909811615943,-1326.1082763671875,304.15240478515625,0.6906173825263977,0.0924649164080619,0.0840663164854049,293.21502685546875,297.1499938964844,293.1499938964844,0.0986496955156326,-2383.370361328125,304.1590270996094,0.8238789439201355,0.1580203622579574,0.1510124653577804,293.1793518066406,297.1499938964844,293.1499938964844,0.082837738096714,-1532.5228271484375,304.1527099609375,0.7869285941123962,0.1378953903913498,0.0971494391560554,293.1836242675781,297.1499938964844,293.1499938964844,0.0982094034552574,-2375.63037109375,304.1531066894531,0.8231619596481323,0.1580307334661483,0.1505908519029617,293.3424377441406,297.1499938964844,293.1499938964844,0.0028015652205795,-1063.4259033203125,294.9806823730469,0.5559573769569397,0.050000000745058,0.2286340594291687,291.13018798828125,291.1499938964844,271.48150634765625,270.7240295410156,284.0796813964844,293.34246826171875,291.1305236816406,1.0,0.1889646053314209,0.9899930953979492,0.9899930953979492,1.0,1.0,-0.8538000583648682,0.3621583878993988,0.4916417002677917,0.1615093946456909,0.0,0.0,0.6972801089286804,26.01041412353516,25.0,-0.1794595271348953,-6081.33984375,73.1040267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,311.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,20136.62109375,20160.0,0.0,0.0,0.1358084827661514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911485075950623,0.8911579251289368,-9.376330126542598e-06,0.0,0.0001378283486701,0.0,0.0,101.44866943359376,0.0,0.0,0.0,0.5329155921936035,4.0,0.0,1.0
296340,293.1731872558594,297.1499938964844,293.1499938964844,0.0454696901142597,-1317.51953125,304.1524658203125,0.6886204481124878,0.0918911695480346,0.0835530012845993,293.2171630859375,297.1499938964844,293.1499938964844,0.0968753099441528,-2348.72900390625,304.1589660644531,0.8197068572044373,0.1559313088655471,0.1488753259181976,293.1792907714844,297.1499938964844,293.1499938964844,0.0822449252009391,-1523.9349365234375,304.1528015136719,0.784977376461029,0.1371642649173736,0.0966408997774124,293.1835327148437,297.1499938964844,293.1499938964844,0.0975330546498298,-2362.356689453125,304.1531982421875,0.8213062882423401,0.1571961194276809,0.1498049944639206,293.3421936035156,297.1499938964844,293.1499938964844,0.002752996282652,-1044.91357421875,294.9178771972656,0.5555107593536377,0.050000000745058,0.2286488711833953,291.13482666015625,291.1499938964844,271.4764404296875,270.72735595703125,284.0684814453125,293.3422241210937,291.1356811523437,1.0,0.1884651929140091,0.9900299906730652,0.9900299906730652,1.0,1.0,-0.849082887172699,0.3605068624019623,0.4885759949684143,0.1594247668981552,0.0,0.0,0.6990268230438232,26.0202579498291,25.0,5.83478593826294,-6068.3232421875,72.32762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,311.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20118.189453125,19080.0,0.0,0.0,0.1353888809680938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956527709960938,0.8956621885299683,-9.421034519618844e-06,0.0,0.0001374025014229,0.0,0.0,102.58623504638672,0.0,0.0,0.0,0.5197781324386597,4.0,0.0,1.0
296400,293.1731872558594,297.1499938964844,293.1499938964844,0.0454696901142597,-1317.51953125,304.1524658203125,0.6886204481124878,0.0918911695480346,0.0835530012845993,293.2171630859375,297.1499938964844,293.1499938964844,0.0968753099441528,-2348.72900390625,304.1589660644531,0.8197068572044373,0.1559313088655471,0.1488753259181976,293.1792907714844,297.1499938964844,293.1499938964844,0.0822449252009391,-1523.9349365234375,304.1528015136719,0.784977376461029,0.1371642649173736,0.0966408997774124,293.1835327148437,297.1499938964844,293.1499938964844,0.0975330546498298,-2362.356689453125,304.1531982421875,0.8213062882423401,0.1571961194276809,0.1498049944639206,293.3421936035156,297.1499938964844,293.1499938964844,0.002752996282652,-1044.91357421875,294.9178771972656,0.5555107593536377,0.050000000745058,0.2286488711833953,291.13482666015625,291.1499938964844,271.4764404296875,270.72735595703125,284.0684814453125,293.3422241210937,291.1356811523437,1.0,0.1884651929140091,0.9900299906730652,0.9900299906730652,1.0,1.0,-0.849082887172699,0.3605068624019623,0.4885759949684143,0.1594247668981552,0.0,0.0,0.6990268230438232,26.0202579498291,25.0,5.83478593826294,-6068.3232421875,72.32762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,311.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,20118.189453125,19080.0,0.0,0.0,0.1353888809680938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956527709960938,0.8956621885299683,-9.421034519618844e-06,0.0,0.0001374025014229,0.0,0.0,102.58623504638672,0.0,0.0,0.0,0.5197781324386597,4.0,0.0,1.0
296460,293.173095703125,297.1499938964844,293.1499938964844,0.0450069122016429,-1310.0313720703125,304.15240478515625,0.6868356466293335,0.0913257524371147,0.0830443277955055,293.21734619140625,297.1499938964844,293.1499938964844,0.0955342426896095,-2322.720947265625,304.158203125,0.8164394497871399,0.1541937887668609,0.1471749246120453,293.17919921875,297.1499938964844,293.1499938964844,0.0817279443144798,-1516.57080078125,304.1527099609375,0.783254086971283,0.136440023779869,0.0961348861455917,293.1834411621094,297.1499938964844,293.1499938964844,0.0969434380531311,-2350.947509765625,304.1531066894531,0.8196564316749573,0.1563665866851806,0.1490212082862854,293.3417663574219,297.1499938964844,293.1499938964844,0.0027047130279242,-1026.8912353515625,294.8490600585937,0.5552486181259155,0.050000000745058,0.2286576479673385,291.1302185058594,291.1499938964844,271.470458984375,270.73046875,284.0558776855469,293.341796875,291.1294250488281,1.0,0.1879754364490509,0.990081250667572,0.990081250667572,1.0,1.0,-0.8448938727378845,0.3591094613075256,0.4857844412326813,0.1574122309684753,0.0,0.0,0.7017653584480286,26.002918243408203,25.0,-5.419527530670166,-6026.89404296875,71.60592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,311.6273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,19128.103515625,19080.0,0.0,0.0,0.1349058300256729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784158229827881,0.8784248232841492,-9.011432666738983e-06,0.0,0.0001369122619507,0.0,0.0,96.37472534179688,0.0,0.0,0.0,0.5236009955406189,4.0,0.0,1.0
296520,293.173095703125,297.1499938964844,293.1499938964844,0.0450069122016429,-1310.0313720703125,304.15240478515625,0.6868356466293335,0.0913257524371147,0.0830443277955055,293.21734619140625,297.1499938964844,293.1499938964844,0.0955342426896095,-2322.720947265625,304.158203125,0.8164394497871399,0.1541937887668609,0.1471749246120453,293.17919921875,297.1499938964844,293.1499938964844,0.0817279443144798,-1516.57080078125,304.1527099609375,0.783254086971283,0.136440023779869,0.0961348861455917,293.1834411621094,297.1499938964844,293.1499938964844,0.0969434380531311,-2350.947509765625,304.1531066894531,0.8196564316749573,0.1563665866851806,0.1490212082862854,293.3417663574219,297.1499938964844,293.1499938964844,0.0027047130279242,-1026.8912353515625,294.8490600585937,0.5552486181259155,0.050000000745058,0.2286576479673385,291.1302185058594,291.1499938964844,271.470458984375,270.73046875,284.0558776855469,293.341796875,291.1294250488281,1.0,0.1879754364490509,0.990081250667572,0.990081250667572,1.0,1.0,-0.8448938727378845,0.3591094613075256,0.4857844412326813,0.1574122309684753,0.0,0.0,0.7017653584480286,26.002918243408203,25.0,-5.419527530670166,-6026.89404296875,71.60592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,311.6273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,19128.103515625,19080.0,0.0,0.0,0.1349058300256729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784158229827881,0.8784248232841492,-9.011432666738983e-06,0.0,0.0001369122619507,0.0,0.0,96.37472534179688,0.0,0.0,0.0,0.5236009955406189,4.0,0.0,1.0
296580,293.17291259765625,297.1499938964844,293.1499938964844,0.0445284731686115,-1302.2318115234375,304.15240478515625,0.6851347088813782,0.0907728746533393,0.082546167075634,293.21685791015625,297.1499938964844,293.1499938964844,0.0942854061722755,-2298.385986328125,304.1575622558594,0.8134525418281555,0.1525860279798507,0.1456334590911865,293.1790771484375,297.1499938964844,293.1499938964844,0.0811844691634178,-1508.7734375,304.1527099609375,0.7816120386123657,0.1357271671295166,0.095636211335659,293.1833190917969,297.1499938964844,293.1499938964844,0.0963214114308357,-2338.807373046875,304.1531066894531,0.8180682063102722,0.1555456817150116,0.1482448428869247,293.3411865234375,297.1499938964844,293.1499938964844,0.0026579753030091,-1009.25390625,294.7832946777344,0.5550384521484375,0.050000000745058,0.2286647260189056,291.12908935546875,291.1499938964844,271.4637145996094,270.7334899902344,284.0423889160156,293.3412170410156,291.12939453125,1.0,0.187497928738594,0.9901325106620787,0.9901325106620787,1.0,1.0,-0.8409239649772644,0.3578183352947235,0.4831055998802185,0.1554300934076309,0.0,0.0,0.7047114968299866,25.97873306274414,25.0,-0.1151633411645889,-6019.5146484375,70.91577911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665100097656,311.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,19030.6953125,19080.0,0.0,0.0,0.1344451159238815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835198879241943,0.8835288882255554,-9.044013495440597e-06,0.0,0.0001364446943625,0.0,0.0,97.48428344726562,0.0,0.0,0.0,0.5255616307258606,4.0,0.0,1.0
296640,293.17291259765625,297.1499938964844,293.1499938964844,0.0445284731686115,-1302.2318115234375,304.15240478515625,0.6851347088813782,0.0907728746533393,0.082546167075634,293.21685791015625,297.1499938964844,293.1499938964844,0.0942854061722755,-2298.385986328125,304.1575622558594,0.8134525418281555,0.1525860279798507,0.1456334590911865,293.1790771484375,297.1499938964844,293.1499938964844,0.0811844691634178,-1508.7734375,304.1527099609375,0.7816120386123657,0.1357271671295166,0.095636211335659,293.1833190917969,297.1499938964844,293.1499938964844,0.0963214114308357,-2338.807373046875,304.1531066894531,0.8180682063102722,0.1555456817150116,0.1482448428869247,293.3411865234375,297.1499938964844,293.1499938964844,0.0026579753030091,-1009.25390625,294.7832946777344,0.5550384521484375,0.050000000745058,0.2286647260189056,291.12908935546875,291.1499938964844,271.4637145996094,270.7334899902344,284.0423889160156,293.3412170410156,291.12939453125,1.0,0.187497928738594,0.9901325106620787,0.9901325106620787,1.0,1.0,-0.8409239649772644,0.3578183352947235,0.4831055998802185,0.1554300934076309,0.0,0.0,0.7047114968299866,25.97873306274414,25.0,-0.1151633411645889,-6019.5146484375,70.91577911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665100097656,311.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,19030.6953125,19080.0,0.0,0.0,0.1344451159238815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835198879241943,0.8835288882255554,-9.044013495440597e-06,0.0,0.0001364446943625,0.0,0.0,97.48428344726562,0.0,0.0,0.0,0.5255616307258606,4.0,0.0,1.0
296700,293.1728210449219,297.1499938964844,293.1499938964844,0.0442829355597496,-1298.2078857421875,304.15240478515625,0.6842997074127197,0.0905006378889083,0.0823010504245758,293.2165222167969,297.1499938964844,293.1499938964844,0.0936696827411651,-2286.34033203125,304.15728759765625,0.81199049949646,0.1518058031797409,0.1448905766010284,293.1789855957031,297.1499938964844,293.1499938964844,0.0809020325541496,-1504.7027587890625,304.1527404785156,0.780803918838501,0.1353744715452194,0.0953896343708038,293.1832275390625,297.1499938964844,293.1499938964844,0.0959974452853202,-2332.44873046875,304.15313720703125,0.8172799348831177,0.1551381349563598,0.147859513759613,293.3408508300781,297.1499938964844,293.1499938964844,0.0026343765202909,-1000.2739868164062,294.7520446777344,0.5549381971359253,0.050000000745058,0.2286681085824966,291.13055419921875,291.1499938964844,271.4601135253906,270.7350158691406,284.0354309082031,293.3409118652344,291.1310729980469,1.0,0.1872638463973999,0.9901581406593324,0.9901581406593324,1.0,1.0,-0.8389837741851807,0.3571935892105102,0.481790155172348,0.1544484049081802,0.0,0.0,0.7058592438697815,25.966381072998047,25.0,2.42475962638855,-6015.90380859375,70.5794906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640991210937,311.6415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,19025.3046875,18000.0,0.0,0.0,0.1342385560274124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862887024879456,0.8862977623939514,-9.072551620192826e-06,0.0,0.0001362350740237,0.0,0.0,98.17682647705078,0.0,0.0,0.0,0.511741042137146,4.0,0.0,1.0
296760,293.1727294921875,297.1499938964844,293.1499938964844,0.0440574400126934,-1294.5589599609375,304.1523742675781,0.6834702491760254,0.0902307257056236,0.0820581018924713,293.2161560058594,297.1499938964844,293.1499938964844,0.0930904075503349,-2275.061767578125,304.1570129394531,0.8105297088623047,0.1510349214076995,0.1441580653190612,293.1789245605469,297.1499938964844,293.1499938964844,0.0806455090641975,-1501.0489501953125,304.1527099609375,0.7799996137619019,0.1350238025188446,0.0951445326209068,293.18316650390625,297.1499938964844,293.1499938964844,0.0957027822732925,-2326.724365234375,304.1531066894531,0.8164911866188049,0.1547322422266006,0.1474757939577102,293.3404846191406,297.1499938964844,293.1499938964844,0.0026102946139872,-991.2369384765624,294.7192077636719,0.5548378825187683,0.050000000745058,0.2286714911460876,291.1296691894531,291.1499938964844,271.4564208984375,270.7365417480469,284.0284118652344,293.3405456542969,291.1278381347656,1.0,0.187032550573349,0.9901822805404664,0.9901822805404664,1.0,1.0,-0.8370622992515564,0.3565765917301178,0.4804857075214386,0.1534734070301056,0.0,0.0,0.7072556018829346,25.9543571472168,25.0,-6.945713996887207,-5983.392578125,70.24788665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648620605469,311.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18191.298828125,18000.0,0.0,0.0,0.1340025961399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8692743182182312,0.8692830204963684,-8.702558261575177e-06,0.0,0.0001359955931548,0.0,0.0,92.43346405029295,0.0,0.0,0.0,0.5158889293670654,4.0,0.0,1.0
296820,293.1725158691406,297.1499938964844,293.1499938964844,0.0436320044100284,-1287.723388671875,304.1523132324219,0.681828498840332,0.0896991342306137,0.0815793275833129,293.2153625488281,297.1499938964844,293.1499938964844,0.0919812768697738,-2253.50146484375,304.15655517578125,0.8075907230377197,0.1495158821344375,0.1427166908979416,293.1787109375,297.1499938964844,293.1499938964844,0.0801632329821586,-1494.2237548828125,304.1526184082031,0.7784019708633423,0.1343297362327575,0.0946592092514038,293.1829833984375,297.1499938964844,293.1499938964844,0.0951475352048873,-2315.989013671875,304.1529846191406,0.8149104118347168,0.1539264172315597,0.1467137634754181,293.3396911621094,297.1499938964844,293.1499938964844,0.0025647997390478,-974.288818359375,294.6494445800781,0.5546358227729797,0.050000000745058,0.2286783307790756,291.1216735839844,291.1499938964844,271.4488220214844,270.7396850585937,284.0141906738281,293.3397827148437,291.1214294433594,1.0,0.1865781843662262,0.990230679512024,0.990230679512024,1.0,1.0,-0.8332687616348267,0.3553598523139953,0.4779089391231537,0.1515493988990783,0.0,0.0,0.7117032408714294,25.93160820007324,25.0,-5.222090721130371,-5975.40380859375,69.59791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,311.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.513671875,18000.0,0.0,0.0,0.133529782295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731206655502319,0.8731293678283691,-8.690836693858728e-06,0.0,0.000135515758302,0.0,0.0,92.96227264404295,0.0,0.0,0.0,0.5170608758926392,4.0,0.0,1.0
296880,293.1725158691406,297.1499938964844,293.1499938964844,0.0436320044100284,-1287.723388671875,304.1523132324219,0.681828498840332,0.0896991342306137,0.0815793275833129,293.2153625488281,297.1499938964844,293.1499938964844,0.0919812768697738,-2253.50146484375,304.15655517578125,0.8075907230377197,0.1495158821344375,0.1427166908979416,293.1787109375,297.1499938964844,293.1499938964844,0.0801632329821586,-1494.2237548828125,304.1526184082031,0.7784019708633423,0.1343297362327575,0.0946592092514038,293.1829833984375,297.1499938964844,293.1499938964844,0.0951475352048873,-2315.989013671875,304.1529846191406,0.8149104118347168,0.1539264172315597,0.1467137634754181,293.3396911621094,297.1499938964844,293.1499938964844,0.0025647997390478,-974.288818359375,294.6494445800781,0.5546358227729797,0.050000000745058,0.2286783307790756,291.1216735839844,291.1499938964844,271.4488220214844,270.7396850585937,284.0141906738281,293.3397827148437,291.1214294433594,1.0,0.1865781843662262,0.990230679512024,0.990230679512024,1.0,1.0,-0.8332687616348267,0.3553598523139953,0.4779089391231537,0.1515493988990783,0.0,0.0,0.7117032408714294,25.93160820007324,25.0,-5.222090721130371,-5975.40380859375,69.59791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,311.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.513671875,18000.0,0.0,0.0,0.133529782295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731206655502319,0.8731293678283691,-8.690836693858728e-06,0.0,0.000135515758302,0.0,0.0,92.96227264404295,0.0,0.0,0.0,0.5170608758926392,4.0,0.0,1.0
296940,293.1722717285156,297.1499938964844,293.1499938964844,0.0431669875979423,-1280.1295166015625,304.1523132324219,0.6802076101303101,0.0891768932342529,0.0811095610260963,293.2145690917969,297.1499938964844,293.1499938964844,0.0908212587237358,-2230.766845703125,304.15631103515625,0.8046062588691711,0.1480203121900558,0.1412992477416992,293.17852783203125,297.1499938964844,293.1499938964844,0.079621821641922,-1486.450927734375,304.15264892578125,0.7768164873123169,0.1336432844400406,0.0941797569394111,293.18280029296875,297.1499938964844,293.1499938964844,0.0945236831903457,-2303.74609375,304.1530456542969,0.8133215308189392,0.1531267762184143,0.1459581702947616,293.3388671875,297.1499938964844,293.1499938964844,0.0025185481645166,-956.711181640625,294.5868835449219,0.5544308423995972,0.050000000745058,0.2286852598190307,291.12310791015625,291.1499938964844,271.4410705566406,270.7430114746094,284.00006103515625,293.3389587402344,291.1236572265625,1.0,0.1861339807510376,0.9902790784835817,0.9902790784835817,1.0,1.0,-0.8295297026634216,0.354156345129013,0.4753733277320862,0.1496688574552536,0.0,0.0,0.7152460217475891,25.91084289550781,25.0,1.9542970657348635,-5971.82470703125,68.96389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,311.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.4140625,18000.0,0.0,0.0,0.1331267356872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8807416558265686,0.8807504177093506,-8.763838195591234e-06,0.0,0.0001351067185169,0.0,0.0,94.78414154052734,0.0,0.0,0.0,0.5202851891517639,4.0,0.0,1.0
297000,293.1722717285156,297.1499938964844,293.1499938964844,0.0431669875979423,-1280.1295166015625,304.1523132324219,0.6802076101303101,0.0891768932342529,0.0811095610260963,293.2145690917969,297.1499938964844,293.1499938964844,0.0908212587237358,-2230.766845703125,304.15631103515625,0.8046062588691711,0.1480203121900558,0.1412992477416992,293.17852783203125,297.1499938964844,293.1499938964844,0.079621821641922,-1486.450927734375,304.15264892578125,0.7768164873123169,0.1336432844400406,0.0941797569394111,293.18280029296875,297.1499938964844,293.1499938964844,0.0945236831903457,-2303.74609375,304.1530456542969,0.8133215308189392,0.1531267762184143,0.1459581702947616,293.3388671875,297.1499938964844,293.1499938964844,0.0025185481645166,-956.711181640625,294.5868835449219,0.5544308423995972,0.050000000745058,0.2286852598190307,291.12310791015625,291.1499938964844,271.4410705566406,270.7430114746094,284.00006103515625,293.3389587402344,291.1236572265625,1.0,0.1861339807510376,0.9902790784835817,0.9902790784835817,1.0,1.0,-0.8295297026634216,0.354156345129013,0.4753733277320862,0.1496688574552536,0.0,0.0,0.7152460217475891,25.91084289550781,25.0,1.9542970657348635,-5971.82470703125,68.96389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,311.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.4140625,18000.0,0.0,0.0,0.1331267356872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8807416558265686,0.8807504177093506,-8.763838195591234e-06,0.0,0.0001351067185169,0.0,0.0,94.78414154052734,0.0,0.0,0.0,0.5202851891517639,4.0,0.0,1.0
