time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297060,293.1720275878906,297.1499938964844,293.1499938964844,0.0426920056343078,-1272.33837890625,304.15234375,0.6786006093025208,0.0886616110801696,0.0806464999914169,293.2138061523437,297.1499938964844,293.1499938964844,0.0896536707878112,-2207.823974609375,304.1561584472656,0.8016144633293152,0.1465442478656768,0.1399009078741073,293.1783142089844,297.1499938964844,293.1499938964844,0.079061783850193,-1478.385986328125,304.1527099609375,0.7752369046211243,0.1329616457223892,0.0937040969729423,293.1826477050781,297.1499938964844,293.1499938964844,0.0938784629106521,-2291.028076171875,304.1531066894531,0.8117179870605469,0.1523314416408538,0.145207017660141,293.3380432128906,297.1499938964844,293.1499938964844,0.0024719110224395,-938.872314453125,294.5271301269531,0.5542222261428833,0.050000000745058,0.2286923378705978,291.1279296875,291.1499938964844,271.43341064453125,270.7466125488281,283.9862365722656,293.3381042480469,291.1287536621094,1.0,0.1856988370418548,0.9903327822685242,0.9903327822685242,1.0,1.0,-0.8258315920829773,0.3529552519321441,0.4728763699531555,0.1478409618139267,0.0,0.0,0.7178843021392822,25.892257690429688,25.0,6.364564895629883,-5965.7021484375,68.34370422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250732421875,311.6437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.708984375,18000.0,0.0,0.0,0.1328021585941314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8874094486236572,0.887418270111084,-8.837533641781192e-06,0.0,0.0001347773213637,0.0,0.0,96.47459411621094,0.0,0.0,0.0,0.5232079029083252,4.0,0.0,1.0
297120,293.1720275878906,297.1499938964844,293.1499938964844,0.0426920056343078,-1272.33837890625,304.15234375,0.6786006093025208,0.0886616110801696,0.0806464999914169,293.2138061523437,297.1499938964844,293.1499938964844,0.0896536707878112,-2207.823974609375,304.1561584472656,0.8016144633293152,0.1465442478656768,0.1399009078741073,293.1783142089844,297.1499938964844,293.1499938964844,0.079061783850193,-1478.385986328125,304.1527099609375,0.7752369046211243,0.1329616457223892,0.0937040969729423,293.1826477050781,297.1499938964844,293.1499938964844,0.0938784629106521,-2291.028076171875,304.1531066894531,0.8117179870605469,0.1523314416408538,0.145207017660141,293.3380432128906,297.1499938964844,293.1499938964844,0.0024719110224395,-938.872314453125,294.5271301269531,0.5542222261428833,0.050000000745058,0.2286923378705978,291.1279296875,291.1499938964844,271.43341064453125,270.7466125488281,283.9862365722656,293.3381042480469,291.1287536621094,1.0,0.1856988370418548,0.9903327822685242,0.9903327822685242,1.0,1.0,-0.8258315920829773,0.3529552519321441,0.4728763699531555,0.1478409618139267,0.0,0.0,0.7178843021392822,25.892257690429688,25.0,6.364564895629883,-5965.7021484375,68.34370422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250732421875,311.6437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.708984375,18000.0,0.0,0.0,0.1328021585941314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8874094486236572,0.887418270111084,-8.837533641781192e-06,0.0,0.0001347773213637,0.0,0.0,96.47459411621094,0.0,0.0,0.0,0.5232079029083252,4.0,0.0,1.0
297180,293.1717834472656,297.1499938964844,293.1499938964844,0.0422177165746688,-1264.5509033203125,304.15234375,0.6770069003105164,0.0881526246666908,0.0801891610026359,293.2130126953125,297.1499938964844,293.1499938964844,0.0884940922260284,-2185.025634765625,304.1560363769531,0.79863440990448,0.1450868397951126,0.1385202258825302,293.1781311035156,297.1499938964844,293.1499938964844,0.0784975439310073,-1470.2623291015625,304.1527404785156,0.7736625671386719,0.1322837322950363,0.0932311490178108,293.1824645996094,297.1499938964844,293.1499938964844,0.0932288765907287,-2278.20703125,304.15313720703125,0.8100979924201965,0.1515396833419799,0.1444593518972396,293.33721923828125,297.1499938964844,293.1499938964844,0.0024253753945231,-921.03857421875,294.4684753417969,0.5540117025375366,0.050000000745058,0.2286994904279709,291.1337890625,291.1499938964844,271.426025390625,270.7506103515625,283.9729309082031,293.3373107910156,291.1346740722656,1.0,0.1852718144655227,0.9903864860534668,0.9903864860534668,1.0,1.0,-0.8221691846847534,0.351749986410141,0.4704191982746124,0.1460742354393005,0.0,0.0,0.7196512818336487,25.875646591186523,25.0,8.059319496154785,-5956.40869140625,67.73601531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,311.64306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.91796875,18000.0,0.0,0.0,0.1325442790985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923130035400391,0.8923219442367554,-8.894645361579023e-06,0.0,0.0001345156051684,0.0,0.0,97.75252532958984,0.0,0.0,0.0,0.5253814458847046,4.0,0.0,1.0
297240,293.1717834472656,297.1499938964844,293.1499938964844,0.0422177165746688,-1264.5509033203125,304.15234375,0.6770069003105164,0.0881526246666908,0.0801891610026359,293.2130126953125,297.1499938964844,293.1499938964844,0.0884940922260284,-2185.025634765625,304.1560363769531,0.79863440990448,0.1450868397951126,0.1385202258825302,293.1781311035156,297.1499938964844,293.1499938964844,0.0784975439310073,-1470.2623291015625,304.1527404785156,0.7736625671386719,0.1322837322950363,0.0932311490178108,293.1824645996094,297.1499938964844,293.1499938964844,0.0932288765907287,-2278.20703125,304.15313720703125,0.8100979924201965,0.1515396833419799,0.1444593518972396,293.33721923828125,297.1499938964844,293.1499938964844,0.0024253753945231,-921.03857421875,294.4684753417969,0.5540117025375366,0.050000000745058,0.2286994904279709,291.1337890625,291.1499938964844,271.426025390625,270.7506103515625,283.9729309082031,293.3373107910156,291.1346740722656,1.0,0.1852718144655227,0.9903864860534668,0.9903864860534668,1.0,1.0,-0.8221691846847534,0.351749986410141,0.4704191982746124,0.1460742354393005,0.0,0.0,0.7196512818336487,25.875646591186523,25.0,8.059319496154785,-5956.40869140625,67.73601531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,311.64306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.91796875,18000.0,0.0,0.0,0.1325442790985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923130035400391,0.8923219442367554,-8.894645361579023e-06,0.0,0.0001345156051684,0.0,0.0,97.75252532958984,0.0,0.0,0.0,0.5253814458847046,4.0,0.0,1.0
297300,293.1716613769531,297.1499938964844,293.1499938964844,0.0419828407466411,-1260.6956787109375,304.15234375,0.6762162446975708,0.087900623679161,0.0799626857042312,293.2126159667969,297.1499938964844,293.1499938964844,0.0879201516509056,-2173.7451171875,304.1559753417969,0.7971508502960205,0.1443653702735901,0.1378366649150848,293.17803955078125,297.1499938964844,293.1499938964844,0.0782164260745048,-1466.2196044921875,304.1527404785156,0.7728783488273621,0.1319461613893509,0.092995636165142,293.182373046875,297.1499938964844,293.1499938964844,0.0929054245352745,-2271.82275390625,304.1531677246094,0.8092820048332214,0.1511451750993728,0.1440867930650711,293.3368225097656,297.1499938964844,293.1499938964844,0.0024022380821406,-912.1719360351562,294.43927001953125,0.5539066195487976,0.050000000745058,0.2287030667066574,291.13671875,291.1499938964844,271.4225158691406,270.7527770996094,283.966552734375,293.3368835449219,291.1375732421875,1.0,0.1850611418485641,0.9904133677482604,0.9904133677482604,1.0,1.0,-0.8203513622283936,0.3511447608470917,0.4692066311836242,0.1452162414789199,0.0,0.0,0.7202329635620117,25.86796760559082,25.0,8.177141189575195,-5950.69921875,67.43665313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325439453125,311.6416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.337890625,18000.0,0.0,0.0,0.1324349343776703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894071638584137,0.8940805196762085,-8.915852959034964e-06,0.0,0.0001344046177109,0.0,0.0,98.21907806396484,0.0,0.0,0.0,0.5261658430099487,4.0,0.0,1.0
297360,293.1715393066406,297.1499938964844,293.1499938964844,0.0417500808835029,-1256.877197265625,304.15234375,0.6754304766654968,0.087650291621685,0.0797376707196235,293.21221923828125,297.1499938964844,293.1499938964844,0.087350808084011,-2162.56005859375,304.1559143066406,0.7956724166870117,0.1436485946178436,0.1371574699878692,293.1779479980469,297.1499938964844,293.1499938964844,0.0779367759823799,-1462.2022705078125,304.1527709960937,0.7720967531204224,0.1316094845533371,0.0927607417106628,293.1822814941406,297.1499938964844,293.1499938964844,0.0925837829709053,-2265.4755859375,304.1531677246094,0.8084623217582703,0.1507515758275985,0.1437150686979293,293.33642578125,297.1499938964844,293.1499938964844,0.0023791114799678,-903.3140869140624,294.4100341796875,0.5538023114204407,0.050000000745058,0.2287066131830215,291.1395568847656,291.1499938964844,271.41912841796875,270.75506591796875,283.9603576660156,293.33648681640625,291.1403503417969,1.0,0.1848521530628204,0.9904438853263856,0.9904438853263856,1.0,1.0,-0.8185423612594604,0.3505373299121856,0.4680050015449524,0.1443762779235839,0.0,0.0,0.7206454277038574,25.86060905456543,25.0,7.999088287353516,-5944.43115234375,67.14009094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,311.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.337890625,18000.0,0.0,0.0,0.1323345601558685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954219818115234,0.8954309225082397,-8.932562195695937e-06,0.0,0.0001343027543043,0.0,0.0,98.58165740966795,0.0,0.0,0.0,0.5267706513404846,4.0,0.0,1.0
297420,293.1712951660156,297.1499938964844,293.1499938964844,0.0412922836840152,-1249.3741455078125,304.1523132324219,0.6738766431808472,0.0871552675962448,0.0792925506830215,293.2114562988281,297.1499938964844,293.1499938964844,0.0862277671694755,-2140.518310546875,304.15582275390625,0.792735755443573,0.1422303169965744,0.1358132660388946,293.1777648925781,297.1499938964844,293.1499938964844,0.0773832872509956,-1454.2655029296875,304.1527709960937,0.7705437541007996,0.1309392899274826,0.0922930464148521,293.18212890625,297.1499938964844,293.1499938964844,0.0919474512338638,-2252.92626953125,304.1531677246094,0.8068127036094666,0.1499674916267395,0.1429744362831115,293.3356018066406,297.1499938964844,293.1499938964844,0.0023331064730882,-885.7114868164062,294.3514404296875,0.5535969734191895,0.050000000745058,0.2287136018276214,291.1446533203125,291.1499938964844,271.4129638671875,270.76007080078125,283.9486694335937,293.335693359375,291.14532470703125,1.0,0.1844392418861389,0.990505039691925,0.990505039691925,1.0,1.0,-0.8149529099464417,0.349315732717514,0.4656371772289276,0.1427529901266098,0.0,0.0,0.7210065126419067,25.846694946289062,25.0,7.118810176849365,-5930.51171875,66.5554428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,311.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4296875,18000.0,0.0,0.0,0.1321515887975692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969792723655701,0.8969882130622864,-8.953151336754672e-06,0.0,0.0001341170573141,0.0,0.0,99.01146697998048,0.0,0.0,0.0,0.527475118637085,4.0,0.0,1.0
297480,293.1712951660156,297.1499938964844,293.1499938964844,0.0412922836840152,-1249.3741455078125,304.1523132324219,0.6738766431808472,0.0871552675962448,0.0792925506830215,293.2114562988281,297.1499938964844,293.1499938964844,0.0862277671694755,-2140.518310546875,304.15582275390625,0.792735755443573,0.1422303169965744,0.1358132660388946,293.1777648925781,297.1499938964844,293.1499938964844,0.0773832872509956,-1454.2655029296875,304.1527709960937,0.7705437541007996,0.1309392899274826,0.0922930464148521,293.18212890625,297.1499938964844,293.1499938964844,0.0919474512338638,-2252.92626953125,304.1531677246094,0.8068127036094666,0.1499674916267395,0.1429744362831115,293.3356018066406,297.1499938964844,293.1499938964844,0.0023331064730882,-885.7114868164062,294.3514404296875,0.5535969734191895,0.050000000745058,0.2287136018276214,291.1446533203125,291.1499938964844,271.4129638671875,270.76007080078125,283.9486694335937,293.335693359375,291.14532470703125,1.0,0.1844392418861389,0.990505039691925,0.990505039691925,1.0,1.0,-0.8149529099464417,0.349315732717514,0.4656371772289276,0.1427529901266098,0.0,0.0,0.7210065126419067,25.846694946289062,25.0,7.118810176849365,-5930.51171875,66.5554428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,311.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4296875,18000.0,0.0,0.0,0.1321515887975692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969792723655701,0.8969882130622864,-8.953151336754672e-06,0.0,0.0001341170573141,0.0,0.0,99.01146697998048,0.0,0.0,0.0,0.527475118637085,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0408454313874244,-1242.0596923828125,304.1522827148437,0.6723500490188599,0.0866682529449462,0.0788544267416,293.2106628417969,297.1499938964844,293.1499938964844,0.085125982761383,-2118.92626953125,304.1557312011719,0.7898311018943787,0.1408329457044601,0.134488508105278,293.17755126953125,297.1499938964844,293.1499938964844,0.0768381208181381,-1446.467529296875,304.1527404785156,0.7690073847770691,0.1302736550569534,0.0918283984065055,293.18194580078125,297.1499938964844,293.1499938964844,0.0913209468126297,-2240.581298828125,304.1531677246094,0.8051510453224182,0.1491879224777221,0.1422378867864608,293.3348083496094,297.1499938964844,293.1499938964844,0.0022873864509165,-868.2431030273438,294.2925720214844,0.5533981323242188,0.050000000745058,0.2287203967571258,291.1489562988281,291.1499938964844,271.4076843261719,270.7657775878906,283.93798828125,293.3348693847656,291.1495361328125,1.0,0.1840326786041259,0.9905661344528198,0.9905661344528198,1.0,1.0,-0.8114035725593567,0.3480846881866455,0.4633188545703888,0.1412082910537719,0.0,0.0,0.720848560333252,25.83355140686035,25.0,6.019998550415039,-5915.2412109375,65.98184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089538574219,311.6332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.1319765150547027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8972432613372803,0.8972522616386414,-8.9590648713056e-06,0.0,0.0001339393929811,0.0,0.0,99.10414123535156,0.0,0.0,0.0,0.5276067852973938,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0408454313874244,-1242.0596923828125,304.1522827148437,0.6723500490188599,0.0866682529449462,0.0788544267416,293.2106628417969,297.1499938964844,293.1499938964844,0.085125982761383,-2118.92626953125,304.1557312011719,0.7898311018943787,0.1408329457044601,0.134488508105278,293.17755126953125,297.1499938964844,293.1499938964844,0.0768381208181381,-1446.467529296875,304.1527404785156,0.7690073847770691,0.1302736550569534,0.0918283984065055,293.18194580078125,297.1499938964844,293.1499938964844,0.0913209468126297,-2240.581298828125,304.1531677246094,0.8051510453224182,0.1491879224777221,0.1422378867864608,293.3348083496094,297.1499938964844,293.1499938964844,0.0022873864509165,-868.2431030273438,294.2925720214844,0.5533981323242188,0.050000000745058,0.2287203967571258,291.1489562988281,291.1499938964844,271.4076843261719,270.7657775878906,283.93798828125,293.3348693847656,291.1495361328125,1.0,0.1840326786041259,0.9905661344528198,0.9905661344528198,1.0,1.0,-0.8114035725593567,0.3480846881866455,0.4633188545703888,0.1412082910537719,0.0,0.0,0.720848560333252,25.83355140686035,25.0,6.019998550415039,-5915.2412109375,65.98184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089538574219,311.6332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.1319765150547027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8972432613372803,0.8972522616386414,-8.9590648713056e-06,0.0,0.0001339393929811,0.0,0.0,99.10414123535156,0.0,0.0,0.0,0.5276067852973938,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0404096283018589,-1234.9332275390625,304.1522521972656,0.6708545684814453,0.0861899182200431,0.0784239023923873,293.2098693847656,297.1499938964844,293.1499938964844,0.0840451046824455,-2097.77880859375,304.1556091308594,0.7869644165039062,0.1394574791193008,0.1331841647624969,293.1773681640625,297.1499938964844,293.1499938964844,0.0763009414076805,-1438.8016357421875,304.1527404785156,0.767490565776825,0.1296130567789077,0.0913671404123306,293.1817932128906,297.1499938964844,293.1499938964844,0.0907037779688835,-2228.430419921875,304.15313720703125,0.8034954071044922,0.1484133601188659,0.1415058970451355,293.333984375,297.1499938964844,293.1499938964844,0.0022419632878154,-850.9093627929688,294.2335510253906,0.553207278251648,0.050000000745058,0.2287269383668899,291.152587890625,291.1499938964844,271.40350341796875,270.772216796875,283.928466796875,293.3340759277344,291.153076171875,1.0,0.1836322844028473,0.9906363487243652,0.9906363487243652,1.0,1.0,-0.8078970313072205,0.3468448221683502,0.4610522389411926,0.1397445499897003,0.0,0.0,0.7202534675598145,25.820913314819336,25.0,5.046638011932373,-5899.02880859375,65.4192123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046813964844,311.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0390625,18000.0,0.0,0.0,0.1317928880453109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8964249491691589,0.8964338898658752,-8.952680218499154e-06,0.0,0.0001337530411547,0.0,0.0,98.91407012939452,0.0,0.0,0.0,0.5272586345672607,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0404096283018589,-1234.9332275390625,304.1522521972656,0.6708545684814453,0.0861899182200431,0.0784239023923873,293.2098693847656,297.1499938964844,293.1499938964844,0.0840451046824455,-2097.77880859375,304.1556091308594,0.7869644165039062,0.1394574791193008,0.1331841647624969,293.1773681640625,297.1499938964844,293.1499938964844,0.0763009414076805,-1438.8016357421875,304.1527404785156,0.767490565776825,0.1296130567789077,0.0913671404123306,293.1817932128906,297.1499938964844,293.1499938964844,0.0907037779688835,-2228.430419921875,304.15313720703125,0.8034954071044922,0.1484133601188659,0.1415058970451355,293.333984375,297.1499938964844,293.1499938964844,0.0022419632878154,-850.9093627929688,294.2335510253906,0.553207278251648,0.050000000745058,0.2287269383668899,291.152587890625,291.1499938964844,271.40350341796875,270.772216796875,283.928466796875,293.3340759277344,291.153076171875,1.0,0.1836322844028473,0.9906363487243652,0.9906363487243652,1.0,1.0,-0.8078970313072205,0.3468448221683502,0.4610522389411926,0.1397445499897003,0.0,0.0,0.7202534675598145,25.820913314819336,25.0,5.046638011932373,-5899.02880859375,65.4192123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046813964844,311.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0390625,18000.0,0.0,0.0,0.1317928880453109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8964249491691589,0.8964338898658752,-8.952680218499154e-06,0.0,0.0001337530411547,0.0,0.0,98.91407012939452,0.0,0.0,0.0,0.5272586345672607,4.0,0.0,1.0
297780,293.1705017089844,297.1499938964844,293.1499938964844,0.0399843752384185,-1227.983154296875,304.1522216796875,0.669393002986908,0.0857207775115966,0.0780014619231224,293.2090759277344,297.1499938964844,293.1499938964844,0.0829839929938316,-2077.0537109375,304.155517578125,0.7841405272483826,0.1381046324968338,0.1319009363651275,293.1771850585937,297.1499938964844,293.1499938964844,0.0757707059383392,-1431.250732421875,304.1527099609375,0.7659955024719238,0.1289578974246978,0.0909095704555511,293.1816101074219,297.1499938964844,293.1499938964844,0.0900946855545044,-2216.445556640625,304.1531066894531,0.8018548488616943,0.1476442217826843,0.1407788693904876,293.3331604003906,297.1499938964844,293.1499938964844,0.0021968360524624,-833.7034301757812,294.17449951171875,0.5530256032943726,0.050000000745058,0.2287331670522689,291.1557312011719,291.1499938964844,271.400634765625,270.7795104980469,283.9201354980469,293.3332214355469,291.1561584472656,1.0,0.1832379102706909,0.9907065629959106,0.9907065629959106,1.0,1.0,-0.8044356107711792,0.3455967605113983,0.4588388800621032,0.1383620649576187,0.0,0.0,0.7192748188972473,25.80858421325684,25.0,4.34711503982544,-5882.10595703125,64.86746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,311.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.666015625,18000.0,0.0,0.0,0.1315870732069015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8946794867515564,0.8946884274482727,-8.93587275641039e-06,0.0,0.0001335441629635,0.0,0.0,98.48355865478516,0.0,0.0,0.0,0.5265001654624939,4.0,0.0,1.0
297840,293.1705017089844,297.1499938964844,293.1499938964844,0.0399843752384185,-1227.983154296875,304.1522216796875,0.669393002986908,0.0857207775115966,0.0780014619231224,293.2090759277344,297.1499938964844,293.1499938964844,0.0829839929938316,-2077.0537109375,304.155517578125,0.7841405272483826,0.1381046324968338,0.1319009363651275,293.1771850585937,297.1499938964844,293.1499938964844,0.0757707059383392,-1431.250732421875,304.1527099609375,0.7659955024719238,0.1289578974246978,0.0909095704555511,293.1816101074219,297.1499938964844,293.1499938964844,0.0900946855545044,-2216.445556640625,304.1531066894531,0.8018548488616943,0.1476442217826843,0.1407788693904876,293.3331604003906,297.1499938964844,293.1499938964844,0.0021968360524624,-833.7034301757812,294.17449951171875,0.5530256032943726,0.050000000745058,0.2287331670522689,291.1557312011719,291.1499938964844,271.400634765625,270.7795104980469,283.9201354980469,293.3332214355469,291.1561584472656,1.0,0.1832379102706909,0.9907065629959106,0.9907065629959106,1.0,1.0,-0.8044356107711792,0.3455967605113983,0.4588388800621032,0.1383620649576187,0.0,0.0,0.7192748188972473,25.80858421325684,25.0,4.34711503982544,-5882.10595703125,64.86746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,311.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.666015625,18000.0,0.0,0.0,0.1315870732069015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8946794867515564,0.8946884274482727,-8.93587275641039e-06,0.0,0.0001335441629635,0.0,0.0,98.48355865478516,0.0,0.0,0.0,0.5265001654624939,4.0,0.0,1.0
297900,293.1703491210937,297.1499938964844,293.1499938964844,0.0397756621241569,-1224.572509765625,304.1521911621094,0.6686760187149048,0.085489921271801,0.0777935236692428,293.2086486816406,297.1499938964844,293.1499938964844,0.0824607759714126,-2066.847900390625,304.15545654296875,0.7827465534210205,0.1374372690916061,0.1312678009271621,293.1770935058594,297.1499938964844,293.1499938964844,0.0755079314112663,-1427.5137939453125,304.1526794433594,0.7652567625045776,0.1286325454711914,0.0906822904944419,293.1815185546875,297.1499938964844,293.1499938964844,0.0897928401827812,-2210.50830078125,304.153076171875,0.8010410666465759,0.1472619026899337,0.1404173970222473,293.3327331542969,297.1499938964844,293.1499938964844,0.0021743683610111,-825.1406860351562,294.14501953125,0.5529383420944214,0.050000000745058,0.2287361621856689,291.1571655273437,291.1499938964844,271.3997802734375,270.78350830078125,283.91650390625,293.33282470703125,291.1575927734375,1.0,0.1830430328845977,0.9907416701316832,0.9907416701316832,1.0,1.0,-0.8027231693267822,0.3449703454971313,0.4577528238296509,0.1377012282609939,0.0,0.0,0.7186452150344849,25.8024959564209,25.0,4.109044551849365,-5873.40185546875,64.59578704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2043762207031,311.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.099609375,18000.0,0.0,0.0,0.1314719468355178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8934764266014099,0.8934853672981262,-8.92381194717018e-06,0.0,0.0001334273110842,0.0,0.0,98.18362426757812,0.0,0.0,0.0,0.5259751677513123,4.0,0.0,1.0
297960,293.1701965332031,297.1499938964844,293.1499938964844,0.0395692363381385,-1221.1990966796875,304.15216064453125,0.6679677367210388,0.0852613523602485,0.0775876119732856,293.208251953125,297.1499938964844,293.1499938964844,0.0819417908787727,-2056.733642578125,304.1554260253906,0.7813639044761658,0.1367754340171814,0.130639836192131,293.177001953125,297.1499938964844,293.1499938964844,0.0752464160323143,-1423.7978515625,304.1526794433594,0.7645236849784851,0.1283085644245147,0.0904559642076492,293.1814270019531,297.1499938964844,293.1499938964844,0.0894924625754356,-2204.600830078125,304.153076171875,0.8002314567565918,0.1468809694051742,0.1400572210550308,293.3323059082031,297.1499938964844,293.1499938964844,0.0021519870497286,-816.6123046875,294.11553955078125,0.5528535842895508,0.050000000745058,0.2287390828132629,291.1585693359375,291.1499938964844,271.3993225097656,270.78778076171875,283.9131774902344,293.3323974609375,291.1589660644531,1.0,0.1828495562076568,0.9907822012901306,0.9907822012901306,1.0,1.0,-0.801021933555603,0.3443421721458435,0.4566797614097595,0.137060135602951,0.0,0.0,0.7179334163665771,25.796432495117188,25.0,3.930837392807007,-5864.54443359375,64.32669067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20574951171875,311.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.396484375,18000.0,0.0,0.0,0.1313480138778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920827507972717,0.892091691493988,-8.909672033041716e-06,0.0,0.0001333015388809,0.0,0.0,97.8354949951172,0.0,0.0,0.0,0.5253663063049316,4.0,0.0,1.0
298020,293.1698913574219,297.1499938964844,293.1499938964844,0.0391634553670883,-1214.56591796875,304.1521301269531,0.6665791869163513,0.0848116800189018,0.0771823972463607,293.2073974609375,297.1499938964844,293.1499938964844,0.0809170305728912,-2036.7900390625,304.1553039550781,0.7786362767219543,0.1354697197675705,0.1294007152318954,293.1767883300781,297.1499938964844,293.1499938964844,0.0747269839048385,-1416.426025390625,304.15264892578125,0.7630755305290222,0.1276651471853256,0.0900063887238502,293.1812438964844,297.1499938964844,293.1499938964844,0.0888959020376205,-2192.87109375,304.1530456542969,0.7986259460449219,0.1461237519979477,0.1393411308526992,293.3314514160156,297.1499938964844,293.1499938964844,0.0021074223332107,-799.6336059570312,294.0568542480469,0.5526914000511169,0.050000000745058,0.2287446558475494,291.1612548828125,291.1499938964844,271.39971923828125,270.7970886230469,283.9075927734375,293.33154296875,291.1616516113281,1.0,0.1824670433998108,0.9908632636070251,0.9908632636070251,1.0,1.0,-0.7976561188697815,0.3430820107460022,0.4545740783214569,0.1358363479375839,0.0,0.0,0.7162479758262634,25.784353256225582,25.0,3.735218524932861,-5846.31884765625,63.79660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,311.63818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.75390625,18000.0,0.0,0.0,0.1310690939426422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886984586715698,0.8887073397636414,-8.87496571522206e-06,0.0,0.0001330184750258,0.0,0.0,96.99017333984376,0.0,0.0,0.0,0.5238868594169617,4.0,0.0,1.0
298080,293.1698913574219,297.1499938964844,293.1499938964844,0.0391634553670883,-1214.56591796875,304.1521301269531,0.6665791869163513,0.0848116800189018,0.0771823972463607,293.2073974609375,297.1499938964844,293.1499938964844,0.0809170305728912,-2036.7900390625,304.1553039550781,0.7786362767219543,0.1354697197675705,0.1294007152318954,293.1767883300781,297.1499938964844,293.1499938964844,0.0747269839048385,-1416.426025390625,304.15264892578125,0.7630755305290222,0.1276651471853256,0.0900063887238502,293.1812438964844,297.1499938964844,293.1499938964844,0.0888959020376205,-2192.87109375,304.1530456542969,0.7986259460449219,0.1461237519979477,0.1393411308526992,293.3314514160156,297.1499938964844,293.1499938964844,0.0021074223332107,-799.6336059570312,294.0568542480469,0.5526914000511169,0.050000000745058,0.2287446558475494,291.1612548828125,291.1499938964844,271.39971923828125,270.7970886230469,283.9075927734375,293.33154296875,291.1616516113281,1.0,0.1824670433998108,0.9908632636070251,0.9908632636070251,1.0,1.0,-0.7976561188697815,0.3430820107460022,0.4545740783214569,0.1358363479375839,0.0,0.0,0.7162479758262634,25.784353256225582,25.0,3.735218524932861,-5846.31884765625,63.79660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,311.63818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.75390625,18000.0,0.0,0.0,0.1310690939426422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886984586715698,0.8887073397636414,-8.87496571522206e-06,0.0,0.0001330184750258,0.0,0.0,96.99017333984376,0.0,0.0,0.0,0.5238868594169617,4.0,0.0,1.0
298140,293.1695861816406,297.1499938964844,293.1499938964844,0.0387667901813983,-1208.077880859375,304.1520690917969,0.6652279496192932,0.0843719542026519,0.076785996556282,293.20654296875,297.1499938964844,293.1499938964844,0.0799091905355453,-2017.212890625,304.1552124023437,0.775959849357605,0.1341878324747085,0.1281839311122894,293.1766052246094,297.1499938964844,293.1499938964844,0.0742119178175926,-1409.1273193359375,304.1526184082031,0.761651337146759,0.1270278543233871,0.0895609855651855,293.1810302734375,297.1499938964844,293.1499938964844,0.0883044451475143,-2181.244384765625,304.15301513671875,0.7970391511917114,0.1453728377819061,0.1386308521032333,293.3305969238281,297.1499938964844,293.1499938964844,0.0020631060469895,-782.751220703125,293.9984436035156,0.5525391101837158,0.050000000745058,0.2287499159574508,291.1639099121094,291.1499938964844,271.40203857421875,270.8075256347656,283.9034729003906,293.3306884765625,291.164306640625,1.0,0.1820903420448303,0.9909443259239196,0.9909443259239196,1.0,1.0,-0.7943392395973206,0.3418178260326385,0.4525214433670044,0.1346876621246338,0.0,0.0,0.7142173051834106,25.77228736877441,25.0,3.675256967544556,-5827.33251953125,63.27714538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172546386719,311.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.037109375,18000.0,0.0,0.0,0.1307458579540252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845335841178894,0.8845424056053162,-8.831991181068588e-06,0.0,0.0001326904312008,0.0,0.0,95.95376586914062,0.0,0.0,0.0,0.5220665335655212,4.0,0.0,1.0
298200,293.1695861816406,297.1499938964844,293.1499938964844,0.0387667901813983,-1208.077880859375,304.1520690917969,0.6652279496192932,0.0843719542026519,0.076785996556282,293.20654296875,297.1499938964844,293.1499938964844,0.0799091905355453,-2017.212890625,304.1552124023437,0.775959849357605,0.1341878324747085,0.1281839311122894,293.1766052246094,297.1499938964844,293.1499938964844,0.0742119178175926,-1409.1273193359375,304.1526184082031,0.761651337146759,0.1270278543233871,0.0895609855651855,293.1810302734375,297.1499938964844,293.1499938964844,0.0883044451475143,-2181.244384765625,304.15301513671875,0.7970391511917114,0.1453728377819061,0.1386308521032333,293.3305969238281,297.1499938964844,293.1499938964844,0.0020631060469895,-782.751220703125,293.9984436035156,0.5525391101837158,0.050000000745058,0.2287499159574508,291.1639099121094,291.1499938964844,271.40203857421875,270.8075256347656,283.9034729003906,293.3306884765625,291.164306640625,1.0,0.1820903420448303,0.9909443259239196,0.9909443259239196,1.0,1.0,-0.7943392395973206,0.3418178260326385,0.4525214433670044,0.1346876621246338,0.0,0.0,0.7142173051834106,25.77228736877441,25.0,3.675256967544556,-5827.33251953125,63.27714538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172546386719,311.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.037109375,18000.0,0.0,0.0,0.1307458579540252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845335841178894,0.8845424056053162,-8.831991181068588e-06,0.0,0.0001326904312008,0.0,0.0,95.95376586914062,0.0,0.0,0.0,0.5220665335655212,4.0,0.0,1.0
298260,293.16925048828125,297.1499938964844,293.1499938964844,0.0383794158697128,-1201.7369384765625,304.15203857421875,0.6639149785041809,0.0839425027370452,0.0763987228274345,293.2056884765625,297.1499938964844,293.1499938964844,0.0789184868335723,-1998.0079345703125,304.1551208496094,0.7733372449874878,0.1329304724931717,0.1269901692867279,293.1763916015625,297.1499938964844,293.1499938964844,0.0737012550234794,-1401.9014892578125,304.152587890625,0.760251522064209,0.1263969540596008,0.0891199633479118,293.1808166503906,297.1499938964844,293.1499938964844,0.0877181142568588,-2169.72119140625,304.1529846191406,0.7954718470573425,0.1446286290884018,0.1379267573356628,293.3297424316406,297.1499938964844,293.1499938964844,0.0020190260838717,-765.9598388671875,293.9403686523437,0.5523964166641235,0.050000000745058,0.228754848241806,291.1665344238281,291.1499938964844,271.4065246582031,270.8192443847656,283.9009094238281,293.329833984375,291.1669311523437,1.0,0.1817195415496826,0.9910318851470948,0.9910318851470948,1.0,1.0,-0.7910732626914978,0.3405518233776092,0.4505214691162109,0.1336111426353454,0.0,0.0,0.7118344902992249,25.76019287109375,25.0,3.6613712310791016,-5807.4609375,62.76840591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,311.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.31640625,18000.0,0.0,0.0,0.1303751468658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.879571795463562,0.879580557346344,-8.780711141298525e-06,0.0,0.0001323142059845,0.0,0.0,94.72696685791016,0.0,0.0,0.0,0.5199001431465149,4.0,0.0,1.0
298320,293.16925048828125,297.1499938964844,293.1499938964844,0.0383794158697128,-1201.7369384765625,304.15203857421875,0.6639149785041809,0.0839425027370452,0.0763987228274345,293.2056884765625,297.1499938964844,293.1499938964844,0.0789184868335723,-1998.0079345703125,304.1551208496094,0.7733372449874878,0.1329304724931717,0.1269901692867279,293.1763916015625,297.1499938964844,293.1499938964844,0.0737012550234794,-1401.9014892578125,304.152587890625,0.760251522064209,0.1263969540596008,0.0891199633479118,293.1808166503906,297.1499938964844,293.1499938964844,0.0877181142568588,-2169.72119140625,304.1529846191406,0.7954718470573425,0.1446286290884018,0.1379267573356628,293.3297424316406,297.1499938964844,293.1499938964844,0.0020190260838717,-765.9598388671875,293.9403686523437,0.5523964166641235,0.050000000745058,0.228754848241806,291.1665344238281,291.1499938964844,271.4065246582031,270.8192443847656,283.9009094238281,293.329833984375,291.1669311523437,1.0,0.1817195415496826,0.9910318851470948,0.9910318851470948,1.0,1.0,-0.7910732626914978,0.3405518233776092,0.4505214691162109,0.1336111426353454,0.0,0.0,0.7118344902992249,25.76019287109375,25.0,3.6613712310791016,-5807.4609375,62.76840591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,311.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.31640625,18000.0,0.0,0.0,0.1303751468658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.879571795463562,0.879580557346344,-8.780711141298525e-06,0.0,0.0001323142059845,0.0,0.0,94.72696685791016,0.0,0.0,0.0,0.5199001431465149,4.0,0.0,1.0
298380,293.1689147949219,297.1499938964844,293.1499938964844,0.0380017235875129,-1195.5491943359375,304.1519775390625,0.6626408696174622,0.083523653447628,0.0760208666324615,293.2048034667969,297.1499938964844,293.1499938964844,0.0779454261064529,-1979.18603515625,304.1550598144531,0.7707706093788147,0.1316982060670852,0.1258199661970138,293.1761779785156,297.1499938964844,293.1499938964844,0.0731953233480453,-1394.7540283203125,304.152587890625,0.758876383304596,0.1257727593183517,0.0886835306882858,293.1806030273437,297.1499938964844,293.1499938964844,0.0871372893452644,-2158.310791015625,304.1529541015625,0.7939249277114868,0.1438915133476257,0.1372292041778564,293.328857421875,297.1499938964844,293.1499938964844,0.0019751966465264,-749.265869140625,293.88262939453125,0.5522632002830505,0.050000000745058,0.2287594676017761,291.1691589355469,291.1499938964844,271.4133605957031,270.832275390625,283.8999328613281,293.3289489746094,291.1695251464844,1.0,0.1813547760248184,0.9911195039749146,0.9911195039749146,1.0,1.0,-0.7878599166870117,0.339286059141159,0.4485738277435303,0.1326033771038055,0.0,0.0,0.7090992331504822,25.74804306030273,25.0,3.625031709671021,-5786.58349609375,62.27044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23541259765625,311.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.501953125,18000.0,0.0,0.0,0.1299555748701095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738056421279907,0.8738144040107727,-8.721167432668153e-06,0.0,0.0001318883878411,0.0,0.0,93.31342315673828,0.0,0.0,0.0,0.5173864364624023,4.0,0.0,1.0
298440,293.1689147949219,297.1499938964844,293.1499938964844,0.0380017235875129,-1195.5491943359375,304.1519775390625,0.6626408696174622,0.083523653447628,0.0760208666324615,293.2048034667969,297.1499938964844,293.1499938964844,0.0779454261064529,-1979.18603515625,304.1550598144531,0.7707706093788147,0.1316982060670852,0.1258199661970138,293.1761779785156,297.1499938964844,293.1499938964844,0.0731953233480453,-1394.7540283203125,304.152587890625,0.758876383304596,0.1257727593183517,0.0886835306882858,293.1806030273437,297.1499938964844,293.1499938964844,0.0871372893452644,-2158.310791015625,304.1529541015625,0.7939249277114868,0.1438915133476257,0.1372292041778564,293.328857421875,297.1499938964844,293.1499938964844,0.0019751966465264,-749.265869140625,293.88262939453125,0.5522632002830505,0.050000000745058,0.2287594676017761,291.1691589355469,291.1499938964844,271.4133605957031,270.832275390625,283.8999328613281,293.3289489746094,291.1695251464844,1.0,0.1813547760248184,0.9911195039749146,0.9911195039749146,1.0,1.0,-0.7878599166870117,0.339286059141159,0.4485738277435303,0.1326033771038055,0.0,0.0,0.7090992331504822,25.74804306030273,25.0,3.625031709671021,-5786.58349609375,62.27044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23541259765625,311.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.501953125,18000.0,0.0,0.0,0.1299555748701095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738056421279907,0.8738144040107727,-8.721167432668153e-06,0.0,0.0001318883878411,0.0,0.0,93.31342315673828,0.0,0.0,0.0,0.5173864364624023,4.0,0.0,1.0
298500,293.1687316894531,297.1499938964844,293.1499938964844,0.0378165766596794,-1192.513916015625,304.1519470214844,0.662018358707428,0.0833182260394096,0.0758354812860488,293.2043762207031,297.1499938964844,293.1499938964844,0.0774655491113662,-1969.919677734375,304.1549987792969,0.7695084810256958,0.1310914456844329,0.125243678689003,293.1760559082031,297.1499938964844,293.1499938964844,0.0729442462325096,-1391.211181640625,304.1525573730469,0.758198082447052,0.1254632472991943,0.088467076420784,293.1805114746094,297.1499938964844,293.1499938964844,0.0868490636348724,-2152.650390625,304.1529541015625,0.7931591868400574,0.1435256898403167,0.1368829607963562,293.32843017578125,297.1499938964844,293.1499938964844,0.0019533748272806,-740.9553833007812,293.8538818359375,0.5522000789642334,0.050000000745058,0.2287616580724716,291.1704406738281,291.1499938964844,271.417724609375,270.83935546875,283.9000549316406,293.3285217285156,291.1708374023437,1.0,0.181174635887146,0.9911632537841796,0.9911632537841796,1.0,1.0,-0.7862730026245117,0.3386537432670593,0.4476192891597748,0.1321241855621338,0.0,0.0,0.707604169845581,25.7419376373291,25.0,3.5900909900665283,-5775.74267578125,62.02546691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24053955078125,311.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.51171875,18000.0,0.0,0.0,0.1297278851270675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706294298171997,0.8706380724906921,-8.688428351888433e-06,0.0,0.0001316573179792,0.0,0.0,92.54061889648438,0.0,0.0,0.0,0.5160036683082581,4.0,0.0,1.0
298560,293.1685485839844,297.1499938964844,293.1499938964844,0.0376338958740234,-1189.5177001953125,304.1519470214844,0.6614053845405579,0.0831154212355613,0.075652427971363,293.20391845703125,297.1499938964844,293.1499938964844,0.07699004560709,-1960.748779296875,304.15496826171875,0.7682603597640991,0.1304908096790313,0.1246731355786323,293.1759338378906,297.1499938964844,293.1499938964844,0.0726944655179977,-1387.6895751953125,304.1525573730469,0.7575258612632751,0.1251554489135742,0.0882517918944358,293.1803894042969,297.1499938964844,293.1499938964844,0.086562342941761,-2147.02099609375,304.1529235839844,0.7923986315727234,0.1431616991758346,0.1365384012460708,293.3279724121094,297.1499938964844,293.1499938964844,0.0019316137768328,-732.6688842773438,293.8251953125,0.552139163017273,0.050000000745058,0.2287637740373611,291.17169189453125,291.1499938964844,271.4227294921875,270.8467712402344,283.9006042480469,293.3280639648437,291.1720886230469,1.0,0.1809959411621093,0.9912127256393432,0.9912127256393432,1.0,1.0,-0.7846992015838623,0.3380219936370849,0.4466772377490997,0.1316610127687454,0.0,0.0,0.7060285210609436,25.73580551147461,25.0,3.541347980499268,-5764.62646484375,61.78310012817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24578857421875,311.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18069.4453125,18000.0,0.0,0.0,0.1294887959957122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672664761543274,0.8672751188278198,-8.653827535454184e-06,0.0,0.0001314146647928,0.0,0.0,91.72702026367188,0.0,0.0,0.0,0.5145411491394043,4.0,0.0,1.0
298620,293.168212890625,297.1499938964844,293.1499938964844,0.0372764132916927,-1183.6507568359375,304.1518859863281,0.6602092981338501,0.082718126475811,0.0752937048673629,293.2030029296875,297.1499938964844,293.1499938964844,0.0760529413819313,-1942.7091064453125,304.1548767089844,0.7658081650733948,0.1293087601661682,0.1235501170158386,293.1757202148437,297.1499938964844,293.1499938964844,0.0721992403268814,-1380.716552734375,304.15252685546875,0.7562003135681152,0.1245453432202339,0.0878249779343605,293.1801452636719,297.1499938964844,293.1499938964844,0.0859938710927963,-2135.865478515625,304.15289306640625,0.7908939123153687,0.1424396634101867,0.1358547657728195,293.3270874023437,297.1499938964844,293.1499938964844,0.0018882807344198,-716.17138671875,293.7680053710937,0.5520241856575012,0.050000000745058,0.2287677675485611,291.1741638183594,291.1499938964844,271.43487548828125,270.8628234863281,283.9029846191406,293.3271789550781,291.1745300292969,1.0,0.180643156170845,0.9913115501403807,0.9913115501403807,1.0,1.0,-0.7815929651260376,0.3367614448070526,0.444831520318985,0.1307815611362457,0.0,0.0,0.7026365399360657,25.72345352172852,25.0,3.3970303535461426,-5741.52392578125,61.306427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565002441406,311.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.994140625,18000.0,0.0,0.0,0.128976359963417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859978973865509,0.8599875569343567,-8.57909799378831e-06,0.0,0.0001308946084463,0.0,0.0,89.98048400878906,0.0,0.0,0.0,0.5113776326179504,4.0,0.0,1.0
298680,293.168212890625,297.1499938964844,293.1499938964844,0.0372764132916927,-1183.6507568359375,304.1518859863281,0.6602092981338501,0.082718126475811,0.0752937048673629,293.2030029296875,297.1499938964844,293.1499938964844,0.0760529413819313,-1942.7091064453125,304.1548767089844,0.7658081650733948,0.1293087601661682,0.1235501170158386,293.1757202148437,297.1499938964844,293.1499938964844,0.0721992403268814,-1380.716552734375,304.15252685546875,0.7562003135681152,0.1245453432202339,0.0878249779343605,293.1801452636719,297.1499938964844,293.1499938964844,0.0859938710927963,-2135.865478515625,304.15289306640625,0.7908939123153687,0.1424396634101867,0.1358547657728195,293.3270874023437,297.1499938964844,293.1499938964844,0.0018882807344198,-716.17138671875,293.7680053710937,0.5520241856575012,0.050000000745058,0.2287677675485611,291.1741638183594,291.1499938964844,271.43487548828125,270.8628234863281,283.9029846191406,293.3271789550781,291.1745300292969,1.0,0.180643156170845,0.9913115501403807,0.9913115501403807,1.0,1.0,-0.7815929651260376,0.3367614448070526,0.444831520318985,0.1307815611362457,0.0,0.0,0.7026365399360657,25.72345352172852,25.0,3.3970303535461426,-5741.52392578125,61.306427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565002441406,311.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.994140625,18000.0,0.0,0.0,0.128976359963417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859978973865509,0.8599875569343567,-8.57909799378831e-06,0.0,0.0001308946084463,0.0,0.0,89.98048400878906,0.0,0.0,0.0,0.5113776326179504,4.0,0.0,1.0
298740,293.1678466796875,297.1499938964844,293.1499938964844,0.0369295626878738,-1177.9530029296875,304.1518249511719,0.659052848815918,0.0823319107294082,0.0749448165297508,293.2020874023437,297.1499938964844,293.1499938964844,0.0751343593001365,-1925.071533203125,304.15478515625,0.7634146809577942,0.1281521022319793,0.1224509552121162,293.17547607421875,297.1499938964844,293.1499938964844,0.0717100724577903,-1373.8411865234375,304.1524963378906,0.7549000978469849,0.1239427477121353,0.087403304874897,293.1799011230469,297.1499938964844,293.1499938964844,0.0854323506355285,-2124.85400390625,304.1528625488281,0.7894116044044495,0.1417257189750671,0.1351786255836486,293.3262023925781,297.1499938964844,293.1499938964844,0.0018452018266543,-699.77587890625,293.7110900878906,0.551918089389801,0.050000000745058,0.2287714630365371,291.1764831542969,291.1499938964844,271.45001220703125,270.8804931640625,283.9071655273437,293.3262939453125,291.17681884765625,1.0,0.1802964508533477,0.9914104342460632,0.9914104342460632,1.0,1.0,-0.7785419225692749,0.3355053663253784,0.4430365264415741,0.1299630105495453,0.0,0.0,0.6989455819129944,25.710968017578125,25.0,3.207594156265259,-5717.24755859375,60.84038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,311.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18084.013671875,18000.0,0.0,0.0,0.1284212321043014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519906401634216,0.8519991040229797,-8.497639100824017e-06,0.0,0.0001303312310483,0.0,0.0,88.09227752685547,0.0,0.0,0.0,0.5079190135002136,4.0,0.0,1.0
