time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298800,293.1678466796875,297.1499938964844,293.1499938964844,0.0369295626878738,-1177.9530029296875,304.1518249511719,0.659052848815918,0.0823319107294082,0.0749448165297508,293.2020874023437,297.1499938964844,293.1499938964844,0.0751343593001365,-1925.071533203125,304.15478515625,0.7634146809577942,0.1281521022319793,0.1224509552121162,293.17547607421875,297.1499938964844,293.1499938964844,0.0717100724577903,-1373.8411865234375,304.1524963378906,0.7549000978469849,0.1239427477121353,0.087403304874897,293.1799011230469,297.1499938964844,293.1499938964844,0.0854323506355285,-2124.85400390625,304.1528625488281,0.7894116044044495,0.1417257189750671,0.1351786255836486,293.3262023925781,297.1499938964844,293.1499938964844,0.0018452018266543,-699.77587890625,293.7110900878906,0.551918089389801,0.050000000745058,0.2287714630365371,291.1764831542969,291.1499938964844,271.45001220703125,270.8804931640625,283.9071655273437,293.3262939453125,291.17681884765625,1.0,0.1802964508533477,0.9914104342460632,0.9914104342460632,1.0,1.0,-0.7785419225692749,0.3355053663253784,0.4430365264415741,0.1299630105495453,0.0,0.0,0.6989455819129944,25.710968017578125,25.0,3.207594156265259,-5717.24755859375,60.84038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,311.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18084.013671875,18000.0,0.0,0.0,0.1284212321043014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519906401634216,0.8519991040229797,-8.497639100824017e-06,0.0,0.0001303312310483,0.0,0.0,88.09227752685547,0.0,0.0,0.0,0.5079190135002136,4.0,0.0,1.0
298860,293.1674499511719,297.1499938964844,293.1499938964844,0.0365938171744346,-1172.43310546875,304.1517944335937,0.6579356789588928,0.0819570049643516,0.0746059790253639,293.201171875,297.1499938964844,293.1499938964844,0.0742348358035087,-1907.846923828125,304.1546936035156,0.7610798478126526,0.1270209401845932,0.1213757842779159,293.1752319335937,297.1499938964844,293.1499938964844,0.0712276697158813,-1367.0736083984375,304.1524658203125,0.7536248564720154,0.1233480423688888,0.0869870036840438,293.1796569824219,297.1499938964844,293.1499938964844,0.0848785191774368,-2114.002685546875,304.15283203125,0.7879515290260315,0.1410203278064727,0.1345103681087494,293.3253173828125,297.1499938964844,293.1499938964844,0.0018023903248831,-683.4888305664062,293.6543273925781,0.5518199801445007,0.050000000745058,0.2287748903036117,291.1785888671875,291.1499938964844,271.4669494628906,270.89923095703125,283.91265869140625,293.32537841796875,291.17889404296875,1.0,0.17995585501194,0.9915156364440918,0.9915156364440918,1.0,1.0,-0.7755473256111145,0.3342587351799011,0.441288560628891,0.1291952282190323,0.0,0.0,0.6949853897094727,25.69832420349121,25.0,2.877649307250977,-5691.92626953125,60.38497543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277587890625,311.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.3515625,18000.0,0.0,0.0,0.1278270035982132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433595299720764,0.8433679342269897,-8.410215741605498e-06,0.0,0.0001297281560255,0.0,0.0,86.0832290649414,0.0,0.0,0.0,0.5041935443878174,4.0,0.0,1.0
298920,293.1674499511719,297.1499938964844,293.1499938964844,0.0365938171744346,-1172.43310546875,304.1517944335937,0.6579356789588928,0.0819570049643516,0.0746059790253639,293.201171875,297.1499938964844,293.1499938964844,0.0742348358035087,-1907.846923828125,304.1546936035156,0.7610798478126526,0.1270209401845932,0.1213757842779159,293.1752319335937,297.1499938964844,293.1499938964844,0.0712276697158813,-1367.0736083984375,304.1524658203125,0.7536248564720154,0.1233480423688888,0.0869870036840438,293.1796569824219,297.1499938964844,293.1499938964844,0.0848785191774368,-2114.002685546875,304.15283203125,0.7879515290260315,0.1410203278064727,0.1345103681087494,293.3253173828125,297.1499938964844,293.1499938964844,0.0018023903248831,-683.4888305664062,293.6543273925781,0.5518199801445007,0.050000000745058,0.2287748903036117,291.1785888671875,291.1499938964844,271.4669494628906,270.89923095703125,283.91265869140625,293.32537841796875,291.17889404296875,1.0,0.17995585501194,0.9915156364440918,0.9915156364440918,1.0,1.0,-0.7755473256111145,0.3342587351799011,0.441288560628891,0.1291952282190323,0.0,0.0,0.6949853897094727,25.69832420349121,25.0,2.877649307250977,-5691.92626953125,60.38497543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277587890625,311.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.3515625,18000.0,0.0,0.0,0.1278270035982132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433595299720764,0.8433679342269897,-8.410215741605498e-06,0.0,0.0001297281560255,0.0,0.0,86.0832290649414,0.0,0.0,0.0,0.5041935443878174,4.0,0.0,1.0
298980,293.16705322265625,297.1499938964844,293.1499938964844,0.0362707115709781,-1167.1197509765625,304.1517333984375,0.6568577289581299,0.0815937966108322,0.0742775276303291,293.2002258300781,297.1499938964844,293.1499938964844,0.0733564645051956,-1891.0780029296875,304.1545715332031,0.7588038444519043,0.1259156316518783,0.1203249767422676,293.1749572753906,297.1499938964844,293.1499938964844,0.0707542896270752,-1360.4482421875,304.1524353027344,0.7523746490478516,0.1227619126439094,0.0865765362977981,293.17938232421875,297.1499938964844,293.1499938964844,0.0843347981572151,-2103.36328125,304.1528015136719,0.786514163017273,0.1403241753578186,0.1338506191968917,293.32440185546875,297.1499938964844,293.1499938964844,0.0017598181730136,-667.3059692382812,293.5975952148437,0.5517289042472839,0.050000000745058,0.2287780791521072,291.1802978515625,291.1499938964844,271.4844055175781,270.9184265136719,283.9186096191406,293.3244934082031,291.18048095703125,1.0,0.179621547460556,0.9916208386421204,0.9916208386421204,1.0,1.0,-0.7726113796234131,0.3330273032188415,0.4395840764045715,0.1284666210412979,0.0,0.0,0.6908260583877563,25.685497283935547,25.0,2.203230619430542,-5665.78125,59.94033432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,311.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18095.1953125,18000.0,0.0,0.0,0.1271978020668029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341958522796631,0.8342041969299316,-8.317961146531161e-06,0.0,0.0001290896034333,0.0,0.0,83.98442840576172,0.0,0.0,0.0,0.5002514123916626,4.0,0.0,1.0
299040,293.16705322265625,297.1499938964844,293.1499938964844,0.0362707115709781,-1167.1197509765625,304.1517333984375,0.6568577289581299,0.0815937966108322,0.0742775276303291,293.2002258300781,297.1499938964844,293.1499938964844,0.0733564645051956,-1891.0780029296875,304.1545715332031,0.7588038444519043,0.1259156316518783,0.1203249767422676,293.1749572753906,297.1499938964844,293.1499938964844,0.0707542896270752,-1360.4482421875,304.1524353027344,0.7523746490478516,0.1227619126439094,0.0865765362977981,293.17938232421875,297.1499938964844,293.1499938964844,0.0843347981572151,-2103.36328125,304.1528015136719,0.786514163017273,0.1403241753578186,0.1338506191968917,293.32440185546875,297.1499938964844,293.1499938964844,0.0017598181730136,-667.3059692382812,293.5975952148437,0.5517289042472839,0.050000000745058,0.2287780791521072,291.1802978515625,291.1499938964844,271.4844055175781,270.9184265136719,283.9186096191406,293.3244934082031,291.18048095703125,1.0,0.179621547460556,0.9916208386421204,0.9916208386421204,1.0,1.0,-0.7726113796234131,0.3330273032188415,0.4395840764045715,0.1284666210412979,0.0,0.0,0.6908260583877563,25.685497283935547,25.0,2.203230619430542,-5665.78125,59.94033432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,311.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18095.1953125,18000.0,0.0,0.0,0.1271978020668029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341958522796631,0.8342041969299316,-8.317961146531161e-06,0.0,0.0001290896034333,0.0,0.0,83.98442840576172,0.0,0.0,0.0,0.5002514123916626,4.0,0.0,1.0
299100,293.1668701171875,297.1499938964844,293.1499938964844,0.0361142605543136,-1164.54736328125,304.1517028808594,0.6563336849212646,0.0814166590571403,0.0741172805428505,293.1997375488281,297.1499938964844,293.1499938964844,0.0729256421327591,-1882.873046875,304.154541015625,0.7576879262924194,0.1253726631402969,0.1198086962103843,293.1748352050781,297.1499938964844,293.1499938964844,0.070521555840969,-1357.1973876953125,304.15240478515625,0.7517592310905457,0.1224722638726234,0.0863736197352409,293.1792297363281,297.1499938964844,293.1499938964844,0.0840673372149467,-2098.135986328125,304.1527709960937,0.7858043909072876,0.1399797797203064,0.1335241347551345,293.3239440917969,297.1499938964844,293.1499938964844,0.0017386542167514,-659.2672729492188,293.56915283203125,0.5516859889030457,0.050000000745058,0.2287795841693878,291.1808776855469,291.1499938964844,271.49334716796875,270.9281616210937,283.9217834472656,293.32403564453125,291.1810607910156,1.0,0.1794567704200744,0.9916734099388124,0.9916734099388124,1.0,1.0,-0.7711658477783203,0.3324178755283355,0.4387480020523071,0.1281161308288574,0.0,0.0,0.6887041926383972,25.67900276184082,25.0,1.77876615524292,-5652.4775390625,59.72206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29205322265625,311.66357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.783203125,18000.0,0.0,0.0,0.1268719583749771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8294808268547058,0.8294891119003296,-8.270686521427706e-06,0.0,0.0001287589111598,0.0,0.0,82.91790771484375,0.0,0.0,0.0,0.4982279539108276,4.0,0.0,1.0
299160,293.1666564941406,297.1499938964844,293.1499938964844,0.0359613075852394,-1162.032958984375,304.15167236328125,0.6558197736740112,0.081242598593235,0.0739597454667091,293.19927978515625,297.1499938964844,293.1499938964844,0.072500504553318,-1874.789794921875,304.15447998046875,0.7565869092941284,0.124836228787899,0.1192985698580741,293.1746826171875,297.1499938964844,293.1499938964844,0.070291630923748,-1353.989990234375,304.15240478515625,0.7511505484580994,0.1221850141882896,0.0861723497509956,293.1790771484375,297.1499938964844,293.1499938964844,0.0838029757142067,-2092.9736328125,304.1527404785156,0.7851008772850037,0.1396379470825195,0.1332000344991684,293.323486328125,297.1499938964844,293.1499938964844,0.0017175652319565,-651.26123046875,293.5406799316406,0.5516448020935059,0.050000000745058,0.2287810295820236,291.18133544921875,291.1499938964844,271.5023803710937,270.93798828125,283.925048828125,293.3235778808594,291.1814270019531,1.0,0.179293617606163,0.9917306303977966,0.9917306303977966,1.0,1.0,-0.7697357535362244,0.3318130373954773,0.4379227459430694,0.1277745962142944,0.0,0.0,0.6865697503089905,25.67245101928711,25.0,1.326934814453125,-5639.06396484375,59.50651931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,311.6623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18097.791015625,18000.0,0.0,0.0,0.1265396475791931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8247138261795044,0.8247220516204834,-8.223028999054804e-06,0.0,0.0001284216559724,0.0,0.0,81.84886169433594,0.0,0.0,0.0,0.4961855411529541,4.0,0.0,1.0
299220,293.166259765625,297.1499938964844,293.1499938964844,0.0356659851968288,-1157.1795654296875,304.151611328125,0.654822826385498,0.0809038132429122,0.0736530125141143,293.19830322265625,297.1499938964844,293.1499938964844,0.071667306125164,-1858.98681640625,304.1543884277344,0.7544297575950623,0.1237829998135566,0.1182968541979789,293.1744079589844,297.1499938964844,293.1499938964844,0.0698403641581535,-1347.707763671875,304.15234375,0.7499536871910095,0.1216180026531219,0.0857749432325363,293.1788024902344,297.1499938964844,293.1499938964844,0.0832836627960205,-2082.845947265625,304.1527099609375,0.7837132811546326,0.1389623135328292,0.1325592845678329,293.3225402832031,297.1499938964844,293.1499938964844,0.0016756207915022,-635.3499755859375,293.4836120605469,0.5515676140785217,0.050000000745058,0.2287837266921997,291.18170166015625,291.1499938964844,271.52081298828125,270.9579162597656,283.9319152832031,293.3226318359375,291.18170166015625,1.0,0.1789722293615341,0.9918451309204102,0.9918451309204102,1.0,1.0,-0.7669227123260498,0.3306178450584411,0.4363048672676086,0.1271172165870666,0.0,0.0,0.6823087334632874,25.65917587280273,25.0,0.4194488823413849,-5612.0458984375,59.08369064331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,311.6589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18098.162109375,18000.0,0.0,0.0,0.1258594542741775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8151336312294006,0.8151417970657349,-8.127713954309002e-06,0.0,0.0001277313422178,0.0,0.0,79.7286148071289,0.0,0.0,0.0,0.4920913875102997,4.0,0.0,1.0
299280,293.166259765625,297.1499938964844,293.1499938964844,0.0356659851968288,-1157.1795654296875,304.151611328125,0.654822826385498,0.0809038132429122,0.0736530125141143,293.19830322265625,297.1499938964844,293.1499938964844,0.071667306125164,-1858.98681640625,304.1543884277344,0.7544297575950623,0.1237829998135566,0.1182968541979789,293.1744079589844,297.1499938964844,293.1499938964844,0.0698403641581535,-1347.707763671875,304.15234375,0.7499536871910095,0.1216180026531219,0.0857749432325363,293.1788024902344,297.1499938964844,293.1499938964844,0.0832836627960205,-2082.845947265625,304.1527099609375,0.7837132811546326,0.1389623135328292,0.1325592845678329,293.3225402832031,297.1499938964844,293.1499938964844,0.0016756207915022,-635.3499755859375,293.4836120605469,0.5515676140785217,0.050000000745058,0.2287837266921997,291.18170166015625,291.1499938964844,271.52081298828125,270.9579162597656,283.9319152832031,293.3226318359375,291.18170166015625,1.0,0.1789722293615341,0.9918451309204102,0.9918451309204102,1.0,1.0,-0.7669227123260498,0.3306178450584411,0.4363048672676086,0.1271172165870666,0.0,0.0,0.6823087334632874,25.65917587280273,25.0,0.4194488823413849,-5612.0458984375,59.08369064331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,311.6589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18098.162109375,18000.0,0.0,0.0,0.1258594542741775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8151336312294006,0.8151417970657349,-8.127713954309002e-06,0.0,0.0001277313422178,0.0,0.0,79.7286148071289,0.0,0.0,0.0,0.4920913875102997,4.0,0.0,1.0
299340,293.16583251953125,297.1499938964844,293.1499938964844,0.0353842712938785,-1152.5511474609375,304.15155029296875,0.653866171836853,0.0805773362517356,0.0733572766184806,293.1973571777344,297.1499938964844,293.1499938964844,0.0708559080958366,-1843.6474609375,304.1542663574219,0.7523308992385864,0.1227553188800811,0.1173192858695983,293.1741027832031,297.1499938964844,293.1499938964844,0.0694001764059066,-1341.5955810546875,304.1523132324219,0.7487841248512268,0.1210611090064048,0.0853845030069351,293.178466796875,297.1499938964844,293.1499938964844,0.0827764719724655,-2072.970947265625,304.15264892578125,0.7823516130447388,0.1382975429296493,0.1319286376237869,293.32159423828125,297.1499938964844,293.1499938964844,0.0016339996363967,-619.5747680664062,293.4263916015625,0.5514969229698181,0.050000000745058,0.228786215186119,291.1815185546875,291.1499938964844,271.5397033691406,270.9781494140625,283.93914794921875,293.3216857910156,291.1814270019531,1.0,0.1786573678255081,0.9919595718383788,0.9919595718383788,1.0,1.0,-0.7641720771789551,0.3294423818588257,0.4347296953201294,0.1264923512935638,0.0,0.0,0.6781179904937744,25.645687103271484,25.0,-0.39944788813591,-5584.97216796875,58.67169952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,311.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.626953125,18000.0,0.0,0.0,0.1251652985811233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8056458830833435,0.8056539297103882,-8.033986887312494e-06,0.0,0.0001270268548978,0.0,0.0,77.66608428955078,0.0,0.0,0.0,0.4880509078502655,4.0,0.0,1.0
299400,293.16583251953125,297.1499938964844,293.1499938964844,0.0353842712938785,-1152.5511474609375,304.15155029296875,0.653866171836853,0.0805773362517356,0.0733572766184806,293.1973571777344,297.1499938964844,293.1499938964844,0.0708559080958366,-1843.6474609375,304.1542663574219,0.7523308992385864,0.1227553188800811,0.1173192858695983,293.1741027832031,297.1499938964844,293.1499938964844,0.0694001764059066,-1341.5955810546875,304.1523132324219,0.7487841248512268,0.1210611090064048,0.0853845030069351,293.178466796875,297.1499938964844,293.1499938964844,0.0827764719724655,-2072.970947265625,304.15264892578125,0.7823516130447388,0.1382975429296493,0.1319286376237869,293.32159423828125,297.1499938964844,293.1499938964844,0.0016339996363967,-619.5747680664062,293.4263916015625,0.5514969229698181,0.050000000745058,0.228786215186119,291.1815185546875,291.1499938964844,271.5397033691406,270.9781494140625,283.93914794921875,293.3216857910156,291.1814270019531,1.0,0.1786573678255081,0.9919595718383788,0.9919595718383788,1.0,1.0,-0.7641720771789551,0.3294423818588257,0.4347296953201294,0.1264923512935638,0.0,0.0,0.6781179904937744,25.645687103271484,25.0,-0.39944788813591,-5584.97216796875,58.67169952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,311.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.626953125,18000.0,0.0,0.0,0.1251652985811233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8056458830833435,0.8056539297103882,-8.033986887312494e-06,0.0,0.0001270268548978,0.0,0.0,77.66608428955078,0.0,0.0,0.0,0.4880509078502655,4.0,0.0,1.0
299460,293.1654052734375,297.1499938964844,293.1499938964844,0.035116109997034,-1148.14599609375,304.1514892578125,0.6529508829116821,0.080263651907444,0.0730730146169662,293.1963806152344,297.1499938964844,293.1499938964844,0.0700662732124328,-1828.7669677734373,304.1541748046875,0.7502912282943726,0.1217538565397262,0.1163665577769279,293.1737670898437,297.1499938964844,293.1499938964844,0.0689709857106208,-1335.6505126953125,304.1522521972656,0.7476427555084229,0.1205149963498115,0.0850015208125114,293.1781311035156,297.1499938964844,293.1499938964844,0.0822812169790268,-2063.34326171875,304.152587890625,0.7810172438621521,0.1376443356275558,0.1313088238239288,293.32061767578125,297.1499938964844,293.1499938964844,0.0015926752239465,-603.9224853515625,293.3691711425781,0.5514324307441711,0.050000000745058,0.2287884950637817,291.1807861328125,291.1499938964844,271.5589599609375,270.9986572265625,283.9467163085937,293.3207092285156,291.1806335449219,1.0,0.178349420428276,0.992080569267273,0.992080569267273,1.0,1.0,-0.7614867091178894,0.3282886445522308,0.4331980645656585,0.1258989572525024,0.0,0.0,0.6740598082542419,25.632036209106445,25.0,-1.0508930683135986,-5558.06494140625,58.270877838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31524658203125,311.6474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.599609375,18000.0,0.0,0.0,0.1244651824235916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796413242816925,0.7964211702346802,-7.943482160044368e-06,0.0,0.0001263163430849,0.0,0.0,75.69474029541016,0.0,0.0,0.0,0.4841330647468567,4.0,0.0,1.0
299520,293.1654052734375,297.1499938964844,293.1499938964844,0.035116109997034,-1148.14599609375,304.1514892578125,0.6529508829116821,0.080263651907444,0.0730730146169662,293.1963806152344,297.1499938964844,293.1499938964844,0.0700662732124328,-1828.7669677734373,304.1541748046875,0.7502912282943726,0.1217538565397262,0.1163665577769279,293.1737670898437,297.1499938964844,293.1499938964844,0.0689709857106208,-1335.6505126953125,304.1522521972656,0.7476427555084229,0.1205149963498115,0.0850015208125114,293.1781311035156,297.1499938964844,293.1499938964844,0.0822812169790268,-2063.34326171875,304.152587890625,0.7810172438621521,0.1376443356275558,0.1313088238239288,293.32061767578125,297.1499938964844,293.1499938964844,0.0015926752239465,-603.9224853515625,293.3691711425781,0.5514324307441711,0.050000000745058,0.2287884950637817,291.1807861328125,291.1499938964844,271.5589599609375,270.9986572265625,283.9467163085937,293.3207092285156,291.1806335449219,1.0,0.178349420428276,0.992080569267273,0.992080569267273,1.0,1.0,-0.7614867091178894,0.3282886445522308,0.4331980645656585,0.1258989572525024,0.0,0.0,0.6740598082542419,25.632036209106445,25.0,-1.0508930683135986,-5558.06494140625,58.270877838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31524658203125,311.6474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.599609375,18000.0,0.0,0.0,0.1244651824235916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796413242816925,0.7964211702346802,-7.943482160044368e-06,0.0,0.0001263163430849,0.0,0.0,75.69474029541016,0.0,0.0,0.0,0.4841330647468567,4.0,0.0,1.0
299580,293.1649780273437,297.1499938964844,293.1499938964844,0.0348602794110775,-1143.9423828125,304.1513977050781,0.6520747542381287,0.0799621790647506,0.0727997422218322,293.1954040527344,297.1499938964844,293.1499938964844,0.0692963525652885,-1814.3023681640625,304.154052734375,0.7483072876930237,0.1207772195339202,0.1154374182224273,293.1734619140625,297.1499938964844,293.1499938964844,0.0685516074299812,-1329.8538818359375,304.1521911621094,0.7465282678604126,0.1199794188141822,0.0846258625388145,293.17779541015625,297.1499938964844,293.1499938964844,0.0817965716123581,-2053.934326171875,304.15252685546875,0.7797091603279114,0.1370024383068084,0.1306996643543243,293.31964111328125,297.1499938964844,293.1499938964844,0.0015516506973654,-588.3900756835938,293.31201171875,0.5513734817504883,0.050000000745058,0.2287905812263488,291.17974853515625,291.1499938964844,271.5785522460937,271.0194091796875,283.9546203613281,293.3197326660156,291.1795654296875,1.0,0.1780482232570648,0.992201566696167,0.992201566696167,1.0,1.0,-0.758864164352417,0.3271560668945312,0.4317081272602081,0.1253348588943481,0.0,0.0,0.6701682806015015,25.61828994750977,25.0,-1.5067193508148191,-5531.47412109375,57.88082504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,311.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18089.587890625,18000.0,0.0,0.0,0.1237677931785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875373363494873,0.7875452041625977,-7.85720294516068e-06,0.0,0.0001256085815839,0.0,0.0,73.83299255371094,0.0,0.0,0.0,0.4803803563117981,4.0,0.0,1.0
299640,293.1649780273437,297.1499938964844,293.1499938964844,0.0348602794110775,-1143.9423828125,304.1513977050781,0.6520747542381287,0.0799621790647506,0.0727997422218322,293.1954040527344,297.1499938964844,293.1499938964844,0.0692963525652885,-1814.3023681640625,304.154052734375,0.7483072876930237,0.1207772195339202,0.1154374182224273,293.1734619140625,297.1499938964844,293.1499938964844,0.0685516074299812,-1329.8538818359375,304.1521911621094,0.7465282678604126,0.1199794188141822,0.0846258625388145,293.17779541015625,297.1499938964844,293.1499938964844,0.0817965716123581,-2053.934326171875,304.15252685546875,0.7797091603279114,0.1370024383068084,0.1306996643543243,293.31964111328125,297.1499938964844,293.1499938964844,0.0015516506973654,-588.3900756835938,293.31201171875,0.5513734817504883,0.050000000745058,0.2287905812263488,291.17974853515625,291.1499938964844,271.5785522460937,271.0194091796875,283.9546203613281,293.3197326660156,291.1795654296875,1.0,0.1780482232570648,0.992201566696167,0.992201566696167,1.0,1.0,-0.758864164352417,0.3271560668945312,0.4317081272602081,0.1253348588943481,0.0,0.0,0.6701682806015015,25.61828994750977,25.0,-1.5067193508148191,-5531.47412109375,57.88082504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,311.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18089.587890625,18000.0,0.0,0.0,0.1237677931785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7875373363494873,0.7875452041625977,-7.85720294516068e-06,0.0,0.0001256085815839,0.0,0.0,73.83299255371094,0.0,0.0,0.0,0.4803803563117981,4.0,0.0,1.0
299700,293.1647644042969,297.1499938964844,293.1499938964844,0.0347367860376834,-1141.9122314453125,304.1513671875,0.6516512036323547,0.0798160135746002,0.0726672336459159,293.1949157714844,297.1499938964844,293.1499938964844,0.0689184740185737,-1807.2188720703125,304.1540222167969,0.7473358511924744,0.1202981621026992,0.1149816662073135,293.1732788085937,297.1499938964844,293.1499938964844,0.0683453679084777,-1327.00732421875,304.15216064453125,0.745980978012085,0.1197156459093093,0.0844408273696899,293.1776123046875,297.1499938964844,293.1499938964844,0.081557959318161,-2049.305908203125,304.1524963378906,0.7790650725364685,0.1366858184337616,0.1303991675376892,293.31915283203125,297.1499938964844,293.1499938964844,0.0015313046751543,-580.6881713867188,293.28350830078125,0.5513458847999573,0.050000000745058,0.2287915498018264,291.1791381835937,291.1499938964844,271.5885009765625,271.02984619140625,283.95867919921875,293.3192443847656,291.1789245605469,1.0,0.1779002100229263,0.992262065410614,0.992262065410614,1.0,1.0,-0.7575767040252686,0.3265979290008545,0.4309788048267364,0.1250635087490081,0.0,0.0,0.6682922840118408,25.611404418945312,25.0,-1.6590396165847778,-5518.33642578125,57.689849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,311.6352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18087.380859375,18000.0,0.0,0.0,0.1234226301312446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783256471157074,0.7832642793655396,-7.815869139449205e-06,0.0,0.0001252582878805,0.0,0.0,72.94685363769531,0.0,0.0,0.0,0.4785752296447754,4.0,0.0,1.0
299760,293.1645202636719,297.1499938964844,293.1499938964844,0.034615870565176,-1139.923828125,304.1513366699219,0.6512362360954285,0.0796726047992706,0.072537213563919,293.1944274902344,297.1499938964844,293.1499938964844,0.0685447603464126,-1800.22314453125,304.1539611816406,0.746376633644104,0.1198246851563453,0.1145312264561653,293.1731262207031,297.1499938964844,293.1499938964844,0.0681411102414131,-1324.1905517578125,304.15216064453125,0.7454397082328796,0.119454301893711,0.0842575058341026,293.17742919921875,297.1499938964844,293.1499938964844,0.0813214853405952,-2044.7215576171875,304.1524963378906,0.7784267663955688,0.136371836066246,0.1301011592149734,293.3186340332031,297.1499938964844,293.1499938964844,0.0015109312953427,-572.97607421875,293.25506591796875,0.5513193011283875,0.050000000745058,0.2287924885749817,291.1784973144531,291.1499938964844,271.5985107421875,271.04034423828125,283.9627990722656,293.3187561035156,291.17828369140625,1.0,0.1777537912130355,0.9923272728919984,0.9923272728919984,1.0,1.0,-0.7563034892082214,0.3260447978973388,0.4302586913108825,0.1247984990477562,0.0,0.0,0.6664602756500244,25.60453224182129,25.0,-1.7675762176513672,-5505.3046875,57.50136184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,311.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.072265625,18000.0,0.0,0.0,0.1230807229876518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790769338607788,0.7790847420692444,-7.775694939482491e-06,0.0,0.00012491128291,0.0,0.0,72.08909606933594,0.0,0.0,0.0,0.4768164455890655,4.0,0.0,1.0
299820,293.1640930175781,297.1499938964844,293.1499938964844,0.0343814343214035,-1136.0654296875,304.1512756347656,0.6504316926002502,0.0793939009308815,0.0722845271229744,293.1934814453125,297.1499938964844,293.1499938964844,0.0678091123700141,-1786.4808349609375,304.15386962890625,0.744493842124939,0.1188941150903701,0.1136459782719612,293.1727600097656,297.1499938964844,293.1499938964844,0.0677381455898284,-1318.6402587890625,304.152099609375,0.744374692440033,0.1189388856291771,0.0838959440588951,293.17706298828125,297.1499938964844,293.1499938964844,0.0808545127511024,-2035.674560546875,304.1524353027344,0.777167797088623,0.1357517391443252,0.1295125782489776,293.3176574707031,297.1499938964844,293.1499938964844,0.0014704441418871,-557.6500244140625,293.1983947753906,0.5512691736221313,0.050000000745058,0.2287942767143249,291.1771850585937,291.1499938964844,271.6187438964844,271.0614013671875,283.9712219238281,293.3177490234375,291.1769714355469,1.0,0.1774657368659973,0.9924575686454772,0.9924575686454772,1.0,1.0,-0.7537996172904968,0.3249532282352447,0.4288463592529297,0.1242873966693878,0.0,0.0,0.6629270911216736,25.590845108032227,25.0,-1.864005446434021,-5479.58349609375,57.13177108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,311.6203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.412109375,18000.0,0.0,0.0,0.1224093660712242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710275650024414,0.7710352540016174,-7.698872650507838e-06,0.0,0.0001242299476871,0.0,0.0,70.45787811279297,0.0,0.0,0.0,0.473438411951065,4.0,0.0,1.0
299880,293.1640930175781,297.1499938964844,293.1499938964844,0.0343814343214035,-1136.0654296875,304.1512756347656,0.6504316926002502,0.0793939009308815,0.0722845271229744,293.1934814453125,297.1499938964844,293.1499938964844,0.0678091123700141,-1786.4808349609375,304.15386962890625,0.744493842124939,0.1188941150903701,0.1136459782719612,293.1727600097656,297.1499938964844,293.1499938964844,0.0677381455898284,-1318.6402587890625,304.152099609375,0.744374692440033,0.1189388856291771,0.0838959440588951,293.17706298828125,297.1499938964844,293.1499938964844,0.0808545127511024,-2035.674560546875,304.1524353027344,0.777167797088623,0.1357517391443252,0.1295125782489776,293.3176574707031,297.1499938964844,293.1499938964844,0.0014704441418871,-557.6500244140625,293.1983947753906,0.5512691736221313,0.050000000745058,0.2287942767143249,291.1771850585937,291.1499938964844,271.6187438964844,271.0614013671875,283.9712219238281,293.3177490234375,291.1769714355469,1.0,0.1774657368659973,0.9924575686454772,0.9924575686454772,1.0,1.0,-0.7537996172904968,0.3249532282352447,0.4288463592529297,0.1242873966693878,0.0,0.0,0.6629270911216736,25.590845108032227,25.0,-1.864005446434021,-5479.58349609375,57.13177108764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,311.6203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.412109375,18000.0,0.0,0.0,0.1224093660712242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710275650024414,0.7710352540016174,-7.698872650507838e-06,0.0,0.0001242299476871,0.0,0.0,70.45787811279297,0.0,0.0,0.0,0.473438411951065,4.0,0.0,1.0
299940,293.1636657714844,297.1499938964844,293.1499938964844,0.0341564640402793,-1132.3577880859375,304.1512451171875,0.6496601700782776,0.0791259407997131,0.0720415934920311,293.1925354003906,297.1499938964844,293.1499938964844,0.0670887306332588,-1773.0599365234375,304.1537780761719,0.742657482624054,0.117985263466835,0.1127815097570419,293.17242431640625,297.1499938964844,293.1499938964844,0.0673421844840049,-1313.1943359375,304.1520690917969,0.7433325052261353,0.1184332147240638,0.0835412219166755,293.1766967773437,297.1499938964844,293.1499938964844,0.0803950577974319,-2026.7806396484373,304.1523742675781,0.7759318947792053,0.1351422071456909,0.1289340704679489,293.316650390625,297.1499938964844,293.1499938964844,0.0014302330091595,-542.4266357421875,293.14208984375,0.5512223243713379,0.050000000745058,0.2287959307432174,291.1758728027344,291.1499938964844,271.63922119140625,271.08258056640625,283.9799194335937,293.3167419433594,291.1756591796875,1.0,0.1771842092275619,0.9925879240036012,0.9925879240036012,1.0,1.0,-0.7513524889945984,0.3238818049430847,0.427470713853836,0.1238001734018325,0.0,0.0,0.6595651507377625,25.57731819152832,25.0,-1.8203153610229488,-5454.35595703125,56.77203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,311.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.939453125,18000.0,0.0,0.0,0.1217591390013694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633928060531616,0.7634004354476929,-7.626722435816191e-06,0.0,0.0001235700474353,0.0,0.0,68.93605041503906,0.0,0.0,0.0,0.4702463150024414,4.0,0.0,1.0
300000,293.1636657714844,297.1499938964844,293.1499938964844,0.0341564640402793,-1132.3577880859375,304.1512451171875,0.6496601700782776,0.0791259407997131,0.0720415934920311,293.1925354003906,297.1499938964844,293.1499938964844,0.0670887306332588,-1773.0599365234375,304.1537780761719,0.742657482624054,0.117985263466835,0.1127815097570419,293.17242431640625,297.1499938964844,293.1499938964844,0.0673421844840049,-1313.1943359375,304.1520690917969,0.7433325052261353,0.1184332147240638,0.0835412219166755,293.1766967773437,297.1499938964844,293.1499938964844,0.0803950577974319,-2026.7806396484373,304.1523742675781,0.7759318947792053,0.1351422071456909,0.1289340704679489,293.316650390625,297.1499938964844,293.1499938964844,0.0014302330091595,-542.4266357421875,293.14208984375,0.5512223243713379,0.050000000745058,0.2287959307432174,291.1758728027344,291.1499938964844,271.63922119140625,271.08258056640625,283.9799194335937,293.3167419433594,291.1756591796875,1.0,0.1771842092275619,0.9925879240036012,0.9925879240036012,1.0,1.0,-0.7513524889945984,0.3238818049430847,0.427470713853836,0.1238001734018325,0.0,0.0,0.6595651507377625,25.57731819152832,25.0,-1.8203153610229488,-5454.35595703125,56.77203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,311.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.939453125,18000.0,0.0,0.0,0.1217591390013694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633928060531616,0.7634004354476929,-7.626722435816191e-06,0.0,0.0001235700474353,0.0,0.0,68.93605041503906,0.0,0.0,0.0,0.4702463150024414,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0339401923120021,-1128.7877197265625,304.15118408203125,0.6489195823669434,0.0788682103157043,0.0718079730868339,293.19158935546875,297.1499938964844,293.1499938964844,0.066382423043251,-1759.935302734375,304.1536865234375,0.7408639788627625,0.1170970425009727,0.111936829984188,293.17205810546875,297.1499938964844,293.1499938964844,0.0669525191187858,-1307.8419189453125,304.15203857421875,0.7423115372657776,0.1179369240999221,0.0831931233406066,293.1763000488281,297.1499938964844,293.1499938964844,0.079942375421524,-2018.024169921875,304.15234375,0.7747176885604858,0.1345429569482803,0.1283653378486633,293.31561279296875,297.1499938964844,293.1499938964844,0.0013902722857892,-527.2947387695312,293.086181640625,0.5511780381202698,0.050000000745058,0.228797510266304,291.1746826171875,291.1499938964844,271.6599426269531,271.10382080078125,283.9888000488281,293.31573486328125,291.1744689941406,1.0,0.1769091337919235,0.9927196502685548,0.9927196502685548,1.0,1.0,-0.7489599585533142,0.3228300511837005,0.4261298775672912,0.1233349218964576,0.0,0.0,0.6563577055931091,25.564043045043945,25.0,-1.673543095588684,-5429.62451171875,56.421836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,311.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.861328125,18000.0,0.0,0.0,0.1211338192224502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7561417818069458,0.7561492919921875,-7.558891866210615e-06,0.0,0.0001229354238603,0.0,0.0,67.5136947631836,0.0,0.0,0.0,0.4672260880470276,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0339401923120021,-1128.7877197265625,304.15118408203125,0.6489195823669434,0.0788682103157043,0.0718079730868339,293.19158935546875,297.1499938964844,293.1499938964844,0.066382423043251,-1759.935302734375,304.1536865234375,0.7408639788627625,0.1170970425009727,0.111936829984188,293.17205810546875,297.1499938964844,293.1499938964844,0.0669525191187858,-1307.8419189453125,304.15203857421875,0.7423115372657776,0.1179369240999221,0.0831931233406066,293.1763000488281,297.1499938964844,293.1499938964844,0.079942375421524,-2018.024169921875,304.15234375,0.7747176885604858,0.1345429569482803,0.1283653378486633,293.31561279296875,297.1499938964844,293.1499938964844,0.0013902722857892,-527.2947387695312,293.086181640625,0.5511780381202698,0.050000000745058,0.228797510266304,291.1746826171875,291.1499938964844,271.6599426269531,271.10382080078125,283.9888000488281,293.31573486328125,291.1744689941406,1.0,0.1769091337919235,0.9927196502685548,0.9927196502685548,1.0,1.0,-0.7489599585533142,0.3228300511837005,0.4261298775672912,0.1233349218964576,0.0,0.0,0.6563577055931091,25.564043045043945,25.0,-1.673543095588684,-5429.62451171875,56.421836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,311.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.861328125,18000.0,0.0,0.0,0.1211338192224502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7561417818069458,0.7561492919921875,-7.558891866210615e-06,0.0,0.0001229354238603,0.0,0.0,67.5136947631836,0.0,0.0,0.0,0.4672260880470276,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0337318815290927,-1125.3427734375,304.151123046875,0.648207426071167,0.0786200761795044,0.0715831369161605,293.190673828125,297.1499938964844,293.1499938964844,0.0656890198588371,-1747.0830078125,304.15362548828125,0.7391097545623779,0.1162282302975654,0.1111108139157295,293.1717224121094,297.1499938964844,293.1499938964844,0.066568523645401,-1302.57373046875,304.1519775390625,0.7413100600242615,0.1174495741724968,0.082851342856884,293.1759338378906,297.1499938964844,293.1499938964844,0.0794958174228668,-2009.3916015625,304.1523132324219,0.7735236287117004,0.1339534968137741,0.1278059780597686,293.3146057128906,297.1499938964844,293.1499938964844,0.0013505540555343,-512.250732421875,293.03076171875,0.5511355400085449,0.050000000745058,0.2287990152835846,291.1736145019531,291.1499938964844,271.68084716796875,271.1250915527344,283.99786376953125,293.3147277832031,291.1734313964844,1.0,0.1766403466463089,0.9928514361381532,0.9928514361381532,1.0,1.0,-0.7466191053390503,0.3217974007129669,0.424821674823761,0.1228895112872123,0.0,0.0,0.6532827615737915,25.55111122131348,25.0,-1.459805965423584,-5405.37353515625,56.08079147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,311.5845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.296875,18000.0,0.0,0.0,0.1205356940627098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492291331291199,0.7492366433143616,-7.494895726267714e-06,0.0,0.0001223284052684,0.0,0.0,66.17864227294922,0.0,0.0,0.0,0.4643577337265014,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0337318815290927,-1125.3427734375,304.151123046875,0.648207426071167,0.0786200761795044,0.0715831369161605,293.190673828125,297.1499938964844,293.1499938964844,0.0656890198588371,-1747.0830078125,304.15362548828125,0.7391097545623779,0.1162282302975654,0.1111108139157295,293.1717224121094,297.1499938964844,293.1499938964844,0.066568523645401,-1302.57373046875,304.1519775390625,0.7413100600242615,0.1174495741724968,0.082851342856884,293.1759338378906,297.1499938964844,293.1499938964844,0.0794958174228668,-2009.3916015625,304.1523132324219,0.7735236287117004,0.1339534968137741,0.1278059780597686,293.3146057128906,297.1499938964844,293.1499938964844,0.0013505540555343,-512.250732421875,293.03076171875,0.5511355400085449,0.050000000745058,0.2287990152835846,291.1736145019531,291.1499938964844,271.68084716796875,271.1250915527344,283.99786376953125,293.3147277832031,291.1734313964844,1.0,0.1766403466463089,0.9928514361381532,0.9928514361381532,1.0,1.0,-0.7466191053390503,0.3217974007129669,0.424821674823761,0.1228895112872123,0.0,0.0,0.6532827615737915,25.55111122131348,25.0,-1.459805965423584,-5405.37353515625,56.08079147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,311.5845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.296875,18000.0,0.0,0.0,0.1205356940627098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492291331291199,0.7492366433143616,-7.494895726267714e-06,0.0,0.0001223284052684,0.0,0.0,66.17864227294922,0.0,0.0,0.0,0.4643577337265014,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.033630508929491,-1123.6636962890625,304.151123046875,0.6478612422943115,0.0784994214773178,0.0714738368988037,293.19024658203125,297.1499938964844,293.1499938964844,0.0653468146920204,-1740.752197265625,304.1535949707031,0.7382460832595825,0.1158007010817527,0.1107044368982315,293.1715393066406,297.1499938964844,293.1499938964844,0.0663784965872764,-1299.96875,304.1519775390625,0.7408161163330078,0.117209106683731,0.082682728767395,293.1757507324219,297.1499938964844,293.1499938964844,0.0792746543884277,-2005.118408203125,304.1522827148437,0.7729336619377136,0.1336623132228851,0.1275296956300735,293.3141174316406,297.1499938964844,293.1499938964844,0.0013307868503034,-504.7619018554688,293.00323486328125,0.5511147379875183,0.050000000745058,0.2287997603416443,291.1731262207031,291.1499938964844,271.6913452148437,271.1357116699219,284.0024719238281,293.314208984375,291.1729736328125,1.0,0.1765082627534866,0.99291729927063,0.99291729927063,1.0,1.0,-0.7454671263694763,0.3212880194187164,0.4241791367530823,0.1226735711097717,0.0,0.0,0.6517877578735352,25.5447998046875,25.0,-1.3378137350082395,-5393.42138671875,55.91358184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060302734375,311.5779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.734375,18000.0,0.0,0.0,0.1202471703290939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7458840608596802,0.7458915710449219,-7.464171630999772e-06,0.0,0.0001220355916302,0.0,0.0,65.53993225097656,0.0,0.0,0.0,0.4629736542701721,4.0,0.0,1.0
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0335309915244579,-1122.013671875,304.1510925292969,0.6475216150283813,0.0783810764551162,0.0713666528463363,293.1897888183594,297.1499938964844,293.1499938964844,0.0650076568126678,-1734.4852294921875,304.153564453125,0.7373912930488586,0.1153778284788131,0.110302560031414,293.1713562011719,297.1499938964844,293.1499938964844,0.0661897882819175,-1297.3831787109375,304.1519470214844,0.7403265237808228,0.1169708147644996,0.0825156718492508,293.175537109375,297.1499938964844,293.1499938964844,0.0790549293160438,-2000.8741455078125,304.1522827148437,0.7723483443260193,0.1333735436201095,0.1272557377815246,293.3135986328125,297.1499938964844,293.1499938964844,0.0013110891450196,-497.29827880859375,292.9758605957031,0.5510939955711365,0.050000000745058,0.2288004904985427,291.1727294921875,291.1499938964844,271.701904296875,271.1463317871094,284.007080078125,293.313720703125,291.1725769042969,1.0,0.1763778030872345,0.9929879903793336,0.9929879903793336,1.0,1.0,-0.7443277835845947,0.3207835853099823,0.4235441982746124,0.1224619597196579,0.0,0.0,0.6503183245658875,25.538619995117188,25.0,-1.2109694480895996,-5381.58837890625,55.74863052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3032531738281,311.5713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.337890625,18000.0,0.0,0.0,0.1199662014842033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.742607593536377,0.7426150441169739,-7.434240160364425e-06,0.0,0.0001217504395754,0.0,0.0,64.91898345947266,0.0,0.0,0.0,0.461620569229126,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0333369001746177,-1118.7904052734375,304.15106201171875,0.6468595266342163,0.0781505182385444,0.0711579397320747,293.1889343261719,297.1499938964844,293.1499938964844,0.064337246119976,-1722.120361328125,304.1534729003906,0.735704243183136,0.1145444065332412,0.1095107421278953,293.1710205078125,297.1499938964844,293.1499938964844,0.0658158212900161,-1292.263671875,304.15191650390625,0.7393587827682495,0.116500087082386,0.0821857154369354,293.1751708984375,297.1499938964844,293.1499938964844,0.0786192491650581,-1992.46240234375,304.1522521972656,0.7711899280548096,0.1328025013208389,0.1267140805721283,293.3125915527344,297.1499938964844,293.1499938964844,0.0012718540383502,-482.4287414550781,292.9214172363281,0.5510525107383728,0.050000000745058,0.2288019657135009,291.1720275878906,291.1499938964844,271.7230529785156,271.16748046875,284.01641845703125,293.3127136230469,291.1719055175781,1.0,0.1761213392019271,0.993129312992096,0.993129312992096,1.0,1.0,-0.7420827150344849,0.3197878897190094,0.4222948253154754,0.1220497712492942,0.0,0.0,0.6474380493164062,25.52666473388672,25.0,-0.956452488899231,-5358.2373046875,55.42491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29742431640625,311.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.96875,18000.0,0.0,0.0,0.1194249019026756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362169623374939,0.736224353313446,-7.37631580705056e-06,0.0,0.0001212010902236,0.0,0.0,63.72100067138672,0.0,0.0,0.0,0.4589889943599701,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0333369001746177,-1118.7904052734375,304.15106201171875,0.6468595266342163,0.0781505182385444,0.0711579397320747,293.1889343261719,297.1499938964844,293.1499938964844,0.064337246119976,-1722.120361328125,304.1534729003906,0.735704243183136,0.1145444065332412,0.1095107421278953,293.1710205078125,297.1499938964844,293.1499938964844,0.0658158212900161,-1292.263671875,304.15191650390625,0.7393587827682495,0.116500087082386,0.0821857154369354,293.1751708984375,297.1499938964844,293.1499938964844,0.0786192491650581,-1992.46240234375,304.1522521972656,0.7711899280548096,0.1328025013208389,0.1267140805721283,293.3125915527344,297.1499938964844,293.1499938964844,0.0012718540383502,-482.4287414550781,292.9214172363281,0.5510525107383728,0.050000000745058,0.2288019657135009,291.1720275878906,291.1499938964844,271.7230529785156,271.16748046875,284.01641845703125,293.3127136230469,291.1719055175781,1.0,0.1761213392019271,0.993129312992096,0.993129312992096,1.0,1.0,-0.7420827150344849,0.3197878897190094,0.4222948253154754,0.1220497712492942,0.0,0.0,0.6474380493164062,25.52666473388672,25.0,-0.956452488899231,-5358.2373046875,55.42491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29742431640625,311.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.96875,18000.0,0.0,0.0,0.1194249019026756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362169623374939,0.736224353313446,-7.37631580705056e-06,0.0,0.0001212010902236,0.0,0.0,63.72100067138672,0.0,0.0,0.0,0.4589889943599701,4.0,0.0,1.0
