time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0331487208604812,-1115.6588134765625,304.1510314941406,0.6462174654006958,0.0779272764921188,0.0709559842944145,293.1881103515625,297.1499938964844,293.1499938964844,0.0636761337518692,-1709.95654296875,304.1534423828125,0.7340425848960876,0.1137256398797035,0.1087331771850586,293.1706848144531,297.1499938964844,293.1499938964844,0.0654459819197654,-1287.2061767578125,304.15191650390625,0.7384040951728821,0.1160364001989364,0.0818608030676841,293.1748046875,297.1499938964844,293.1499938964844,0.0781881138682365,-1984.1439208984373,304.1522216796875,0.7700456976890564,0.1322393417358398,0.126180037856102,293.3116149902344,297.1499938964844,293.1499938964844,0.0012328575830906,-467.6459045410156,292.86749267578125,0.5510104894638062,0.050000000745058,0.2288034707307815,291.1714782714844,291.1499938964844,271.74432373046875,271.1885681152344,284.0258178710937,293.31170654296875,291.17138671875,1.0,0.1758704036474228,0.9932706952095032,0.9932706952095032,1.0,1.0,-0.7398780584335327,0.3188085258007049,0.4210695624351501,0.1216498017311096,0.0,0.0,0.6446153521537781,25.515289306640625,25.0,-0.7146865725517273,-5335.2646484375,55.10880661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,311.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1171875,18000.0,0.0,0.0,0.1189085468649864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299950122833252,0.7300023436546326,-7.320499662455404e-06,0.0,0.0001206770612043,0.0,0.0,62.57121658325195,0.0,0.0,0.0,0.4564366042613983,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0331487208604812,-1115.6588134765625,304.1510314941406,0.6462174654006958,0.0779272764921188,0.0709559842944145,293.1881103515625,297.1499938964844,293.1499938964844,0.0636761337518692,-1709.95654296875,304.1534423828125,0.7340425848960876,0.1137256398797035,0.1087331771850586,293.1706848144531,297.1499938964844,293.1499938964844,0.0654459819197654,-1287.2061767578125,304.15191650390625,0.7384040951728821,0.1160364001989364,0.0818608030676841,293.1748046875,297.1499938964844,293.1499938964844,0.0781881138682365,-1984.1439208984373,304.1522216796875,0.7700456976890564,0.1322393417358398,0.126180037856102,293.3116149902344,297.1499938964844,293.1499938964844,0.0012328575830906,-467.6459045410156,292.86749267578125,0.5510104894638062,0.050000000745058,0.2288034707307815,291.1714782714844,291.1499938964844,271.74432373046875,271.1885681152344,284.0258178710937,293.31170654296875,291.17138671875,1.0,0.1758704036474228,0.9932706952095032,0.9932706952095032,1.0,1.0,-0.7398780584335327,0.3188085258007049,0.4210695624351501,0.1216498017311096,0.0,0.0,0.6446153521537781,25.515289306640625,25.0,-0.7146865725517273,-5335.2646484375,55.10880661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,311.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1171875,18000.0,0.0,0.0,0.1189085468649864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299950122833252,0.7300023436546326,-7.320499662455404e-06,0.0,0.0001206770612043,0.0,0.0,62.57121658325195,0.0,0.0,0.0,0.4564366042613983,4.0,0.0,1.0
300660,293.16119384765625,297.1499938964844,293.1499938964844,0.0329659096896648,-1112.610107421875,304.1509704589844,0.6455927491188049,0.0777106285095214,0.0707601383328437,293.1873474121094,297.1499938964844,293.1499938964844,0.0630232319235801,-1697.9736328125,304.15338134765625,0.7324016094207764,0.1129199936985969,0.1079684123396873,293.1703491210937,297.1499938964844,293.1499938964844,0.0650798976421356,-1282.20556640625,304.1518859863281,0.7374604344367981,0.1155791208148002,0.0815404951572418,293.1744689941406,297.1499938964844,293.1499938964844,0.0777611434459686,-1975.9117431640625,304.1521911621094,0.768913745880127,0.1316834092140197,0.1256530135869979,293.31060791015625,297.1499938964844,293.1499938964844,0.0011941069969907,-452.9532165527344,292.8139953613281,0.5509670376777649,0.050000000745058,0.2288050055503845,291.1711120605469,291.1499938964844,271.765625,271.20947265625,284.0352783203125,293.3106994628906,291.1710510253906,1.0,0.175624743103981,0.9934170842170716,0.9934170842170716,1.0,1.0,-0.7377102375030518,0.3178447782993316,0.4198654294013977,0.1212592869997024,0.0,0.0,0.6418311595916748,25.50455474853516,25.0,-0.5000061392784119,-5312.64111328125,54.79981231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,311.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.73828125,18000.0,0.0,0.0,0.1184143871068954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238969206809998,0.7239041924476624,-7.266349257406546e-06,0.0,0.0001201755512738,0.0,0.0,61.46004486083984,0.0,0.0,0.0,0.4539442956447601,4.0,0.0,1.0
300720,293.16119384765625,297.1499938964844,293.1499938964844,0.0329659096896648,-1112.610107421875,304.1509704589844,0.6455927491188049,0.0777106285095214,0.0707601383328437,293.1873474121094,297.1499938964844,293.1499938964844,0.0630232319235801,-1697.9736328125,304.15338134765625,0.7324016094207764,0.1129199936985969,0.1079684123396873,293.1703491210937,297.1499938964844,293.1499938964844,0.0650798976421356,-1282.20556640625,304.1518859863281,0.7374604344367981,0.1155791208148002,0.0815404951572418,293.1744689941406,297.1499938964844,293.1499938964844,0.0777611434459686,-1975.9117431640625,304.1521911621094,0.768913745880127,0.1316834092140197,0.1256530135869979,293.31060791015625,297.1499938964844,293.1499938964844,0.0011941069969907,-452.9532165527344,292.8139953613281,0.5509670376777649,0.050000000745058,0.2288050055503845,291.1711120605469,291.1499938964844,271.765625,271.20947265625,284.0352783203125,293.3106994628906,291.1710510253906,1.0,0.175624743103981,0.9934170842170716,0.9934170842170716,1.0,1.0,-0.7377102375030518,0.3178447782993316,0.4198654294013977,0.1212592869997024,0.0,0.0,0.6418311595916748,25.50455474853516,25.0,-0.5000061392784119,-5312.64111328125,54.79981231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,311.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.73828125,18000.0,0.0,0.0,0.1184143871068954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238969206809998,0.7239041924476624,-7.266349257406546e-06,0.0,0.0001201755512738,0.0,0.0,61.46004486083984,0.0,0.0,0.0,0.4539442956447601,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0327876545488834,-1109.63134765625,304.15093994140625,0.6449820399284363,0.0774995014071464,0.0705694109201431,293.18658447265625,297.1499938964844,293.1499938964844,0.0623770244419574,-1686.1427001953125,304.1533203125,0.7307752966880798,0.1121252551674842,0.1072142869234085,293.1700439453125,297.1499938964844,293.1499938964844,0.06471698731184,-1277.254150390625,304.15185546875,0.7365251779556274,0.115127258002758,0.0812240689992904,293.1741027832031,297.1499938964844,293.1499938964844,0.077337734401226,-1967.7547607421875,304.15216064453125,0.7677913904190063,0.1311336159706115,0.1251319199800491,293.30963134765625,297.1499938964844,293.1499938964844,0.0011555352248251,-438.3259887695313,292.76092529296875,0.5509219169616699,0.050000000745058,0.2288066148757934,291.1708679199219,291.1499938964844,271.7869567871094,271.230224609375,284.0447082519531,293.3097229003906,291.1708068847656,1.0,0.1753836721181869,0.9935635328292848,0.9935635328292848,1.0,1.0,-0.7355729937553406,0.3168948590755462,0.4186781346797943,0.1208747178316116,0.0,0.0,0.6390688419342041,25.49444961547852,25.0,-0.3199368715286255,-5290.31103515625,54.49702453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,311.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6640625,18000.0,0.0,0.0,0.1179377660155296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178799510002136,0.7178871631622314,-7.213426670205081e-06,0.0,0.0001196918383357,0.0,0.0,60.37857437133789,0.0,0.0,0.0,0.4514946341514587,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0327876545488834,-1109.63134765625,304.15093994140625,0.6449820399284363,0.0774995014071464,0.0705694109201431,293.18658447265625,297.1499938964844,293.1499938964844,0.0623770244419574,-1686.1427001953125,304.1533203125,0.7307752966880798,0.1121252551674842,0.1072142869234085,293.1700439453125,297.1499938964844,293.1499938964844,0.06471698731184,-1277.254150390625,304.15185546875,0.7365251779556274,0.115127258002758,0.0812240689992904,293.1741027832031,297.1499938964844,293.1499938964844,0.077337734401226,-1967.7547607421875,304.15216064453125,0.7677913904190063,0.1311336159706115,0.1251319199800491,293.30963134765625,297.1499938964844,293.1499938964844,0.0011555352248251,-438.3259887695313,292.76092529296875,0.5509219169616699,0.050000000745058,0.2288066148757934,291.1708679199219,291.1499938964844,271.7869567871094,271.230224609375,284.0447082519531,293.3097229003906,291.1708068847656,1.0,0.1753836721181869,0.9935635328292848,0.9935635328292848,1.0,1.0,-0.7355729937553406,0.3168948590755462,0.4186781346797943,0.1208747178316116,0.0,0.0,0.6390688419342041,25.49444961547852,25.0,-0.3199368715286255,-5290.31103515625,54.49702453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,311.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6640625,18000.0,0.0,0.0,0.1179377660155296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178799510002136,0.7178871631622314,-7.213426670205081e-06,0.0,0.0001196918383357,0.0,0.0,60.37857437133789,0.0,0.0,0.0,0.4514946341514587,4.0,0.0,1.0
300900,293.1606750488281,297.1499938964844,293.1499938964844,0.0327002666890621,-1108.1689453125,304.15093994140625,0.6446817517280579,0.0773960202932357,0.0704759731888771,293.1862487792969,297.1499938964844,293.1499938964844,0.0620564594864845,-1680.28466796875,304.1533203125,0.7299670577049255,0.1117319837212562,0.1068412065505981,293.1698913574219,297.1499938964844,293.1499938964844,0.0645367726683616,-1274.797607421875,304.15185546875,0.7360605597496033,0.1149033680558204,0.0810673236846923,293.1739501953125,297.1499938964844,293.1499938964844,0.0771274268627166,-1963.70556640625,304.15216064453125,0.7672337293624878,0.1308610439300537,0.1248736381530761,293.30914306640625,297.1499938964844,293.1499938964844,0.0011363403173163,-431.046142578125,292.7345275878906,0.5508984923362732,0.050000000745058,0.2288074344396591,291.1707763671875,291.1499938964844,271.797607421875,271.2405090332031,284.0494384765625,293.3092346191406,291.1707458496094,1.0,0.1752649098634719,0.9936367273330688,0.9936367273330688,1.0,1.0,-0.7345159649848938,0.3164254426956177,0.4180905520915985,0.1206839308142662,0.0,0.0,0.6376929879188538,25.489652633666992,25.0,-0.2463209182024002,-5279.26123046875,54.34797668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,311.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.2578125,18000.0,0.0,0.0,0.1177054792642593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714895486831665,0.7149026989936829,-7.187368737504585e-06,0.0,0.000119456097309,0.0,0.0,59.84765625,0.0,0.0,0.0,0.4502829611301422,4.0,0.0,1.0
300960,293.1604919433594,297.1499938964844,293.1499938964844,0.0326139479875564,-1106.7230224609375,304.15093994140625,0.6443844437599182,0.0772937983274459,0.0703836902976036,293.1858825683594,297.1499938964844,293.1499938964844,0.0617374069988727,-1674.461669921875,304.1532897949219,0.7291613817214966,0.1113411784172058,0.1064705178141594,293.16973876953125,297.1499938964844,293.1499938964844,0.0643573179841041,-1272.35302734375,304.1518249511719,0.735597550868988,0.114680714905262,0.0809114724397659,293.1737976074219,297.1499938964844,293.1499938964844,0.0769179835915565,-1959.6749267578125,304.1521301269531,0.7666781544685364,0.130589872598648,0.1246167197823524,293.30865478515625,297.1499938964844,293.1499938964844,0.0011172007070854,-423.7868957519531,292.708251953125,0.5508744716644287,0.050000000745058,0.2288082987070083,291.17071533203125,291.1499938964844,271.8082580566406,271.250732421875,284.0541076660156,293.3087463378906,291.1706848144531,1.0,0.1751472353935241,0.9937124252319336,0.9937124252319336,1.0,1.0,-0.7334660291671753,0.315959632396698,0.4175063967704773,0.1204936206340789,0.0,0.0,0.6363191604614258,25.485021591186523,25.0,-0.1838064491748809,-5268.2822265625,54.20037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752990722656,311.5068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.90625,18000.0,0.0,0.0,0.1174764633178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119227051734924,0.7119298577308655,-7.161531812016619e-06,0.0,0.0001192236741189,0.0,0.0,59.322357177734375,0.0,0.0,0.0,0.4490782618522644,4.0,0.0,1.0
301020,293.1601867675781,297.1499938964844,293.1499938964844,0.0324445851147174,-1103.8824462890625,304.1509094238281,0.6437986493110657,0.0770931392908096,0.0702026411890983,293.18524169921875,297.1499938964844,293.1499938964844,0.0611039996147155,-1662.9232177734375,304.1532592773437,0.727556586265564,0.11056699603796,0.1057363674044609,293.1694641113281,297.1499938964844,293.1499938964844,0.0640008226037025,-1267.501220703125,304.1518249511719,0.7346763014793396,0.1142391413450241,0.0806024372577667,293.1734619140625,297.1499938964844,293.1499938964844,0.0765018090605735,-1951.6715087890625,304.1521301269531,0.7655729651451111,0.1300518214702606,0.124107040464878,293.30767822265625,297.1499938964844,293.1499938964844,0.001079095294699,-409.3335571289063,292.65594482421875,0.5508243441581726,0.050000000745058,0.2288100719451904,291.1706237792969,291.1499938964844,271.8294982910156,271.2709655761719,284.0634460449219,293.30780029296875,291.1706237792969,1.0,0.1749152541160583,0.9938637018203736,0.9938637018203736,1.0,1.0,-0.731387197971344,0.3150392472743988,0.4163479804992676,0.1201130151748657,0.0,0.0,0.633574903011322,25.476280212402344,25.0,-0.0949475765228271,-5246.5439453125,53.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711181640625,311.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.35546875,18000.0,0.0,0.0,0.1170268431305885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060052156448364,0.7060123085975647,-7.1104554990597535e-06,0.0,0.0001187673697131,0.0,0.0,58.287200927734375,0.0,0.0,0.0,0.4466869235038757,4.0,0.0,1.0
301080,293.1601867675781,297.1499938964844,293.1499938964844,0.0324445851147174,-1103.8824462890625,304.1509094238281,0.6437986493110657,0.0770931392908096,0.0702026411890983,293.18524169921875,297.1499938964844,293.1499938964844,0.0611039996147155,-1662.9232177734375,304.1532592773437,0.727556586265564,0.11056699603796,0.1057363674044609,293.1694641113281,297.1499938964844,293.1499938964844,0.0640008226037025,-1267.501220703125,304.1518249511719,0.7346763014793396,0.1142391413450241,0.0806024372577667,293.1734619140625,297.1499938964844,293.1499938964844,0.0765018090605735,-1951.6715087890625,304.1521301269531,0.7655729651451111,0.1300518214702606,0.124107040464878,293.30767822265625,297.1499938964844,293.1499938964844,0.001079095294699,-409.3335571289063,292.65594482421875,0.5508243441581726,0.050000000745058,0.2288100719451904,291.1706237792969,291.1499938964844,271.8294982910156,271.2709655761719,284.0634460449219,293.30780029296875,291.1706237792969,1.0,0.1749152541160583,0.9938637018203736,0.9938637018203736,1.0,1.0,-0.731387197971344,0.3150392472743988,0.4163479804992676,0.1201130151748657,0.0,0.0,0.633574903011322,25.476280212402344,25.0,-0.0949475765228271,-5246.5439453125,53.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711181640625,311.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.35546875,18000.0,0.0,0.0,0.1170268431305885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060052156448364,0.7060123085975647,-7.1104554990597535e-06,0.0,0.0001187673697131,0.0,0.0,58.287200927734375,0.0,0.0,0.0,0.4466869235038757,4.0,0.0,1.0
301140,293.1598815917969,297.1499938964844,293.1499938964844,0.0322792381048202,-1101.1043701171875,304.15087890625,0.6432229280471802,0.0768969655036926,0.0700257420539856,293.18463134765625,297.1499938964844,293.1499938964844,0.0604761317372322,-1651.51513671875,304.1531982421875,0.7259570956230164,0.109801597893238,0.1050107479095459,293.169189453125,297.1499938964844,293.1499938964844,0.0636472851037979,-1262.6962890625,304.1517944335937,0.7337600588798523,0.1138020008802414,0.0802965983748436,293.17315673828125,297.1499938964844,293.1499938964844,0.076089009642601,-1943.7410888671875,304.152099609375,0.7644745707511902,0.1295188665390014,0.12360230833292,293.3067321777344,297.1499938964844,293.1499938964844,0.0010412170086055,-394.96575927734375,292.60400390625,0.5507714152336121,0.050000000745058,0.2288119345903396,291.17059326171875,291.1499938964844,271.8506774902344,271.2908935546875,284.0726013183594,293.30682373046875,291.1705627441406,1.0,0.174687311053276,0.9940150380134584,0.9940150380134584,1.0,1.0,-0.7293335795402527,0.3141334950923919,0.4152000546455383,0.119729608297348,0.0,0.0,0.6308333277702332,25.468181610107425,25.0,-0.0524077452719211,-5225.08056640625,53.6240119934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,311.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.88671875,18000.0,0.0,0.0,0.1165849640965461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001170516014099,0.7001240849494934,-7.060072221065639e-06,0.0,0.0001183189160656,0.0,0.0,57.2707633972168,0.0,0.0,0.0,0.4443161487579345,4.0,0.0,1.0
301200,293.1598815917969,297.1499938964844,293.1499938964844,0.0322792381048202,-1101.1043701171875,304.15087890625,0.6432229280471802,0.0768969655036926,0.0700257420539856,293.18463134765625,297.1499938964844,293.1499938964844,0.0604761317372322,-1651.51513671875,304.1531982421875,0.7259570956230164,0.109801597893238,0.1050107479095459,293.169189453125,297.1499938964844,293.1499938964844,0.0636472851037979,-1262.6962890625,304.1517944335937,0.7337600588798523,0.1138020008802414,0.0802965983748436,293.17315673828125,297.1499938964844,293.1499938964844,0.076089009642601,-1943.7410888671875,304.152099609375,0.7644745707511902,0.1295188665390014,0.12360230833292,293.3067321777344,297.1499938964844,293.1499938964844,0.0010412170086055,-394.96575927734375,292.60400390625,0.5507714152336121,0.050000000745058,0.2288119345903396,291.17059326171875,291.1499938964844,271.8506774902344,271.2908935546875,284.0726013183594,293.30682373046875,291.1705627441406,1.0,0.174687311053276,0.9940150380134584,0.9940150380134584,1.0,1.0,-0.7293335795402527,0.3141334950923919,0.4152000546455383,0.119729608297348,0.0,0.0,0.6308333277702332,25.468181610107425,25.0,-0.0524077452719211,-5225.08056640625,53.6240119934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,311.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.88671875,18000.0,0.0,0.0,0.1165849640965461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001170516014099,0.7001240849494934,-7.060072221065639e-06,0.0,0.0001183189160656,0.0,0.0,57.2707633972168,0.0,0.0,0.0,0.4443161487579345,4.0,0.0,1.0
301260,293.1596069335937,297.1499938964844,293.1499938964844,0.0321175195276737,-1098.38330078125,304.1508483886719,0.6426555514335632,0.0767046734690666,0.0698524639010429,293.1840209960937,297.1499938964844,293.1499938964844,0.059853121638298,-1640.2242431640625,304.1531677246094,0.7243586182594299,0.1090438142418861,0.104292556643486,293.1689147949219,297.1499938964844,293.1499938964844,0.0632964894175529,-1257.935302734375,304.1517944335937,0.7328473925590515,0.1133687198162078,0.0799935385584831,293.1728820800781,297.1499938964844,293.1499938964844,0.0756793394684791,-1935.87939453125,304.152099609375,0.7633817195892334,0.1289903968572616,0.1231019273400306,293.3057861328125,297.1499938964844,293.1499938964844,0.0010035566519945,-380.68060302734375,292.5523681640625,0.5507155656814575,0.050000000745058,0.2288139164447784,291.1705627441406,291.1499938964844,271.8717041015625,271.3104553222656,284.08160400390625,293.305908203125,291.1705322265625,1.0,0.1744629740715026,0.9941737055778505,0.9941737055778505,1.0,1.0,-0.727301836013794,0.3132421374320984,0.4140596985816955,0.1193403378129005,0.0,0.0,0.6280968189239502,25.46068000793457,25.0,-0.0553849674761295,-5203.88037109375,53.34324645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,311.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.38671875,18000.0,0.0,0.0,0.1161475628614425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942589282989502,0.6942659020423889,-7.010356512182625e-06,0.0,0.0001178750098915,0.0,0.0,56.27267837524414,0.0,0.0,0.0,0.44196617603302,4.0,0.0,1.0
301320,293.1596069335937,297.1499938964844,293.1499938964844,0.0321175195276737,-1098.38330078125,304.1508483886719,0.6426555514335632,0.0767046734690666,0.0698524639010429,293.1840209960937,297.1499938964844,293.1499938964844,0.059853121638298,-1640.2242431640625,304.1531677246094,0.7243586182594299,0.1090438142418861,0.104292556643486,293.1689147949219,297.1499938964844,293.1499938964844,0.0632964894175529,-1257.935302734375,304.1517944335937,0.7328473925590515,0.1133687198162078,0.0799935385584831,293.1728820800781,297.1499938964844,293.1499938964844,0.0756793394684791,-1935.87939453125,304.152099609375,0.7633817195892334,0.1289903968572616,0.1231019273400306,293.3057861328125,297.1499938964844,293.1499938964844,0.0010035566519945,-380.68060302734375,292.5523681640625,0.5507155656814575,0.050000000745058,0.2288139164447784,291.1705627441406,291.1499938964844,271.8717041015625,271.3104553222656,284.08160400390625,293.305908203125,291.1705322265625,1.0,0.1744629740715026,0.9941737055778505,0.9941737055778505,1.0,1.0,-0.727301836013794,0.3132421374320984,0.4140596985816955,0.1193403378129005,0.0,0.0,0.6280968189239502,25.46068000793457,25.0,-0.0553849674761295,-5203.88037109375,53.34324645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,311.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.38671875,18000.0,0.0,0.0,0.1161475628614425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942589282989502,0.6942659020423889,-7.010356512182625e-06,0.0,0.0001178750098915,0.0,0.0,56.27267837524414,0.0,0.0,0.0,0.44196617603302,4.0,0.0,1.0
301380,293.1593322753906,297.1499938964844,293.1499938964844,0.0319589897990226,-1095.7122802734375,304.1508483886719,0.6420947313308716,0.0765156224370002,0.0696822106838226,293.1835021972656,297.1499938964844,293.1499938964844,0.0592341907322406,-1629.0362548828125,304.1531677246094,0.7227568626403809,0.1082924455404281,0.1035806313157081,293.1686706542969,297.1499938964844,293.1499938964844,0.0629481300711631,-1253.21435546875,304.1517639160156,0.7319369316101074,0.1129387021064758,0.0796928405761718,293.172607421875,297.1499938964844,293.1499938964844,0.0752724707126617,-1928.080322265625,304.1520690917969,0.7622931599617004,0.1284657120704651,0.1226052716374397,293.30487060546875,297.1499938964844,293.1499938964844,0.0009660911746323,-366.4696960449219,292.5009765625,0.5506567358970642,0.050000000745058,0.2288159877061844,291.17047119140625,291.1499938964844,271.8926086425781,271.3296203613281,284.0903625488281,293.3049621582031,291.17047119140625,1.0,0.1742417812347412,0.9943323731422424,0.9943323731422424,1.0,1.0,-0.7252885699272156,0.3123645484447479,0.4129239916801452,0.1189421042799949,0.0,0.0,0.6253702640533447,25.453718185424805,25.0,-0.099851407110691,-5182.93017578125,53.06668472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,311.4638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.740234375,18000.0,0.0,0.0,0.1157123446464538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6884379982948303,0.688444972038269,-6.961335657251766e-06,0.0,0.0001174333156086,0.0,0.0,55.29367446899414,0.0,0.0,0.0,0.4396400153636932,4.0,0.0,1.0
301440,293.1593322753906,297.1499938964844,293.1499938964844,0.0319589897990226,-1095.7122802734375,304.1508483886719,0.6420947313308716,0.0765156224370002,0.0696822106838226,293.1835021972656,297.1499938964844,293.1499938964844,0.0592341907322406,-1629.0362548828125,304.1531677246094,0.7227568626403809,0.1082924455404281,0.1035806313157081,293.1686706542969,297.1499938964844,293.1499938964844,0.0629481300711631,-1253.21435546875,304.1517639160156,0.7319369316101074,0.1129387021064758,0.0796928405761718,293.172607421875,297.1499938964844,293.1499938964844,0.0752724707126617,-1928.080322265625,304.1520690917969,0.7622931599617004,0.1284657120704651,0.1226052716374397,293.30487060546875,297.1499938964844,293.1499938964844,0.0009660911746323,-366.4696960449219,292.5009765625,0.5506567358970642,0.050000000745058,0.2288159877061844,291.17047119140625,291.1499938964844,271.8926086425781,271.3296203613281,284.0903625488281,293.3049621582031,291.17047119140625,1.0,0.1742417812347412,0.9943323731422424,0.9943323731422424,1.0,1.0,-0.7252885699272156,0.3123645484447479,0.4129239916801452,0.1189421042799949,0.0,0.0,0.6253702640533447,25.453718185424805,25.0,-0.099851407110691,-5182.93017578125,53.06668472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,311.4638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.740234375,18000.0,0.0,0.0,0.1157123446464538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6884379982948303,0.688444972038269,-6.961335657251766e-06,0.0,0.0001174333156086,0.0,0.0,55.29367446899414,0.0,0.0,0.0,0.4396400153636932,4.0,0.0,1.0
301500,293.1592102050781,297.1499938964844,293.1499938964844,0.0318809375166893,-1094.39599609375,304.1508178710937,0.6418165564537048,0.0764222741127014,0.0695981979370117,293.1832275390625,297.1499938964844,293.1499938964844,0.0589262619614601,-1623.4810791015625,304.15313720703125,0.7219538688659668,0.1079191118478775,0.1032269820570945,293.1685791015625,297.1499938964844,293.1499938964844,0.0627748966217041,-1250.8695068359375,304.1517639160156,0.7314822673797607,0.1127248927950859,0.0795433595776557,293.1724853515625,297.1499938964844,293.1499938964844,0.0750701278448104,-1924.2054443359373,304.1520690917969,0.761750340461731,0.1282047778367996,0.1223583221435546,293.3044128417969,297.1499938964844,293.1499938964844,0.0009474446414969,-359.3971862792969,292.4753723144531,0.5506260395050049,0.050000000745058,0.2288170754909515,291.1704406738281,291.1499938964844,271.9029846191406,271.3390197753906,284.0946655273437,293.30450439453125,291.17041015625,1.0,0.1741323769092559,0.9944117069244384,0.9944117069244384,1.0,1.0,-0.724288821220398,0.3119314014911651,0.4123574197292328,0.118738479912281,0.0,0.0,0.6240138411521912,25.450448989868164,25.0,-0.1382216364145279,-5172.5615234375,52.929969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26220703125,311.4590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.37890625,18000.0,0.0,0.0,0.1154950857162475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855478286743164,0.6855547428131104,-6.937139460205799e-06,0.0,0.0001172128249891,0.0,0.0,54.812286376953125,0.0,0.0,0.0,0.4384879767894745,4.0,0.0,1.0
301560,293.1590881347656,297.1499938964844,293.1499938964844,0.0318036414682865,-1093.0916748046875,304.1508178710937,0.6415396332740784,0.0763296484947204,0.0695148482918739,293.1829833984375,297.1499938964844,293.1499938964844,0.0586192607879638,-1617.9498291015625,304.15313720703125,0.721148669719696,0.1075472086668014,0.1028747260570526,293.16845703125,297.1499938964844,293.1499938964844,0.0626022666692733,-1248.534423828125,304.1517639160156,0.7310277223587036,0.1125117912888526,0.079394407570362,293.17236328125,297.1499938964844,293.1499938964844,0.0748684778809547,-1920.34619140625,304.15203857421875,0.7612082362174988,0.1279446929693222,0.1221121996641159,293.3039245605469,297.1499938964844,293.1499938964844,0.0009288511937484,-352.34503173828125,292.4498291015625,0.5505944490432739,0.050000000745058,0.228818193078041,291.1703491210937,291.1499938964844,271.9132995605469,271.34832763671875,284.0988464355469,293.3040466308594,291.1703186035156,1.0,0.1740237176418304,0.9944923520088196,0.9944923520088196,1.0,1.0,-0.7232932448387146,0.3115020096302032,0.4117912650108337,0.1185313835740089,0.0,0.0,0.6226639151573181,25.44731712341309,25.0,-0.1835896521806717,-5162.26611328125,52.79423141479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615661621094,311.4544372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.970703125,18000.0,0.0,0.0,0.1152778342366218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6826745867729187,0.6826815009117126,-6.913175184308784e-06,0.0,0.0001169923489214,0.0,0.0,54.33677291870117,0.0,0.0,0.0,0.4373447597026825,4.0,0.0,1.0
301620,293.1588439941406,297.1499938964844,293.1499938964844,0.0316513441503047,-1090.519775390625,304.1507873535156,0.6409893035888672,0.0761465281248092,0.0693501532077789,293.1825256347656,297.1499938964844,293.1499938964844,0.0580080971121788,-1606.96044921875,304.1531066894531,0.7195302248001099,0.106807641685009,0.1021743789315223,293.1682434082031,297.1499938964844,293.1499938964844,0.0622588172554969,-1243.8946533203125,304.1517333984375,0.7301186919212341,0.1120877265930175,0.0790980532765388,293.172119140625,297.1499938964844,293.1499938964844,0.0744672939181327,-1912.6756591796875,304.15203857421875,0.7601261138916016,0.1274270266294479,0.1216224431991577,293.3030090332031,297.1499938964844,293.1499938964844,0.0008918578969314,-338.3148193359375,292.39892578125,0.550528347492218,0.050000000745058,0.2288205176591873,291.170166015625,291.1499938964844,271.93377685546875,271.3665771484375,284.10699462890625,293.3031311035156,291.17010498046875,1.0,0.1738086491823196,0.9946536421775818,0.9946536421775818,1.0,1.0,-0.721314549446106,0.3106549084186554,0.4106596112251282,0.1181054562330246,0.0,0.0,0.6199916005134583,25.441490173339844,25.0,-0.288740873336792,-5141.921875,52.52568435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,311.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.021484375,18000.0,0.0,0.0,0.1148429661989212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769962906837463,0.6770032048225403,-6.866077001177473e-06,0.0,0.0001165510111604,0.0,0.0,53.40591812133789,0.0,0.0,0.0,0.4350912868976593,4.0,0.0,1.0
301680,293.1588439941406,297.1499938964844,293.1499938964844,0.0316513441503047,-1090.519775390625,304.1507873535156,0.6409893035888672,0.0761465281248092,0.0693501532077789,293.1825256347656,297.1499938964844,293.1499938964844,0.0580080971121788,-1606.96044921875,304.1531066894531,0.7195302248001099,0.106807641685009,0.1021743789315223,293.1682434082031,297.1499938964844,293.1499938964844,0.0622588172554969,-1243.8946533203125,304.1517333984375,0.7301186919212341,0.1120877265930175,0.0790980532765388,293.172119140625,297.1499938964844,293.1499938964844,0.0744672939181327,-1912.6756591796875,304.15203857421875,0.7601261138916016,0.1274270266294479,0.1216224431991577,293.3030090332031,297.1499938964844,293.1499938964844,0.0008918578969314,-338.3148193359375,292.39892578125,0.550528347492218,0.050000000745058,0.2288205176591873,291.170166015625,291.1499938964844,271.93377685546875,271.3665771484375,284.10699462890625,293.3031311035156,291.17010498046875,1.0,0.1738086491823196,0.9946536421775818,0.9946536421775818,1.0,1.0,-0.721314549446106,0.3106549084186554,0.4106596112251282,0.1181054562330246,0.0,0.0,0.6199916005134583,25.441490173339844,25.0,-0.288740873336792,-5141.921875,52.52568435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,311.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.021484375,18000.0,0.0,0.0,0.1148429661989212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6769962906837463,0.6770032048225403,-6.866077001177473e-06,0.0,0.0001165510111604,0.0,0.0,53.40591812133789,0.0,0.0,0.0,0.4350912868976593,4.0,0.0,1.0
301740,293.1586303710937,297.1499938964844,293.1499938964844,0.0315015241503715,-1087.9869384765625,304.1507873535156,0.6404421329498291,0.0759655833244323,0.0691875368356704,293.1820983886719,297.1499938964844,293.1499938964844,0.0573997348546981,-1596.04931640625,304.153076171875,0.7178964018821716,0.1060724556446075,0.1014783680438995,293.1680603027344,297.1499938964844,293.1499938964844,0.0619172789156436,-1239.287841796875,304.1517333984375,0.7292085289955139,0.1116658672690391,0.0788033232092857,293.1719055175781,297.1499938964844,293.1499938964844,0.0740683302283287,-1905.0574951171875,304.15203857421875,0.7590456008911133,0.1269120126962661,0.1211352944374084,293.3021240234375,297.1499938964844,293.1499938964844,0.0008550303755328,-324.34820556640625,292.3482360839844,0.5504586696624756,0.050000000745058,0.2288229912519455,291.1698913574219,291.1499938964844,271.9540100097656,271.3843078613281,284.1147766113281,293.3022155761719,291.1698303222656,1.0,0.173596054315567,0.9948148727416992,0.9948148727416992,1.0,1.0,-0.7193485498428345,0.3098222017288208,0.4095263481140136,0.1176622286438942,0.0,0.0,0.6173607707023621,25.436153411865234,25.0,-0.4085686802864074,-5121.87890625,52.26043319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,311.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.791015625,18000.0,0.0,0.0,0.1144075170159339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714168787002563,0.6714237332344055,-6.820113412686624e-06,0.0,0.0001161090840469,0.0,0.0,52.502532958984375,0.0,0.0,0.0,0.4328853487968445,4.0,0.0,1.0
301800,293.1586303710937,297.1499938964844,293.1499938964844,0.0315015241503715,-1087.9869384765625,304.1507873535156,0.6404421329498291,0.0759655833244323,0.0691875368356704,293.1820983886719,297.1499938964844,293.1499938964844,0.0573997348546981,-1596.04931640625,304.153076171875,0.7178964018821716,0.1060724556446075,0.1014783680438995,293.1680603027344,297.1499938964844,293.1499938964844,0.0619172789156436,-1239.287841796875,304.1517333984375,0.7292085289955139,0.1116658672690391,0.0788033232092857,293.1719055175781,297.1499938964844,293.1499938964844,0.0740683302283287,-1905.0574951171875,304.15203857421875,0.7590456008911133,0.1269120126962661,0.1211352944374084,293.3021240234375,297.1499938964844,293.1499938964844,0.0008550303755328,-324.34820556640625,292.3482360839844,0.5504586696624756,0.050000000745058,0.2288229912519455,291.1698913574219,291.1499938964844,271.9540100097656,271.3843078613281,284.1147766113281,293.3022155761719,291.1698303222656,1.0,0.173596054315567,0.9948148727416992,0.9948148727416992,1.0,1.0,-0.7193485498428345,0.3098222017288208,0.4095263481140136,0.1176622286438942,0.0,0.0,0.6173607707023621,25.436153411865234,25.0,-0.4085686802864074,-5121.87890625,52.26043319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,311.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.791015625,18000.0,0.0,0.0,0.1144075170159339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714168787002563,0.6714237332344055,-6.820113412686624e-06,0.0,0.0001161090840469,0.0,0.0,52.502532958984375,0.0,0.0,0.0,0.4328853487968445,4.0,0.0,1.0
301860,293.158447265625,297.1499938964844,293.1499938964844,0.0313540883362293,-1085.4918212890625,304.1507568359375,0.6398971080780029,0.075786605477333,0.0690267905592918,293.1816711425781,297.1499938964844,293.1499938964844,0.0567939430475235,-1585.212890625,304.153076171875,0.7162429094314575,0.1053413301706314,0.100786380469799,293.1678771972656,297.1499938964844,293.1499938964844,0.0615775883197784,-1234.71337890625,304.1517333984375,0.7282961010932922,0.1112459897994995,0.0785100683569908,293.17169189453125,297.1499938964844,293.1499938964844,0.0736715495586395,-1897.491455078125,304.1520080566406,0.7579659223556519,0.1263993978500366,0.1206505671143531,293.3012084960937,297.1499938964844,293.1499938964844,0.000818459840957,-310.4799194335937,292.2977600097656,0.5503848791122437,0.050000000745058,0.2288255840539932,291.16949462890625,291.1499938964844,271.9739074707031,271.4014587402344,284.12213134765625,293.3013000488281,291.16943359375,1.0,0.1733858585357666,0.9949819445610046,0.9949819445610046,1.0,1.0,-0.7173945903778076,0.3090051114559173,0.4083894789218902,0.117198146879673,0.0,0.0,0.6147885322570801,25.43132209777832,25.0,-0.5425704121589661,-5102.1904296875,51.998348236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,311.4288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.361328125,18000.0,0.0,0.0,0.1139718294143676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665971577167511,0.6659783720970154,-6.7755668169411365e-06,0.0,0.0001156669241026,0.0,0.0,51.631629943847656,0.0,0.0,0.0,0.4307395219802856,4.0,0.0,1.0
301920,293.158447265625,297.1499938964844,293.1499938964844,0.0313540883362293,-1085.4918212890625,304.1507568359375,0.6398971080780029,0.075786605477333,0.0690267905592918,293.1816711425781,297.1499938964844,293.1499938964844,0.0567939430475235,-1585.212890625,304.153076171875,0.7162429094314575,0.1053413301706314,0.100786380469799,293.1678771972656,297.1499938964844,293.1499938964844,0.0615775883197784,-1234.71337890625,304.1517333984375,0.7282961010932922,0.1112459897994995,0.0785100683569908,293.17169189453125,297.1499938964844,293.1499938964844,0.0736715495586395,-1897.491455078125,304.1520080566406,0.7579659223556519,0.1263993978500366,0.1206505671143531,293.3012084960937,297.1499938964844,293.1499938964844,0.000818459840957,-310.4799194335937,292.2977600097656,0.5503848791122437,0.050000000745058,0.2288255840539932,291.16949462890625,291.1499938964844,271.9739074707031,271.4014587402344,284.12213134765625,293.3013000488281,291.16943359375,1.0,0.1733858585357666,0.9949819445610046,0.9949819445610046,1.0,1.0,-0.7173945903778076,0.3090051114559173,0.4083894789218902,0.117198146879673,0.0,0.0,0.6147885322570801,25.43132209777832,25.0,-0.5425704121589661,-5102.1904296875,51.998348236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,311.4288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.361328125,18000.0,0.0,0.0,0.1139718294143676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665971577167511,0.6659783720970154,-6.7755668169411365e-06,0.0,0.0001156669241026,0.0,0.0,51.631629943847656,0.0,0.0,0.0,0.4307395219802856,4.0,0.0,1.0
301980,293.15826416015625,297.1499938964844,293.1499938964844,0.0312085710465908,-1083.0267333984375,304.1507568359375,0.6393530368804932,0.0756090953946113,0.0688674971461296,293.1813049316406,297.1499938964844,293.1499938964844,0.0561899840831756,-1574.4366455078125,304.1530456542969,0.7145644426345825,0.1046133488416671,0.100097544491291,293.1676940917969,297.1499938964844,293.1499938964844,0.0612392909824848,-1230.1649169921875,304.1517028808594,0.7273801565170288,0.1108276024460792,0.078217938542366,293.1715087890625,297.1499938964844,293.1499938964844,0.073276437819004,-1889.967529296875,304.1520080566406,0.7568861842155457,0.1258886456489563,0.1201677024364471,293.3003234863281,297.1499938964844,293.1499938964844,0.0007820624159649,-296.6778869628906,292.2474670410156,0.5503072142601013,0.050000000745058,0.2288283407688141,291.1690368652344,291.1499938964844,271.9935302734375,271.4179992675781,284.1290283203125,293.3004150390625,291.1689453125,1.0,0.1731776744127273,0.9951489567756652,0.9951489567756652,1.0,1.0,-0.715449869632721,0.3082027435302734,0.4072471261024475,0.1167116984724998,0.0,0.0,0.6122828125953674,25.42694854736328,25.0,-0.6772401332855225,-5082.85546875,51.738990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,311.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.669921875,18000.0,0.0,0.0,0.1135367974638938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606763601303101,0.6606830954551697,-6.732525889674434e-06,0.0,0.0001152254189946,0.0,0.0,50.79473876953125,0.0,0.0,0.0,0.4286600351333618,4.0,0.0,1.0
302040,293.15826416015625,297.1499938964844,293.1499938964844,0.0312085710465908,-1083.0267333984375,304.1507568359375,0.6393530368804932,0.0756090953946113,0.0688674971461296,293.1813049316406,297.1499938964844,293.1499938964844,0.0561899840831756,-1574.4366455078125,304.1530456542969,0.7145644426345825,0.1046133488416671,0.100097544491291,293.1676940917969,297.1499938964844,293.1499938964844,0.0612392909824848,-1230.1649169921875,304.1517028808594,0.7273801565170288,0.1108276024460792,0.078217938542366,293.1715087890625,297.1499938964844,293.1499938964844,0.073276437819004,-1889.967529296875,304.1520080566406,0.7568861842155457,0.1258886456489563,0.1201677024364471,293.3003234863281,297.1499938964844,293.1499938964844,0.0007820624159649,-296.6778869628906,292.2474670410156,0.5503072142601013,0.050000000745058,0.2288283407688141,291.1690368652344,291.1499938964844,271.9935302734375,271.4179992675781,284.1290283203125,293.3004150390625,291.1689453125,1.0,0.1731776744127273,0.9951489567756652,0.9951489567756652,1.0,1.0,-0.715449869632721,0.3082027435302734,0.4072471261024475,0.1167116984724998,0.0,0.0,0.6122828125953674,25.42694854736328,25.0,-0.6772401332855225,-5082.85546875,51.738990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,311.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.669921875,18000.0,0.0,0.0,0.1135367974638938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606763601303101,0.6606830954551697,-6.732525889674434e-06,0.0,0.0001152254189946,0.0,0.0,50.79473876953125,0.0,0.0,0.0,0.4286600351333618,4.0,0.0,1.0
302100,293.1581726074219,297.1499938964844,293.1499938964844,0.0311364959925413,-1081.804931640625,304.1507568359375,0.6390810608863831,0.0755208283662796,0.0687883272767067,293.18115234375,297.1499938964844,293.1499938964844,0.0558886304497718,-1569.0699462890625,304.1530456542969,0.7137143015861511,0.104250431060791,0.0997542217373848,293.1676330566406,297.1499938964844,293.1499938964844,0.0610706359148025,-1227.9000244140625,304.1517028808594,0.7269206047058105,0.1106189116835594,0.0780722498893737,293.1714172363281,297.1499938964844,293.1499938964844,0.0730794891715049,-1886.220947265625,304.1520080566406,0.7563460469245911,0.125633880496025,0.1199269145727157,293.2998962402344,297.1499938964844,293.1499938964844,0.0007639551186002,-289.811767578125,292.2223815917969,0.550266683101654,0.050000000745058,0.2288297712802887,291.16876220703125,291.1499938964844,272.003173828125,271.426025390625,284.1322937011719,293.29998779296875,291.1686706542969,1.0,0.1730743497610092,0.9952325224876404,0.9952325224876404,1.0,1.0,-0.7144807577133179,0.3078072965145111,0.4066734611988067,0.1164593324065208,0.0,0.0,0.6110612154006958,25.424943923950195,25.0,-0.7433925271034241,-5073.33935546875,51.61030578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592163085937,311.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.75390625,18000.0,0.0,0.0,0.1133199706673622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580979228019714,0.6581045985221863,-6.7116698119207285e-06,0.0,0.0001150053649325,0.0,0.0,50.39079284667969,0.0,0.0,0.0,0.427649974822998,4.0,0.0,1.0
302160,293.1581115722656,297.1499938964844,293.1499938964844,0.0310648456215858,-1080.589599609375,304.1507568359375,0.638809084892273,0.0754329487681388,0.0687094628810882,293.1809997558594,297.1499938964844,293.1499938964844,0.0555875599384307,-1563.715087890625,304.1530456542969,0.712855875492096,0.1038881242275238,0.0994115024805069,293.16754150390625,297.1499938964844,293.1499938964844,0.0609022714197635,-1225.640869140625,304.1517028808594,0.726459801197052,0.1104105785489082,0.0779268071055412,293.1713256835937,297.1499938964844,293.1499938964844,0.0728828236460685,-1882.482421875,304.1519775390625,0.7558055520057678,0.1253794580698013,0.1196864619851112,293.2994384765625,297.1499938964844,293.1499938964844,0.0007459031767211,-282.9667663574219,292.1973876953125,0.5502251982688904,0.050000000745058,0.2288312315940857,291.16845703125,291.1499938964844,272.01275634765625,271.43389892578125,284.13543701171875,293.2995300292969,291.1683654785156,1.0,0.1729714572429657,0.995319128036499,0.995319128036499,1.0,1.0,-0.7135134339332581,0.3074156045913696,0.406097799539566,0.116200715303421,0.0,0.0,0.6098617911338806,25.42304992675781,25.0,-0.8044260740280151,-5063.92724609375,51.48223114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,311.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.78515625,18000.0,0.0,0.0,0.1131038665771484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555684208869934,0.655575156211853,-6.691272574244067e-06,0.0,0.0001147860530181,0.0,0.0,49.99676513671875,0.0,0.0,0.0,0.4266606867313385,4.0,0.0,1.0
302220,293.157958984375,297.1499938964844,293.1499938964844,0.0309223607182502,-1078.1707763671875,304.1507263183594,0.6382636427879333,0.0752572119235992,0.0685522034764289,293.1806945800781,297.1499938964844,293.1499938964844,0.0549860373139381,-1553.0362548828125,304.15301513671875,0.7111111283302307,0.1031650081276893,0.0987276211380958,293.1674194335937,297.1499938964844,293.1499938964844,0.0605659037828445,-1221.1326904296875,304.1517028808594,0.7255332469940186,0.1099939122796058,0.0776362344622612,293.1711730957031,297.1499938964844,293.1499938964844,0.0724902004003524,-1875.0264892578125,304.1519775390625,0.7547231316566467,0.1248713657259941,0.1192063838243484,293.2985534667969,297.1499938964844,293.1499938964844,0.0007099629729054,-269.33892822265625,292.1474914550781,0.5501387119293213,0.050000000745058,0.2288342863321304,291.1678161621094,291.1499938964844,272.0315856933594,271.4490966796875,284.1413269042969,293.29864501953125,291.1676940917969,1.0,0.1727669388055801,0.9954923987388612,0.9954923987388612,1.0,1.0,-0.7115827202796936,0.3066429197788238,0.4049397706985473,0.115663968026638,0.0,0.0,0.6075353026390076,25.41962432861328,25.0,-0.9108593463897704,-5045.4248046875,51.22772979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584228515625,311.4053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.732421875,18000.0,0.0,0.0,0.1126748993992805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506690382957458,0.6506757140159607,-6.651945568592055e-06,0.0,0.0001143507033702,0.0,0.0,49.23989486694336,0.0,0.0,0.0,0.4247490763664245,4.0,0.0,1.0
