time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302280,293.157958984375,297.1499938964844,293.1499938964844,0.0309223607182502,-1078.1707763671875,304.1507263183594,0.6382636427879333,0.0752572119235992,0.0685522034764289,293.1806945800781,297.1499938964844,293.1499938964844,0.0549860373139381,-1553.0362548828125,304.15301513671875,0.7111111283302307,0.1031650081276893,0.0987276211380958,293.1674194335937,297.1499938964844,293.1499938964844,0.0605659037828445,-1221.1326904296875,304.1517028808594,0.7255332469940186,0.1099939122796058,0.0776362344622612,293.1711730957031,297.1499938964844,293.1499938964844,0.0724902004003524,-1875.0264892578125,304.1519775390625,0.7547231316566467,0.1248713657259941,0.1192063838243484,293.2985534667969,297.1499938964844,293.1499938964844,0.0007099629729054,-269.33892822265625,292.1474914550781,0.5501387119293213,0.050000000745058,0.2288342863321304,291.1678161621094,291.1499938964844,272.0315856933594,271.4490966796875,284.1413269042969,293.29864501953125,291.1676940917969,1.0,0.1727669388055801,0.9954923987388612,0.9954923987388612,1.0,1.0,-0.7115827202796936,0.3066429197788238,0.4049397706985473,0.115663968026638,0.0,0.0,0.6075353026390076,25.41962432861328,25.0,-0.9108593463897704,-5045.4248046875,51.22772979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584228515625,311.4053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.732421875,18000.0,0.0,0.0,0.1126748993992805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506690382957458,0.6506757140159607,-6.651945568592055e-06,0.0,0.0001143507033702,0.0,0.0,49.23989486694336,0.0,0.0,0.0,0.4247490763664245,4.0,0.0,1.0
302340,293.1578674316406,297.1499938964844,293.1499938964844,0.0307784806936979,-1075.7247314453125,304.1507263183594,0.6377072334289551,0.0750780403614044,0.0683928951621055,293.180419921875,297.1499938964844,293.1499938964844,0.0543847419321537,-1542.3870849609375,304.15301513671875,0.7093221545219421,0.1024433001875877,0.0980452522635459,293.16729736328125,297.1499938964844,293.1499938964844,0.0602274499833583,-1216.60302734375,304.1517028808594,0.7245920896530151,0.1095735654234886,0.0773439556360244,293.1710205078125,297.1499938964844,293.1499938964844,0.0720980688929557,-1867.58984375,304.1519775390625,0.7536365389823914,0.124363899230957,0.1187270507216453,293.2976989746094,297.1499938964844,293.1499938964844,0.000674212409649,-255.78289794921875,292.09783935546875,0.5500465631484985,0.050000000745058,0.2288375496864318,291.1671142578125,291.1499938964844,272.04998779296875,271.46356201171875,284.1466369628906,293.2977905273437,291.1669921875,1.0,0.1725637167692184,0.9956656694412231,0.9956656694412231,1.0,1.0,-0.709650456905365,0.305881530046463,0.4037688970565796,0.1150998994708061,0.0,0.0,0.6053043007850647,25.41685485839844,25.0,-0.9942935109138488,-5027.31787109375,50.97475051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,311.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.546875,18000.0,0.0,0.0,0.1122513115406036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459803581237793,0.6459869742393494,-6.614533504034625e-06,0.0,0.0001139208106906,0.0,0.0,48.52333831787109,0.0,0.0,0.0,0.4229253828525543,4.0,0.0,1.0
302400,293.1578674316406,297.1499938964844,293.1499938964844,0.0307784806936979,-1075.7247314453125,304.1507263183594,0.6377072334289551,0.0750780403614044,0.0683928951621055,293.180419921875,297.1499938964844,293.1499938964844,0.0543847419321537,-1542.3870849609375,304.15301513671875,0.7093221545219421,0.1024433001875877,0.0980452522635459,293.16729736328125,297.1499938964844,293.1499938964844,0.0602274499833583,-1216.60302734375,304.1517028808594,0.7245920896530151,0.1095735654234886,0.0773439556360244,293.1710205078125,297.1499938964844,293.1499938964844,0.0720980688929557,-1867.58984375,304.1519775390625,0.7536365389823914,0.124363899230957,0.1187270507216453,293.2976989746094,297.1499938964844,293.1499938964844,0.000674212409649,-255.78289794921875,292.09783935546875,0.5500465631484985,0.050000000745058,0.2288375496864318,291.1671142578125,291.1499938964844,272.04998779296875,271.46356201171875,284.1466369628906,293.2977905273437,291.1669921875,1.0,0.1725637167692184,0.9956656694412231,0.9956656694412231,1.0,1.0,-0.709650456905365,0.305881530046463,0.4037688970565796,0.1150998994708061,0.0,0.0,0.6053043007850647,25.41685485839844,25.0,-0.9942935109138488,-5027.31787109375,50.97475051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,311.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.546875,18000.0,0.0,0.0,0.1122513115406036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459803581237793,0.6459869742393494,-6.614533504034625e-06,0.0,0.0001139208106906,0.0,0.0,48.52333831787109,0.0,0.0,0.0,0.4229253828525543,4.0,0.0,1.0
302460,293.1526794433594,297.1499938964844,293.1499938964844,0.0313151888549327,-1084.963623046875,304.1495666503906,0.6402421593666077,0.0759353712201118,0.0689733549952507,293.1747741699219,297.1499938964844,293.1499938964844,0.0545050539076328,-1544.6632080078125,304.1517944335937,0.7106316685676575,0.1028259694576263,0.0981805250048637,293.1619873046875,297.1499938964844,293.1499938964844,0.0605738461017608,-1221.35546875,304.1505432128906,0.7263410687446594,0.110221043229103,0.0776381641626358,293.1655578613281,297.1499938964844,293.1499938964844,0.0723734349012374,-1872.982421875,304.1508483886719,0.7552925944328308,0.1249487549066543,0.1190574169158935,293.29052734375,297.1499938964844,293.1499938964844,0.0006530795944854,-247.7890014648437,292.0646057128906,0.5509291291236877,0.050000000745058,0.2288068979978561,291.1649475097656,291.1499938964844,272.06817626953125,271.477294921875,284.147705078125,293.29119873046875,291.1639404296875,1.0,0.1724305003881454,0.9958418011665344,0.9958418011665344,1.0,1.0,-0.7112212181091309,0.3066577911376953,0.4045634269714355,0.1152071356773376,0.0,0.0,0.6034042239189148,25.263601303100582,25.0,-5.500313758850098,-5025.08349609375,50.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25421142578125,311.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.525390625,18000.0,0.0,0.0,0.1118595153093338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416588425636292,0.6416653990745544,-6.579606633749791e-06,0.0,0.0001135231868829,0.0,0.0,47.86587142944336,0.0,0.0,0.0,0.4212509095668793,4.0,0.0,1.0
302520,293.1526794433594,297.1499938964844,293.1499938964844,0.0313151888549327,-1084.963623046875,304.1495666503906,0.6402421593666077,0.0759353712201118,0.0689733549952507,293.1747741699219,297.1499938964844,293.1499938964844,0.0545050539076328,-1544.6632080078125,304.1517944335937,0.7106316685676575,0.1028259694576263,0.0981805250048637,293.1619873046875,297.1499938964844,293.1499938964844,0.0605738461017608,-1221.35546875,304.1505432128906,0.7263410687446594,0.110221043229103,0.0776381641626358,293.1655578613281,297.1499938964844,293.1499938964844,0.0723734349012374,-1872.982421875,304.1508483886719,0.7552925944328308,0.1249487549066543,0.1190574169158935,293.29052734375,297.1499938964844,293.1499938964844,0.0006530795944854,-247.7890014648437,292.0646057128906,0.5509291291236877,0.050000000745058,0.2288068979978561,291.1649475097656,291.1499938964844,272.06817626953125,271.477294921875,284.147705078125,293.29119873046875,291.1639404296875,1.0,0.1724305003881454,0.9958418011665344,0.9958418011665344,1.0,1.0,-0.7112212181091309,0.3066577911376953,0.4045634269714355,0.1152071356773376,0.0,0.0,0.6034042239189148,25.263601303100582,25.0,-5.500313758850098,-5025.08349609375,50.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25421142578125,311.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.525390625,18000.0,0.0,0.0,0.1118595153093338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416588425636292,0.6416653990745544,-6.579606633749791e-06,0.0,0.0001135231868829,0.0,0.0,47.86587142944336,0.0,0.0,0.0,0.4212509095668793,4.0,0.0,1.0
302580,293.1507568359375,297.1499938964844,293.1499938964844,0.031692549586296,-1091.478271484375,304.14910888671875,0.6418295502662659,0.0762618109583854,0.0693499445915222,293.172119140625,297.1499938964844,293.1499938964844,0.0545438081026077,-1545.4949951171875,304.1511535644531,0.7111825346946716,0.1027370765805244,0.098181702196598,293.15972900390625,297.1499938964844,293.1499938964844,0.0608182735741138,-1224.743408203125,304.14996337890625,0.7273526787757874,0.1103818789124488,0.0778121575713157,293.1630859375,297.1499938964844,293.1499938964844,0.0725731402635574,-1876.938720703125,304.1502380371094,0.7562392354011536,0.1250583380460739,0.1192458271980285,293.2850341796875,297.1499938964844,293.1499938964844,0.0006284591509029,-238.5129852294922,292.0244140625,0.55143141746521,0.050000000745058,0.2287895679473877,291.1576843261719,291.1499938964844,272.0863037109375,271.49041748046875,284.1497802734375,293.2855529785156,291.15643310546875,1.0,0.1723483204841613,0.9960179924964904,0.9960179924964904,1.0,1.0,-0.7120891213417053,0.3071163594722748,0.4049727618694305,0.1152011975646019,0.0,0.0,0.6028465032577515,25.17582893371582,25.0,-9.305438041687012,-5022.47607421875,50.99810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,311.3675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4921875,18000.0,0.0,0.0,0.1115541234612464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394216418266296,0.6394281983375549,-6.557446795341093e-06,0.0,0.0001132132601924,0.0,0.0,47.50397109985352,0.0,0.0,0.0,0.4203510284423828,4.0,0.0,1.0
302640,293.1507568359375,297.1499938964844,293.1499938964844,0.031692549586296,-1091.478271484375,304.14910888671875,0.6418295502662659,0.0762618109583854,0.0693499445915222,293.172119140625,297.1499938964844,293.1499938964844,0.0545438081026077,-1545.4949951171875,304.1511535644531,0.7111825346946716,0.1027370765805244,0.098181702196598,293.15972900390625,297.1499938964844,293.1499938964844,0.0608182735741138,-1224.743408203125,304.14996337890625,0.7273526787757874,0.1103818789124488,0.0778121575713157,293.1630859375,297.1499938964844,293.1499938964844,0.0725731402635574,-1876.938720703125,304.1502380371094,0.7562392354011536,0.1250583380460739,0.1192458271980285,293.2850341796875,297.1499938964844,293.1499938964844,0.0006284591509029,-238.5129852294922,292.0244140625,0.55143141746521,0.050000000745058,0.2287895679473877,291.1576843261719,291.1499938964844,272.0863037109375,271.49041748046875,284.1497802734375,293.2855529785156,291.15643310546875,1.0,0.1723483204841613,0.9960179924964904,0.9960179924964904,1.0,1.0,-0.7120891213417053,0.3071163594722748,0.4049727618694305,0.1152011975646019,0.0,0.0,0.6028465032577515,25.17582893371582,25.0,-9.305438041687012,-5022.47607421875,50.99810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,311.3675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4921875,18000.0,0.0,0.0,0.1115541234612464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394216418266296,0.6394281983375549,-6.557446795341093e-06,0.0,0.0001132132601924,0.0,0.0,47.50397109985352,0.0,0.0,0.0,0.4203510284423828,4.0,0.0,1.0
302700,293.1502990722656,297.1499938964844,293.1499938964844,0.0317917466163635,-1093.2000732421875,304.1490783691406,0.642183244228363,0.0763435214757919,0.0694415271282196,293.17138671875,297.1499938964844,293.1499938964844,0.054468672722578,-1544.2120361328125,304.1510925292969,0.711015522480011,0.1026001051068306,0.0980754494667053,293.1591186523437,297.1499938964844,293.1499938964844,0.0608529858291149,-1225.245361328125,304.14990234375,0.7274754047393799,0.1103772148489952,0.0778243318200111,293.1624450683594,297.1499938964844,293.1499938964844,0.0725859925150871,-1877.235595703125,304.1501770019531,0.7563121318817139,0.1250224858522415,0.1192345842719078,293.2828369140625,297.1499938964844,293.1499938964844,0.0006157254683785,-233.70913696289065,292.0037536621094,0.551517903804779,0.050000000745058,0.2287866026163101,291.1542663574219,291.1499938964844,272.0953674316406,271.4967346191406,284.1512756347656,293.2832946777344,291.1531982421875,1.0,0.1723121553659439,0.9961060881614684,0.9961060881614684,1.0,1.0,-0.7120691537857056,0.3071456849575043,0.4049234390258789,0.1151128113269805,0.0,0.0,0.602915346622467,25.15838432312012,25.0,-8.990036964416504,-5020.62890625,50.974403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,311.361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5703125,18000.0,0.0,0.0,0.1114326938986778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639197051525116,0.6392036080360413,-6.553458661073819e-06,0.0,0.0001130900200223,0.0,0.0,47.4575080871582,0.0,0.0,0.0,0.4202394187450409,4.0,0.0,1.0
302760,293.1499938964844,297.1499938964844,293.1499938964844,0.0318601131439209,-1094.3883056640625,304.1491394042969,0.6423932313919067,0.0763975828886032,0.0695024132728576,293.1708984375,297.1499938964844,293.1499938964844,0.0543548949062824,-1542.2301025390625,304.1510925292969,0.7106881141662598,0.1024282723665237,0.0979292318224906,293.1587219238281,297.1499938964844,293.1499938964844,0.0608533024787902,-1225.2744140625,304.1499328613281,0.7274649143218994,0.1103410795331001,0.0778100043535232,293.1619873046875,297.1499938964844,293.1499938964844,0.0725631862878799,-1876.837646484375,304.1501770019531,0.7562427520751953,0.1249529272317886,0.119184598326683,293.2809143066406,297.1499938964844,293.1499938964844,0.0006027275230735,-228.79823303222656,291.9832763671875,0.551548421382904,0.050000000745058,0.2287855595350265,291.1514892578125,291.1499938964844,272.1044311523437,271.5028991699219,284.1529846191406,293.28131103515625,291.1506652832031,1.0,0.1722768545150756,0.9961769580841064,0.9961769580841064,1.0,1.0,-0.7118883728981018,0.3071033656597137,0.4047849774360657,0.1149952858686447,0.0,0.0,0.6031040549278259,25.14984703063965,25.0,-7.858355522155762,-5018.63671875,50.940731048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2318420410156,311.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.17578125,18000.0,0.0,0.0,0.1113306358456611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6393293738365173,0.6393359303474426,-6.552813829330262e-06,0.0,0.0001129864394897,0.0,0.0,47.46752548217773,0.0,0.0,0.0,0.4202707707881927,4.0,0.0,1.0
302820,293.1497497558594,297.1499938964844,293.1499938964844,0.0319351442158222,-1095.690673828125,304.1492919921875,0.642548680305481,0.0764496326446533,0.0695662498474121,293.1703186035156,297.1499938964844,293.1499938964844,0.054049301892519,-1536.852783203125,304.1512451171875,0.7097316980361938,0.1020169332623481,0.0975614413619041,293.1582946777344,297.1499938964844,293.1499938964844,0.0607819221913814,-1224.3385009765625,304.15008544921875,0.727195143699646,0.1102041527628898,0.0777296051383018,293.1614990234375,297.1499938964844,293.1499938964844,0.0724449008703231,-1874.62109375,304.1503295898437,0.7558441758155823,0.124748408794403,0.1190118268132209,293.2778015136719,297.1499938964844,293.1499938964844,0.0005760163767263,-218.6856842041016,291.9432373046875,0.5515111684799194,0.050000000745058,0.2287868559360504,291.1479187011719,291.1499938964844,272.1224975585937,271.51483154296875,284.1569519042969,293.278076171875,291.1475524902344,1.0,0.1722050905227661,0.9963186979293824,0.9963186979293824,1.0,1.0,-0.7112213373184204,0.3068815767765045,0.4043397903442383,0.1147089302539825,0.0,0.0,0.6036443710327148,25.14826393127441,25.0,-4.513261795043945,-5014.21728515625,50.85280227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171630859375,311.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1111795008182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401893496513367,0.640195906162262,-6.5576041379245e-06,0.0,0.0001128330550272,0.0,0.0,47.58476257324219,0.0,0.0,0.0,0.4205783903598785,4.0,0.0,1.0
302880,293.1497497558594,297.1499938964844,293.1499938964844,0.0319351442158222,-1095.690673828125,304.1492919921875,0.642548680305481,0.0764496326446533,0.0695662498474121,293.1703186035156,297.1499938964844,293.1499938964844,0.054049301892519,-1536.852783203125,304.1512451171875,0.7097316980361938,0.1020169332623481,0.0975614413619041,293.1582946777344,297.1499938964844,293.1499938964844,0.0607819221913814,-1224.3385009765625,304.15008544921875,0.727195143699646,0.1102041527628898,0.0777296051383018,293.1614990234375,297.1499938964844,293.1499938964844,0.0724449008703231,-1874.62109375,304.1503295898437,0.7558441758155823,0.124748408794403,0.1190118268132209,293.2778015136719,297.1499938964844,293.1499938964844,0.0005760163767263,-218.6856842041016,291.9432373046875,0.5515111684799194,0.050000000745058,0.2287868559360504,291.1479187011719,291.1499938964844,272.1224975585937,271.51483154296875,284.1569519042969,293.278076171875,291.1475524902344,1.0,0.1722050905227661,0.9963186979293824,0.9963186979293824,1.0,1.0,-0.7112213373184204,0.3068815767765045,0.4043397903442383,0.1147089302539825,0.0,0.0,0.6036443710327148,25.14826393127441,25.0,-4.513261795043945,-5014.21728515625,50.85280227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171630859375,311.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1111795008182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401893496513367,0.640195906162262,-6.5576041379245e-06,0.0,0.0001128330550272,0.0,0.0,47.58476257324219,0.0,0.0,0.0,0.4205783903598785,4.0,0.0,1.0
302940,293.1498107910156,297.1499938964844,293.1499938964844,0.0319479070603847,-1095.9049072265625,304.1495056152344,0.6424669027328491,0.0764452889561653,0.0695746541023254,293.17010498046875,297.1499938964844,293.1499938964844,0.0536698400974273,-1530.137939453125,304.1514587402344,0.7085086703300476,0.1015445664525032,0.0971278622746467,293.15826416015625,297.1499938964844,293.1499938964844,0.0606368035078048,-1222.383056640625,304.1502990722656,0.7267038226127625,0.1100025922060012,0.0775996223092079,293.161376953125,297.1499938964844,293.1499938964844,0.0722566097974777,-1871.0328369140625,304.1505432128906,0.755228579044342,0.1244844049215316,0.1187752038240432,293.2754211425781,297.1499938964844,293.1499938964844,0.0005491283372975,-208.2756500244141,291.9046630859375,0.5513970255851746,0.050000000745058,0.2287908047437667,291.14697265625,291.1499938964844,272.1405334472656,271.52618408203125,284.1615600585937,293.2756652832031,291.14703369140625,1.0,0.1721279323101043,0.9964603781700134,0.9964603781700134,1.0,1.0,-0.7102758884429932,0.3065330386161804,0.4037428498268127,0.1143798977136612,0.0,0.0,0.6041361093521118,25.158567428588867,25.0,-0.957897126674652,-5008.85009765625,50.74350357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20220947265625,311.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.658203125,18000.0,0.0,0.0,0.1110913082957267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412488222122192,0.6412554383277893,-6.5655881371640135e-06,0.0,0.0001127435607486,0.0,0.0,47.74155044555664,0.0,0.0,0.0,0.4209801852703094,4.0,0.0,1.0
303000,293.1498107910156,297.1499938964844,293.1499938964844,0.0319479070603847,-1095.9049072265625,304.1495056152344,0.6424669027328491,0.0764452889561653,0.0695746541023254,293.17010498046875,297.1499938964844,293.1499938964844,0.0536698400974273,-1530.137939453125,304.1514587402344,0.7085086703300476,0.1015445664525032,0.0971278622746467,293.15826416015625,297.1499938964844,293.1499938964844,0.0606368035078048,-1222.383056640625,304.1502990722656,0.7267038226127625,0.1100025922060012,0.0775996223092079,293.161376953125,297.1499938964844,293.1499938964844,0.0722566097974777,-1871.0328369140625,304.1505432128906,0.755228579044342,0.1244844049215316,0.1187752038240432,293.2754211425781,297.1499938964844,293.1499938964844,0.0005491283372975,-208.2756500244141,291.9046630859375,0.5513970255851746,0.050000000745058,0.2287908047437667,291.14697265625,291.1499938964844,272.1405334472656,271.52618408203125,284.1615600585937,293.2756652832031,291.14703369140625,1.0,0.1721279323101043,0.9964603781700134,0.9964603781700134,1.0,1.0,-0.7102758884429932,0.3065330386161804,0.4037428498268127,0.1143798977136612,0.0,0.0,0.6041361093521118,25.158567428588867,25.0,-0.957897126674652,-5008.85009765625,50.74350357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20220947265625,311.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.658203125,18000.0,0.0,0.0,0.1110913082957267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412488222122192,0.6412554383277893,-6.5655881371640135e-06,0.0,0.0001127435607486,0.0,0.0,47.74155044555664,0.0,0.0,0.0,0.4209801852703094,4.0,0.0,1.0
303060,293.1500549316406,297.1499938964844,293.1499938964844,0.0319150574505329,-1095.32177734375,304.14971923828125,0.6422315835952759,0.0763994455337524,0.0695434361696243,293.1701354980469,297.1499938964844,293.1499938964844,0.0532414279878139,-1522.542724609375,304.15167236328125,0.7071231007575989,0.1010331958532333,0.0966537371277809,293.158447265625,297.1499938964844,293.1499938964844,0.0604375898838043,-1219.6822509765625,304.1505126953125,0.7260714173316956,0.1097538024187088,0.0774345248937606,293.16143798828125,297.1499938964844,293.1499938964844,0.0720209553837776,-1866.518310546875,304.1507568359375,0.7544887661933899,0.1241816207766532,0.1184985265135765,293.2735900878906,297.1499938964844,293.1499938964844,0.0005291668348945,-197.9783477783203,291.8673400878906,0.5512447953224182,0.050000000745058,0.2287960648536682,291.14813232421875,291.1499938964844,272.1584777832031,271.5370483398437,284.1666259765625,293.2737731933594,291.14849853515625,1.0,0.1720428317785263,0.9966214299201964,0.9966214299201964,1.0,1.0,-0.7091456055641174,0.3060993552207947,0.4030462205410003,0.114026091992855,0.0,0.0,0.6043215990066528,25.17447853088379,25.0,1.953580498695373,-5002.05126953125,50.61741638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,311.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83984375,18000.0,0.0,0.0,0.111047975718975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418939232826233,0.6419005393981934,-6.571559879375855e-06,0.0,0.0001126995848608,0.0,0.0,47.8436279296875,0.0,0.0,0.0,0.4212348759174347,4.0,0.0,1.0
303120,293.1500549316406,297.1499938964844,293.1499938964844,0.0319150574505329,-1095.32177734375,304.14971923828125,0.6422315835952759,0.0763994455337524,0.0695434361696243,293.1701354980469,297.1499938964844,293.1499938964844,0.0532414279878139,-1522.542724609375,304.15167236328125,0.7071231007575989,0.1010331958532333,0.0966537371277809,293.158447265625,297.1499938964844,293.1499938964844,0.0604375898838043,-1219.6822509765625,304.1505126953125,0.7260714173316956,0.1097538024187088,0.0774345248937606,293.16143798828125,297.1499938964844,293.1499938964844,0.0720209553837776,-1866.518310546875,304.1507568359375,0.7544887661933899,0.1241816207766532,0.1184985265135765,293.2735900878906,297.1499938964844,293.1499938964844,0.0005291668348945,-197.9783477783203,291.8673400878906,0.5512447953224182,0.050000000745058,0.2287960648536682,291.14813232421875,291.1499938964844,272.1584777832031,271.5370483398437,284.1666259765625,293.2737731933594,291.14849853515625,1.0,0.1720428317785263,0.9966214299201964,0.9966214299201964,1.0,1.0,-0.7091456055641174,0.3060993552207947,0.4030462205410003,0.114026091992855,0.0,0.0,0.6043215990066528,25.17447853088379,25.0,1.953580498695373,-5002.05126953125,50.61741638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,311.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83984375,18000.0,0.0,0.0,0.111047975718975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418939232826233,0.6419005393981934,-6.571559879375855e-06,0.0,0.0001126995848608,0.0,0.0,47.8436279296875,0.0,0.0,0.0,0.4212348759174347,4.0,0.0,1.0
303180,293.15045166015625,297.1499938964844,293.1499938964844,0.0318469740450382,-1094.125732421875,304.1499328613281,0.6418845057487488,0.076320432126522,0.0694808438420295,293.1702880859375,297.1499938964844,293.1499938964844,0.0527780093252658,-1514.3270263671875,304.1518859863281,0.7056339383125305,0.1004932448267936,0.0961506143212318,293.1588134765625,297.1499938964844,293.1499938964844,0.0601965896785259,-1216.4110107421875,304.1507568359375,0.7253366112709045,0.1094669997692108,0.0772415399551391,293.1616516113281,297.1499938964844,293.1499938964844,0.0717511251568794,-1861.3414306640625,304.15093994140625,0.7536675333976746,0.1238498613238334,0.1181925982236862,293.27215576171875,297.1499938964844,293.1499938964844,0.0005136536783538,-186.852783203125,291.8309326171875,0.5510727167129517,0.050000000745058,0.2288020253181457,291.1507568359375,291.1499938964844,272.1763916015625,271.54742431640625,284.1720275878906,293.2723083496094,291.1512756347656,1.0,0.1719485819339752,0.9967824816703796,0.9967824816703796,1.0,1.0,-0.7078750133514404,0.3056008517742157,0.4022741913795471,0.1136534363031387,0.0,0.0,0.6040534973144531,25.19302749633789,25.0,3.915867328643799,-4993.5244140625,50.47677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17742919921875,311.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1110287830233573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417349576950073,0.6417415142059326,-6.572047368536005e-06,0.0,0.0001126800998463,0.0,0.0,47.82985305786133,0.0,0.0,0.0,0.4211877286434173,4.0,0.0,1.0
303240,293.15045166015625,297.1499938964844,293.1499938964844,0.0318469740450382,-1094.125732421875,304.1499328613281,0.6418845057487488,0.076320432126522,0.0694808438420295,293.1702880859375,297.1499938964844,293.1499938964844,0.0527780093252658,-1514.3270263671875,304.1518859863281,0.7056339383125305,0.1004932448267936,0.0961506143212318,293.1588134765625,297.1499938964844,293.1499938964844,0.0601965896785259,-1216.4110107421875,304.1507568359375,0.7253366112709045,0.1094669997692108,0.0772415399551391,293.1616516113281,297.1499938964844,293.1499938964844,0.0717511251568794,-1861.3414306640625,304.15093994140625,0.7536675333976746,0.1238498613238334,0.1181925982236862,293.27215576171875,297.1499938964844,293.1499938964844,0.0005136536783538,-186.852783203125,291.8309326171875,0.5510727167129517,0.050000000745058,0.2288020253181457,291.1507568359375,291.1499938964844,272.1763916015625,271.54742431640625,284.1720275878906,293.2723083496094,291.1512756347656,1.0,0.1719485819339752,0.9967824816703796,0.9967824816703796,1.0,1.0,-0.7078750133514404,0.3056008517742157,0.4022741913795471,0.1136534363031387,0.0,0.0,0.6040534973144531,25.19302749633789,25.0,3.915867328643799,-4993.5244140625,50.47677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17742919921875,311.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1110287830233573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417349576950073,0.6417415142059326,-6.572047368536005e-06,0.0,0.0001126800998463,0.0,0.0,47.82985305786133,0.0,0.0,0.0,0.4211877286434173,4.0,0.0,1.0
303300,293.1506652832031,297.1499938964844,293.1499938964844,0.0318022295832634,-1093.3426513671875,304.1500244140625,0.6416775584220886,0.0762702822685241,0.0694395303726196,293.1703796386719,297.1499938964844,293.1499938964844,0.0525362081825733,-1510.043701171875,304.1519775390625,0.7048593759536743,0.1002144962549209,0.0958902612328529,293.1590576171875,297.1499938964844,293.1499938964844,0.0600633583962917,-1214.603515625,304.1508483886719,0.724938154220581,0.1093112528324127,0.0771360471844673,293.16180419921875,297.1499938964844,293.1499938964844,0.0716063678264617,-1858.56494140625,304.1510314941406,0.7532342076301575,0.1236749365925788,0.1180306151509285,293.27154541015625,297.1499938964844,293.1499938964844,0.0005070716142654,-181.391830444336,291.8129577636719,0.5509825944900513,0.050000000745058,0.2288051545619964,291.15240478515625,291.1499938964844,272.185302734375,271.55242919921875,284.1748046875,293.27166748046875,291.1529846191406,1.0,0.1718978434801101,0.9968630075454712,0.9968630075454712,1.0,1.0,-0.7071957588195801,0.3053316473960876,0.4018641114234924,0.1134604066610336,0.0,0.0,0.6037260293960571,25.20273780822754,25.0,4.528619766235352,-4988.57958984375,50.40146255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,311.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.021484375,18000.0,0.0,0.0,0.1110213324427604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412818431854248,0.6412884593009949,-6.569545348611428e-06,0.0,0.0001126725401263,0.0,0.0,47.76799774169922,0.0,0.0,0.0,0.4210219085216522,4.0,0.0,1.0
303360,293.1509094238281,297.1499938964844,293.1499938964844,0.0317515172064304,-1092.4573974609375,304.1501159667969,0.6414517164230347,0.0762139111757278,0.0693923234939575,293.1705017089844,297.1499938964844,293.1499938964844,0.0522889904677867,-1505.6683349609375,304.1520690917969,0.704068124294281,0.0999306887388229,0.0956248417496681,293.1593017578125,297.1499938964844,293.1499938964844,0.0599230043590068,-1212.7012939453125,304.15093994140625,0.7245217561721802,0.1091481372714042,0.0770251750946044,293.1619567871094,297.1499938964844,293.1499938964844,0.0714563876390457,-1855.6900634765625,304.151123046875,0.7527886033058167,0.1234947368502616,0.1178633868694305,293.27099609375,297.1499938964844,293.1499938964844,0.000500857073348,-175.9237823486328,291.7950134277344,0.5508908629417419,0.050000000745058,0.2288083285093307,291.1541442871094,291.1499938964844,272.1941833496094,271.55731201171875,284.1776123046875,293.2711181640625,291.15478515625,1.0,0.1718446761369705,0.9969483017921448,0.9969483017921448,1.0,1.0,-0.7064906358718872,0.3050510883331299,0.4014395475387573,0.1132627576589584,0.0,0.0,0.603267252445221,25.21253776550293,25.0,4.915290355682373,-4983.19287109375,50.32304382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,311.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.77734375,18000.0,0.0,0.0,0.1110115572810173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6405637860298157,0.640570342540741,-6.565031526406528e-06,0.0,0.0001126626157201,0.0,0.0,47.66687774658203,0.0,0.0,0.0,0.4207546412944793,4.0,0.0,1.0
303420,293.15142822265625,297.1499938964844,293.1499938964844,0.0316356942057609,-1090.44189453125,304.1502685546875,0.6409536004066467,0.0760850310325622,0.0692827776074409,293.1708068847656,297.1499938964844,293.1499938964844,0.0517819076776504,-1496.70849609375,304.1522216796875,0.7024441361427307,0.0993501245975494,0.0950811654329299,293.1598205566406,297.1499938964844,293.1499938964844,0.059624932706356,-1208.6689453125,304.151123046875,0.7236436605453491,0.1088025495409965,0.0767893940210342,293.16229248046875,297.1499938964844,293.1499938964844,0.0711443424224853,-1849.717529296875,304.1512756347656,0.7518682479858398,0.1231206879019737,0.1175154522061348,293.2700500488281,297.1499938964844,293.1499938964844,0.0004890888812951,-164.9712677001953,291.7591552734375,0.5507053136825562,0.050000000745058,0.2288147807121276,291.15777587890625,291.1499938964844,272.2119445800781,271.5668334960937,284.18328857421875,293.2701416015625,291.15838623046875,1.0,0.1717313677072525,0.9971190094947816,0.9971190094947816,1.0,1.0,-0.7050138711929321,0.3044618964195251,0.4005520045757293,0.1128525659441948,0.0,0.0,0.6019850373268127,25.231992721557617,25.0,5.129480361938477,-4971.2275390625,50.157833099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,311.30523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.24609375,18000.0,0.0,0.0,0.110975258052349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383683681488037,0.638374924659729,-6.550122634507716e-06,0.0,0.0001126257848227,0.0,0.0,47.35212707519531,0.0,0.0,0.0,0.4199285805225372,4.0,0.0,1.0
303480,293.15142822265625,297.1499938964844,293.1499938964844,0.0316356942057609,-1090.44189453125,304.1502685546875,0.6409536004066467,0.0760850310325622,0.0692827776074409,293.1708068847656,297.1499938964844,293.1499938964844,0.0517819076776504,-1496.70849609375,304.1522216796875,0.7024441361427307,0.0993501245975494,0.0950811654329299,293.1598205566406,297.1499938964844,293.1499938964844,0.059624932706356,-1208.6689453125,304.151123046875,0.7236436605453491,0.1088025495409965,0.0767893940210342,293.16229248046875,297.1499938964844,293.1499938964844,0.0711443424224853,-1849.717529296875,304.1512756347656,0.7518682479858398,0.1231206879019737,0.1175154522061348,293.2700500488281,297.1499938964844,293.1499938964844,0.0004890888812951,-164.9712677001953,291.7591552734375,0.5507053136825562,0.050000000745058,0.2288147807121276,291.15777587890625,291.1499938964844,272.2119445800781,271.5668334960937,284.18328857421875,293.2701416015625,291.15838623046875,1.0,0.1717313677072525,0.9971190094947816,0.9971190094947816,1.0,1.0,-0.7050138711929321,0.3044618964195251,0.4005520045757293,0.1128525659441948,0.0,0.0,0.6019850373268127,25.231992721557617,25.0,5.129480361938477,-4971.2275390625,50.157833099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,311.30523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.24609375,18000.0,0.0,0.0,0.110975258052349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383683681488037,0.638374924659729,-6.550122634507716e-06,0.0,0.0001126257848227,0.0,0.0,47.35212707519531,0.0,0.0,0.0,0.4199285805225372,4.0,0.0,1.0
303540,293.1519775390625,297.1499938964844,293.1499938964844,0.0315040834248065,-1088.1610107421875,304.150390625,0.6404023170471191,0.0759370177984237,0.069155253469944,293.171142578125,297.1499938964844,293.1499938964844,0.0512615144252777,-1487.5367431640625,304.15234375,0.7007722854614258,0.0987542644143104,0.0945223346352577,293.1604309082031,297.1499938964844,293.1499938964844,0.0593075864017009,-1204.3885498046875,304.1512756347656,0.722711443901062,0.1084334626793861,0.0765365809202194,293.1626892089844,297.1499938964844,293.1499938964844,0.0708198249340057,-1843.52197265625,304.1513977050781,0.7509154677391052,0.1227302849292755,0.1171514019370079,293.2692565917969,297.1499938964844,293.1499938964844,0.0004777838476002,-154.0210418701172,291.7230529785156,0.5505193471908569,0.050000000745058,0.2288212776184082,291.16119384765625,291.1499938964844,272.2295837402344,271.575927734375,284.1889038085937,293.26934814453125,291.1617431640625,1.0,0.1716088652610778,0.9972896575927734,0.9972896575927734,1.0,1.0,-0.7034576535224915,0.3038414716720581,0.3996161818504333,0.1124192550778389,0.0,0.0,0.6002565622329712,25.250810623168945,25.0,4.7636027336120605,-4957.84619140625,49.98217391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671447753906,311.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.853515625,18000.0,0.0,0.0,0.1109019964933395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352171301841736,0.6352236270904541,-6.527697678393452e-06,0.0,0.0001125514318118,0.0,0.0,46.89664459228516,0.0,0.0,0.0,0.4187354445457458,4.0,0.0,1.0
303600,293.1519775390625,297.1499938964844,293.1499938964844,0.0315040834248065,-1088.1610107421875,304.150390625,0.6404023170471191,0.0759370177984237,0.069155253469944,293.171142578125,297.1499938964844,293.1499938964844,0.0512615144252777,-1487.5367431640625,304.15234375,0.7007722854614258,0.0987542644143104,0.0945223346352577,293.1604309082031,297.1499938964844,293.1499938964844,0.0593075864017009,-1204.3885498046875,304.1512756347656,0.722711443901062,0.1084334626793861,0.0765365809202194,293.1626892089844,297.1499938964844,293.1499938964844,0.0708198249340057,-1843.52197265625,304.1513977050781,0.7509154677391052,0.1227302849292755,0.1171514019370079,293.2692565917969,297.1499938964844,293.1499938964844,0.0004777838476002,-154.0210418701172,291.7230529785156,0.5505193471908569,0.050000000745058,0.2288212776184082,291.16119384765625,291.1499938964844,272.2295837402344,271.575927734375,284.1889038085937,293.26934814453125,291.1617431640625,1.0,0.1716088652610778,0.9972896575927734,0.9972896575927734,1.0,1.0,-0.7034576535224915,0.3038414716720581,0.3996161818504333,0.1124192550778389,0.0,0.0,0.6002565622329712,25.250810623168945,25.0,4.7636027336120605,-4957.84619140625,49.98217391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671447753906,311.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.853515625,18000.0,0.0,0.0,0.1109019964933395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352171301841736,0.6352236270904541,-6.527697678393452e-06,0.0,0.0001125514318118,0.0,0.0,46.89664459228516,0.0,0.0,0.0,0.4187354445457458,4.0,0.0,1.0
303660,293.1525573730469,297.1499938964844,293.1499938964844,0.0313604772090911,-1085.6810302734375,304.1505126953125,0.6398083567619324,0.0757728442549705,0.0690125599503517,293.1715087890625,297.1499938964844,293.1499938964844,0.050731498748064,-1478.2216796875,304.1524353027344,0.6990610361099243,0.0981455519795417,0.0939507856965065,293.1610412597656,297.1499938964844,293.1499938964844,0.0589751973748207,-1199.9197998046875,304.1513977050781,0.7217326164245605,0.1080439537763595,0.0762689784169197,293.1630859375,297.1499938964844,293.1499938964844,0.0704865306615829,-1837.1768798828125,304.1514892578125,0.7499373555183411,0.1223258227109909,0.1167735382914543,293.2685546875,297.1499938964844,293.1499938964844,0.0004666290769819,-143.084716796875,291.6865234375,0.5503349304199219,0.050000000745058,0.2288277149200439,291.16412353515625,291.1499938964844,272.2471008300781,271.5846862792969,284.1943664550781,293.26861572265625,291.1645812988281,1.0,0.171477660536766,0.9974671602249146,0.9974671602249146,1.0,1.0,-0.7018335461616516,0.303197294473648,0.3986362814903259,0.1119600087404251,0.0,0.0,0.5981652140617371,25.268630981445312,25.0,4.034990310668945,-4943.33447265625,49.79719924926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718139648437,311.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.95703125,18000.0,0.0,0.0,0.1107780635356903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312648057937622,0.6312713027000427,-6.498908533103531e-06,0.0,0.0001124256523326,0.0,0.0,46.32533264160156,0.0,0.0,0.0,0.4172354936599731,4.0,0.0,1.0
303720,293.1525573730469,297.1499938964844,293.1499938964844,0.0313604772090911,-1085.6810302734375,304.1505126953125,0.6398083567619324,0.0757728442549705,0.0690125599503517,293.1715087890625,297.1499938964844,293.1499938964844,0.050731498748064,-1478.2216796875,304.1524353027344,0.6990610361099243,0.0981455519795417,0.0939507856965065,293.1610412597656,297.1499938964844,293.1499938964844,0.0589751973748207,-1199.9197998046875,304.1513977050781,0.7217326164245605,0.1080439537763595,0.0762689784169197,293.1630859375,297.1499938964844,293.1499938964844,0.0704865306615829,-1837.1768798828125,304.1514892578125,0.7499373555183411,0.1223258227109909,0.1167735382914543,293.2685546875,297.1499938964844,293.1499938964844,0.0004666290769819,-143.084716796875,291.6865234375,0.5503349304199219,0.050000000745058,0.2288277149200439,291.16412353515625,291.1499938964844,272.2471008300781,271.5846862792969,284.1943664550781,293.26861572265625,291.1645812988281,1.0,0.171477660536766,0.9974671602249146,0.9974671602249146,1.0,1.0,-0.7018335461616516,0.303197294473648,0.3986362814903259,0.1119600087404251,0.0,0.0,0.5981652140617371,25.268630981445312,25.0,4.034990310668945,-4943.33447265625,49.79719924926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718139648437,311.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.95703125,18000.0,0.0,0.0,0.1107780635356903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312648057937622,0.6312713027000427,-6.498908533103531e-06,0.0,0.0001124256523326,0.0,0.0,46.32533264160156,0.0,0.0,0.0,0.4172354936599731,4.0,0.0,1.0
303780,293.1531066894531,297.1499938964844,293.1499938964844,0.031207650899887,-1083.050048828125,304.15057373046875,0.6391797661781311,0.0755949914455413,0.0688570514321327,293.171875,297.1499938964844,293.1499938964844,0.0501944236457347,-1468.8096923828125,304.15252685546875,0.6973168849945068,0.0975260585546493,0.0933685526251792,293.16168212890625,297.1499938964844,293.1499938964844,0.0586308315396308,-1195.3056640625,304.1515197753906,0.7207129001617432,0.1076367124915123,0.0759885236620903,293.1635131835937,297.1499938964844,293.1499938964844,0.0701469108462333,-1830.7308349609373,304.15155029296875,0.7489391565322876,0.1219092234969139,0.1163837537169456,293.2679138183594,297.1499938964844,293.1499938964844,0.0004554216575343,-132.16468811035156,291.6495056152344,0.5501533150672913,0.050000000745058,0.2288340777158737,291.1664733886719,291.1499938964844,272.2645568847656,271.5931091308594,284.1996154785156,293.2679748535156,291.16680908203125,1.0,0.1713383942842483,0.9976447224617004,0.9976447224617004,1.0,1.0,-0.7001514434814453,0.302534818649292,0.3976166248321533,0.1114736348390579,0.0,0.0,0.5958053469657898,25.28525733947754,25.0,3.1305277347564697,-4927.9765625,49.60399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798400878906,311.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.28125,18000.0,0.0,0.0,0.1105951070785522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267034411430359,0.6267099380493164,-6.465268143074354e-06,0.0,0.0001122399698942,0.0,0.0,45.66886138916016,0.0,0.0,0.0,0.4155039489269256,4.0,0.0,1.0
303840,293.1531066894531,297.1499938964844,293.1499938964844,0.031207650899887,-1083.050048828125,304.15057373046875,0.6391797661781311,0.0755949914455413,0.0688570514321327,293.171875,297.1499938964844,293.1499938964844,0.0501944236457347,-1468.8096923828125,304.15252685546875,0.6973168849945068,0.0975260585546493,0.0933685526251792,293.16168212890625,297.1499938964844,293.1499938964844,0.0586308315396308,-1195.3056640625,304.1515197753906,0.7207129001617432,0.1076367124915123,0.0759885236620903,293.1635131835937,297.1499938964844,293.1499938964844,0.0701469108462333,-1830.7308349609373,304.15155029296875,0.7489391565322876,0.1219092234969139,0.1163837537169456,293.2679138183594,297.1499938964844,293.1499938964844,0.0004554216575343,-132.16468811035156,291.6495056152344,0.5501533150672913,0.050000000745058,0.2288340777158737,291.1664733886719,291.1499938964844,272.2645568847656,271.5931091308594,284.1996154785156,293.2679748535156,291.16680908203125,1.0,0.1713383942842483,0.9976447224617004,0.9976447224617004,1.0,1.0,-0.7001514434814453,0.302534818649292,0.3976166248321533,0.1114736348390579,0.0,0.0,0.5958053469657898,25.28525733947754,25.0,3.1305277347564697,-4927.9765625,49.60399627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798400878906,311.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.28125,18000.0,0.0,0.0,0.1105951070785522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267034411430359,0.6267099380493164,-6.465268143074354e-06,0.0,0.0001122399698942,0.0,0.0,45.66886138916016,0.0,0.0,0.0,0.4155039489269256,4.0,0.0,1.0
303900,293.15338134765625,297.1499938964844,293.1499938964844,0.0311282984912395,-1081.6866455078125,304.150634765625,0.6388540863990784,0.0755013898015022,0.0687749311327934,293.17205810546875,297.1499938964844,293.1499938964844,0.0499237217009067,-1464.075927734375,304.1525573730469,0.6964339017868042,0.0972126722335815,0.0930738449096679,293.1619873046875,297.1499938964844,293.1499938964844,0.0584547109901905,-1192.95166015625,304.15155029296875,0.7201887369155884,0.1074269413948059,0.0758438557386398,293.1637268066406,297.1499938964844,293.1499938964844,0.069975160062313,-1827.478271484375,304.1515808105469,0.748433530330658,0.1216967180371284,0.1161847487092018,293.2676086425781,297.1499938964844,293.1499938964844,0.0004497572372201,-126.71647644042967,291.6307678222656,0.5500639081001282,0.050000000745058,0.2288372218608856,291.1673889160156,291.1499938964844,272.2732238769531,271.5971984863281,284.2021789550781,293.2676696777344,291.16766357421875,1.0,0.1712658554315567,0.997733473777771,0.997733473777771,1.0,1.0,-0.6992905139923096,0.3021976947784424,0.3970928192138672,0.1112203821539878,0.0,0.0,0.5945504307746887,25.293079376220703,25.0,2.6576685905456543,-4920.04833984375,49.504520416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,311.3013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.24609375,18000.0,0.0,0.0,0.1104795336723327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242484450340271,0.6242548823356628,-6.447063697123667e-06,0.0,0.0001121226814575,0.0,0.0,45.31730270385742,0.0,0.0,0.0,0.4145725667476654,4.0,0.0,1.0
303960,293.1536560058594,297.1499938964844,293.1499938964844,0.0310472585260868,-1080.2957763671875,304.1506652832031,0.6385218501091003,0.075405053794384,0.0686902105808258,293.1722412109375,297.1499938964844,293.1499938964844,0.0496518053114414,-1459.32763671875,304.152587890625,0.6955445408821106,0.0968972295522689,0.0927770435810089,293.16229248046875,297.1499938964844,293.1499938964844,0.0582762770354747,-1190.5704345703125,304.151611328125,0.7196556925773621,0.1072135269641876,0.0756965205073356,293.1639404296875,297.1499938964844,293.1499938964844,0.0698022991418838,-1824.20947265625,304.151611328125,0.747924268245697,0.1214817091822624,0.115983247756958,293.2673034667969,297.1499938964844,293.1499938964844,0.0004440431948751,-121.28651428222656,291.6119384765625,0.5499755144119263,0.050000000745058,0.2288403213024139,291.16815185546875,291.1499938964844,272.2818603515625,271.60125732421875,284.20465087890625,293.26739501953125,291.1683654785156,1.0,0.1711915135383606,0.9978251457214355,0.9978251457214355,1.0,1.0,-0.6984177231788635,0.3018572032451629,0.3965604901313782,0.1109609305858612,0.0,0.0,0.5932615399360657,25.30057144165039,25.0,2.191941022872925,-4911.994140625,49.4033088684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1904296875,311.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.7734375,18000.0,0.0,0.0,0.1103479415178299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6217120289802551,0.6217184662818909,-6.42821805740823e-06,0.0,0.0001119891385314,0.0,0.0,44.95559310913086,0.0,0.0,0.0,0.4136110246181488,4.0,0.0,1.0
