time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
304020,293.1541748046875,297.1499938964844,293.1499938964844,0.0308809094130992,-1077.4439697265625,304.1507263183594,0.6378408670425415,0.0752050727605819,0.0685139894485473,293.172607421875,297.1499938964844,293.1499938964844,0.0491049923002719,-1449.79833984375,304.15264892578125,0.6937496066093445,0.0962610244750976,0.0921781435608863,293.16290283203125,297.1499938964844,293.1499938964844,0.0579133704304695,-1185.7384033203125,304.15167236328125,0.7185655236244202,0.1067770197987556,0.075394831597805,293.1643371582031,297.1499938964844,293.1499938964844,0.0694537237286567,-1817.631103515625,304.1516418457031,0.7468967437744141,0.1210449934005737,0.1155737191438674,293.2667541503906,297.1499938964844,293.1499938964844,0.0004323926405049,-110.45890045166016,291.5739440917969,0.5498018860816956,0.050000000745058,0.2288464307785034,291.169189453125,291.1499938964844,272.2990417480469,271.609130859375,284.2093811035156,293.2668151855469,291.1693420410156,1.0,0.1710379123687744,0.99800843000412,0.99800843000412,1.0,1.0,-0.696641206741333,0.3011680543422699,0.3954731822013855,0.1104242503643035,0.0,0.0,0.59062260389328,25.31456756591797,25.0,1.315141201019287,-4895.6083984375,49.1963119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026062011719,311.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.650390625,18000.0,0.0,0.0,0.1100396588444709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164856553077698,0.6164920926094055,-6.3893457991071045e-06,0.0,0.0001116762578021,0.0,0.0,44.21553039550781,0.0,0.0,0.0,0.4116327464580536,4.0,0.0,1.0
304080,293.1541748046875,297.1499938964844,293.1499938964844,0.0308809094130992,-1077.4439697265625,304.1507263183594,0.6378408670425415,0.0752050727605819,0.0685139894485473,293.172607421875,297.1499938964844,293.1499938964844,0.0491049923002719,-1449.79833984375,304.15264892578125,0.6937496066093445,0.0962610244750976,0.0921781435608863,293.16290283203125,297.1499938964844,293.1499938964844,0.0579133704304695,-1185.7384033203125,304.15167236328125,0.7185655236244202,0.1067770197987556,0.075394831597805,293.1643371582031,297.1499938964844,293.1499938964844,0.0694537237286567,-1817.631103515625,304.1516418457031,0.7468967437744141,0.1210449934005737,0.1155737191438674,293.2667541503906,297.1499938964844,293.1499938964844,0.0004323926405049,-110.45890045166016,291.5739440917969,0.5498018860816956,0.050000000745058,0.2288464307785034,291.169189453125,291.1499938964844,272.2990417480469,271.609130859375,284.2093811035156,293.2668151855469,291.1693420410156,1.0,0.1710379123687744,0.99800843000412,0.99800843000412,1.0,1.0,-0.696641206741333,0.3011680543422699,0.3954731822013855,0.1104242503643035,0.0,0.0,0.59062260389328,25.31456756591797,25.0,1.315141201019287,-4895.6083984375,49.1963119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026062011719,311.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.650390625,18000.0,0.0,0.0,0.1100396588444709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164856553077698,0.6164920926094055,-6.3893457991071045e-06,0.0,0.0001116762578021,0.0,0.0,44.21553039550781,0.0,0.0,0.0,0.4116327464580536,4.0,0.0,1.0
304140,293.1546936035156,297.1499938964844,293.1499938964844,0.0307093430310487,-1074.5054931640625,304.1507568359375,0.6371405124664307,0.0749961584806442,0.0683294162154197,293.1729431152344,297.1499938964844,293.1499938964844,0.0485547184944152,-1440.233154296875,304.1526794433594,0.6919363141059875,0.0956187322735786,0.0915731117129325,293.1635131835937,297.1499938964844,293.1499938964844,0.0575430318713188,-1180.8212890625,304.1517333984375,0.7174450755119324,0.1063288003206253,0.0750846117734909,293.16473388671875,297.1499938964844,293.1499938964844,0.0691015347838401,-1811.0018310546875,304.15167236328125,0.7458592653274536,0.1206001043319702,0.1151561364531517,293.26617431640625,297.1499938964844,293.1499938964844,0.0004203747957944,-99.67808532714844,291.5355834960937,0.5496332049369812,0.050000000745058,0.2288523912429809,291.1697082519531,291.1499938964844,272.31610107421875,271.6167907714844,284.21392822265625,293.2662353515625,291.16973876953125,1.0,0.1708781421184539,0.9981917142868042,0.9981917142868042,1.0,1.0,-0.6948272585868835,0.3004671633243561,0.3943600952625274,0.1098703444004058,0.0,0.0,0.5879542827606201,25.32724571228028,25.0,0.5577108860015869,-4878.9501953125,48.98373031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,311.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.150390625,18000.0,0.0,0.0,0.1096745207905769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111701726913452,0.6111765503883362,-6.349832347041229e-06,0.0,0.0001113057005568,0.0,0.0,43.47050857543945,0.0,0.0,0.0,0.4096257388591766,4.0,0.0,1.0
304200,293.1546936035156,297.1499938964844,293.1499938964844,0.0307093430310487,-1074.5054931640625,304.1507568359375,0.6371405124664307,0.0749961584806442,0.0683294162154197,293.1729431152344,297.1499938964844,293.1499938964844,0.0485547184944152,-1440.233154296875,304.1526794433594,0.6919363141059875,0.0956187322735786,0.0915731117129325,293.1635131835937,297.1499938964844,293.1499938964844,0.0575430318713188,-1180.8212890625,304.1517333984375,0.7174450755119324,0.1063288003206253,0.0750846117734909,293.16473388671875,297.1499938964844,293.1499938964844,0.0691015347838401,-1811.0018310546875,304.15167236328125,0.7458592653274536,0.1206001043319702,0.1151561364531517,293.26617431640625,297.1499938964844,293.1499938964844,0.0004203747957944,-99.67808532714844,291.5355834960937,0.5496332049369812,0.050000000745058,0.2288523912429809,291.1697082519531,291.1499938964844,272.31610107421875,271.6167907714844,284.21392822265625,293.2662353515625,291.16973876953125,1.0,0.1708781421184539,0.9981917142868042,0.9981917142868042,1.0,1.0,-0.6948272585868835,0.3004671633243561,0.3943600952625274,0.1098703444004058,0.0,0.0,0.5879542827606201,25.32724571228028,25.0,0.5577108860015869,-4878.9501953125,48.98373031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,311.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.150390625,18000.0,0.0,0.0,0.1096745207905769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111701726913452,0.6111765503883362,-6.349832347041229e-06,0.0,0.0001113057005568,0.0,0.0,43.47050857543945,0.0,0.0,0.0,0.4096257388591766,4.0,0.0,1.0
304260,293.1551818847656,297.1499938964844,293.1499938964844,0.0305331051349639,-1071.4874267578125,304.1507873535156,0.636425256729126,0.0747795477509498,0.0681375935673713,293.1732788085937,297.1499938964844,293.1499938964844,0.0480014979839324,-1430.6387939453125,304.1527099609375,0.6901102066040039,0.0949718207120895,0.0909632891416549,293.1640930175781,297.1499938964844,293.1499938964844,0.0571659170091152,-1175.8267822265625,304.1517944335937,0.7162979245185852,0.1058705896139144,0.07476706802845,293.1651306152344,297.1499938964844,293.1499938964844,0.0687457770109176,-1804.3203125,304.1517028808594,0.744815468788147,0.1201481223106384,0.1147315353155136,293.265625,297.1499938964844,293.1499938964844,0.0004079275822732,-88.96070861816406,291.4970092773437,0.5494709610939026,0.050000000745058,0.2288581132888794,291.1697998046875,291.1499938964844,272.3330078125,271.624267578125,284.2184753417969,293.26568603515625,291.1697692871094,1.0,0.1707128286361694,0.9983801245689392,0.9983801245689392,1.0,1.0,-0.6929814219474792,0.2997498214244842,0.3932315707206726,0.1093171685934066,0.0,0.0,0.5853068828582764,25.338638305664062,25.0,-0.0144005557522177,-4862.09130859375,48.76634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,311.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.619140625,18000.0,0.0,0.0,0.1092604771256446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605884313583374,0.6058906316757202,-6.310646767815342e-06,0.0,0.0001108854994527,0.0,0.0,42.737735748291016,0.0,0.0,0.0,0.4076356589794159,4.0,0.0,1.0
304320,293.1551818847656,297.1499938964844,293.1499938964844,0.0305331051349639,-1071.4874267578125,304.1507873535156,0.636425256729126,0.0747795477509498,0.0681375935673713,293.1732788085937,297.1499938964844,293.1499938964844,0.0480014979839324,-1430.6387939453125,304.1527099609375,0.6901102066040039,0.0949718207120895,0.0909632891416549,293.1640930175781,297.1499938964844,293.1499938964844,0.0571659170091152,-1175.8267822265625,304.1517944335937,0.7162979245185852,0.1058705896139144,0.07476706802845,293.1651306152344,297.1499938964844,293.1499938964844,0.0687457770109176,-1804.3203125,304.1517028808594,0.744815468788147,0.1201481223106384,0.1147315353155136,293.265625,297.1499938964844,293.1499938964844,0.0004079275822732,-88.96070861816406,291.4970092773437,0.5494709610939026,0.050000000745058,0.2288581132888794,291.1697998046875,291.1499938964844,272.3330078125,271.624267578125,284.2184753417969,293.26568603515625,291.1697692871094,1.0,0.1707128286361694,0.9983801245689392,0.9983801245689392,1.0,1.0,-0.6929814219474792,0.2997498214244842,0.3932315707206726,0.1093171685934066,0.0,0.0,0.5853068828582764,25.338638305664062,25.0,-0.0144005557522177,-4862.09130859375,48.76634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,311.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.619140625,18000.0,0.0,0.0,0.1092604771256446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605884313583374,0.6058906316757202,-6.310646767815342e-06,0.0,0.0001108854994527,0.0,0.0,42.737735748291016,0.0,0.0,0.0,0.4076356589794159,4.0,0.0,1.0
304380,293.1556091308594,297.1499938964844,293.1499938964844,0.0303527358919382,-1068.396240234375,304.1508483886719,0.6356992125511169,0.0745565891265869,0.0679396912455558,293.1735534667969,297.1499938964844,293.1499938964844,0.04744603484869,-1421.025390625,304.1527404785156,0.688277006149292,0.0943222120404243,0.090350329875946,293.16461181640625,297.1499938964844,293.1499938964844,0.0567825362086296,-1170.760498046875,304.1518249511719,0.7151268124580383,0.1054041162133216,0.0744433850049972,293.1654968261719,297.1499938964844,293.1499938964844,0.0683864206075668,-1797.58447265625,304.1517333984375,0.7437683939933777,0.1196903139352798,0.1143010407686233,293.2650451660156,297.1499938964844,293.1499938964844,0.0003949762613046,-78.3088150024414,291.4583435058594,0.5493160486221313,0.050000000745058,0.2288636118173599,291.1695861816406,291.1499938964844,272.3497619628906,271.631591796875,284.2231140136719,293.26513671875,291.16949462890625,1.0,0.1705425679683685,0.9985685348510742,0.9985685348510742,1.0,1.0,-0.6911097168922424,0.299015998840332,0.3920937180519104,0.1087719202041626,0.0,0.0,0.5827096104621887,25.34873580932617,25.0,-0.3967022597789764,-4845.07373046875,48.544952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397155761719,311.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.1088071912527084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007025241851807,0.6007087826728821,-6.272417977015721e-06,0.0,0.0001104254624806,0.0,0.0,42.02762985229492,0.0,0.0,0.0,0.4056911766529083,4.0,0.0,1.0
304440,293.1556091308594,297.1499938964844,293.1499938964844,0.0303527358919382,-1068.396240234375,304.1508483886719,0.6356992125511169,0.0745565891265869,0.0679396912455558,293.1735534667969,297.1499938964844,293.1499938964844,0.04744603484869,-1421.025390625,304.1527404785156,0.688277006149292,0.0943222120404243,0.090350329875946,293.16461181640625,297.1499938964844,293.1499938964844,0.0567825362086296,-1170.760498046875,304.1518249511719,0.7151268124580383,0.1054041162133216,0.0744433850049972,293.1654968261719,297.1499938964844,293.1499938964844,0.0683864206075668,-1797.58447265625,304.1517333984375,0.7437683939933777,0.1196903139352798,0.1143010407686233,293.2650451660156,297.1499938964844,293.1499938964844,0.0003949762613046,-78.3088150024414,291.4583435058594,0.5493160486221313,0.050000000745058,0.2288636118173599,291.1695861816406,291.1499938964844,272.3497619628906,271.631591796875,284.2231140136719,293.26513671875,291.16949462890625,1.0,0.1705425679683685,0.9985685348510742,0.9985685348510742,1.0,1.0,-0.6911097168922424,0.299015998840332,0.3920937180519104,0.1087719202041626,0.0,0.0,0.5827096104621887,25.34873580932617,25.0,-0.3967022597789764,-4845.07373046875,48.544952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397155761719,311.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.1088071912527084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007025241851807,0.6007087826728821,-6.272417977015721e-06,0.0,0.0001104254624806,0.0,0.0,42.02762985229492,0.0,0.0,0.0,0.4056911766529083,4.0,0.0,1.0
304500,293.15582275390625,297.1499938964844,293.1499938964844,0.0302612818777561,-1066.827392578125,304.1508483886719,0.6353332996368408,0.0744431838393211,0.0678388848900795,293.1737060546875,297.1499938964844,293.1499938964844,0.047167919576168,-1416.21875,304.1527404785156,0.687359631061554,0.0939971357583999,0.0900433734059333,293.1648864746094,297.1499938964844,293.1499938964844,0.0565887913107872,-1168.2041015625,304.15185546875,0.7145329713821411,0.1051683500409126,0.0742796584963798,293.1656799316406,297.1499938964844,293.1499938964844,0.0682055428624153,-1794.1986083984375,304.1517639160156,0.7432444095611572,0.1194596737623214,0.1140840053558349,293.2647705078125,297.1499938964844,293.1499938964844,0.0003882818564306,-73.00414276123047,291.4389953613281,0.5492412447929382,0.050000000745058,0.2288662642240524,291.1694030761719,291.1499938964844,272.35809326171875,271.6351928710937,284.2254333496094,293.26483154296875,291.1693115234375,1.0,0.1704557985067367,0.9986627101898192,0.9986627101898192,1.0,1.0,-0.6901665925979614,0.2986451685428619,0.3915214240550995,0.1084999293088913,0.0,0.0,0.58143550157547,25.353286743164062,25.0,-0.5397818088531494,-4836.521484375,48.43305206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,311.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.734375,18000.0,0.0,0.0,0.1085692346096038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981643795967102,0.5981706380844116,-6.25377560936613e-06,0.0,0.0001101839661714,0.0,0.0,41.68284606933594,0.0,0.0,0.0,0.4047412276268005,4.0,0.0,1.0
304560,293.1560363769531,297.1499938964844,293.1499938964844,0.0301691032946109,-1065.2451171875,304.1508483886719,0.634965717792511,0.0743287280201911,0.0677369907498359,293.173828125,297.1499938964844,293.1499938964844,0.0468898862600326,-1411.4180908203125,304.1527404785156,0.6864426732063293,0.0936723798513412,0.089736483991146,293.1651306152344,297.1499938964844,293.1499938964844,0.0563938058912754,-1165.6339111328125,304.15185546875,0.7139334678649902,0.1049311310052871,0.0741147994995117,293.16583251953125,297.1499938964844,293.1499938964844,0.0680239722132682,-1790.8028564453125,304.1517639160156,0.7427202463150024,0.1192280948162078,0.1138659566640853,293.2644958496094,297.1499938964844,293.1499938964844,0.0003814285446424,-67.71569061279297,291.419677734375,0.549168050289154,0.050000000745058,0.2288688570261001,291.1691589355469,291.1499938964844,272.3663635253906,271.6387939453125,284.2276916503906,293.2645568847656,291.1690673828125,1.0,0.1703680157661438,0.9987606406211852,0.9987606406211852,1.0,1.0,-0.68921959400177,0.2982737421989441,0.3909458220005035,0.1082249954342842,0.0,0.0,0.5801823139190674,25.357481002807617,25.0,-0.6695379614830017,-4827.95458984375,48.3204460144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,311.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.9296875,18000.0,0.0,0.0,0.1083253100514411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956697463989258,0.5956760048866272,-6.235508863028372e-06,0.0,0.0001099364235415,0.0,0.0,41.3459358215332,0.0,0.0,0.0,0.4038092494010925,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.0299834720790386,-1062.0552978515625,304.15087890625,0.6342273354530334,0.0740974470973014,0.0675308629870414,293.1740417480469,297.1499938964844,293.1499938964844,0.0463353246450424,-1401.8553466796875,304.1527404785156,0.6846128106117249,0.0930249169468879,0.0891242399811744,293.16558837890625,297.1499938964844,293.1499938964844,0.0560010932385921,-1160.4652099609375,304.1518859863281,0.7127180695533752,0.1044532507658004,0.0737825036048889,293.1661682128906,297.1499938964844,293.1499938964844,0.0676596164703369,-1783.9976806640625,304.1517944335937,0.7416722178459167,0.1187629997730255,0.1134277582168579,293.263916015625,297.1499938964844,293.1499938964844,0.0003671785234473,-57.18049240112305,291.38104248046875,0.5490254759788513,0.050000000745058,0.2288739383220672,291.1685485839844,291.1499938964844,272.3827819824219,271.6459045410156,284.23193359375,293.26397705078125,291.1684265136719,1.0,0.1701898574829101,0.9989565014839172,0.9989565014839172,1.0,1.0,-0.6873188018798828,0.2975371181964874,0.3897816836833954,0.1076532900333404,0.0,0.0,0.5777496695518494,25.36482810974121,25.0,-0.9454599022865297,-4810.8505859375,48.09377670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,311.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.01171875,18000.0,0.0,0.0,0.1078262776136398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908282399177551,0.5908344388008118,-6.200192274263827e-06,0.0,0.0001094299586839,0.0,0.0,40.69744873046875,0.0,0.0,0.0,0.4020051956176758,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0299834720790386,-1062.0552978515625,304.15087890625,0.6342273354530334,0.0740974470973014,0.0675308629870414,293.1740417480469,297.1499938964844,293.1499938964844,0.0463353246450424,-1401.8553466796875,304.1527404785156,0.6846128106117249,0.0930249169468879,0.0891242399811744,293.16558837890625,297.1499938964844,293.1499938964844,0.0560010932385921,-1160.4652099609375,304.1518859863281,0.7127180695533752,0.1044532507658004,0.0737825036048889,293.1661682128906,297.1499938964844,293.1499938964844,0.0676596164703369,-1783.9976806640625,304.1517944335937,0.7416722178459167,0.1187629997730255,0.1134277582168579,293.263916015625,297.1499938964844,293.1499938964844,0.0003671785234473,-57.18049240112305,291.38104248046875,0.5490254759788513,0.050000000745058,0.2288739383220672,291.1685485839844,291.1499938964844,272.3827819824219,271.6459045410156,284.23193359375,293.26397705078125,291.1684265136719,1.0,0.1701898574829101,0.9989565014839172,0.9989565014839172,1.0,1.0,-0.6873188018798828,0.2975371181964874,0.3897816836833954,0.1076532900333404,0.0,0.0,0.5777496695518494,25.36482810974121,25.0,-0.9454599022865297,-4810.8505859375,48.09377670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,311.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.01171875,18000.0,0.0,0.0,0.1078262776136398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908282399177551,0.5908344388008118,-6.200192274263827e-06,0.0,0.0001094299586839,0.0,0.0,40.69744873046875,0.0,0.0,0.0,0.4020051956176758,4.0,0.0,1.0
304740,293.1567687988281,297.1499938964844,293.1499938964844,0.029803154990077,-1058.8487548828125,304.15087890625,0.6334856152534485,0.0738641619682312,0.0673226043581962,293.1741943359375,297.1499938964844,293.1499938964844,0.0457845628261566,-1392.3753662109375,304.1527404785156,0.682790994644165,0.092381939291954,0.0885156914591789,293.166015625,297.1499938964844,293.1499938964844,0.0556059777736663,-1155.2760009765625,304.15191650390625,0.7114797830581665,0.1039719432592392,0.0734475627541542,293.1664428710937,297.1499938964844,293.1499938964844,0.0672948434948921,-1777.1981201171875,304.1517944335937,0.7406246066093445,0.1182964667677879,0.1129878461360931,293.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.5488860607147217,0.050000000745058,0.2288789004087448,291.1676940917969,291.1499938964844,272.3990478515625,271.6529541015625,284.2353820800781,293.2633972167969,291.1675109863281,1.0,0.170008897781372,0.9991523027420044,0.9991523027420044,1.0,1.0,-0.6854145526885986,0.2968214452266693,0.3885931074619293,0.1070298627018928,0.0,0.0,0.5754437446594238,25.37080192565918,25.0,-1.3066335916519165,-4793.9423828125,47.86588287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,311.3097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.572265625,18000.0,0.0,0.0,0.107321061193943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862295031547546,0.5862357020378113,-6.166770162963076e-06,0.0,0.0001089172365027,0.0,0.0,40.08780288696289,0.0,0.0,0.0,0.4002968370914459,4.0,0.0,1.0
304800,293.1567687988281,297.1499938964844,293.1499938964844,0.029803154990077,-1058.8487548828125,304.15087890625,0.6334856152534485,0.0738641619682312,0.0673226043581962,293.1741943359375,297.1499938964844,293.1499938964844,0.0457845628261566,-1392.3753662109375,304.1527404785156,0.682790994644165,0.092381939291954,0.0885156914591789,293.166015625,297.1499938964844,293.1499938964844,0.0556059777736663,-1155.2760009765625,304.15191650390625,0.7114797830581665,0.1039719432592392,0.0734475627541542,293.1664428710937,297.1499938964844,293.1499938964844,0.0672948434948921,-1777.1981201171875,304.1517944335937,0.7406246066093445,0.1182964667677879,0.1129878461360931,293.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.5488860607147217,0.050000000745058,0.2288789004087448,291.1676940917969,291.1499938964844,272.3990478515625,271.6529541015625,284.2353820800781,293.2633972167969,291.1675109863281,1.0,0.170008897781372,0.9991523027420044,0.9991523027420044,1.0,1.0,-0.6854145526885986,0.2968214452266693,0.3885931074619293,0.1070298627018928,0.0,0.0,0.5754437446594238,25.37080192565918,25.0,-1.3066335916519165,-4793.9423828125,47.86588287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,311.3097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.572265625,18000.0,0.0,0.0,0.107321061193943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862295031547546,0.5862357020378113,-6.166770162963076e-06,0.0,0.0001089172365027,0.0,0.0,40.08780288696289,0.0,0.0,0.0,0.4002968370914459,4.0,0.0,1.0
304860,293.1569519042969,297.1499938964844,293.1499938964844,0.0296434201300144,-1055.9161376953125,304.1508483886719,0.6327937245368958,0.0736572593450546,0.0671291351318359,293.1742248535156,297.1499938964844,293.1499938964844,0.0452494956552982,-1383.186279296875,304.1527404785156,0.681013822555542,0.0917615219950676,0.0879224389791488,293.166259765625,297.1499938964844,293.1499938964844,0.0552246682345867,-1150.2835693359375,304.15191650390625,0.7102620601654053,0.1035144031047821,0.073122501373291,293.1665954589844,297.1499938964844,293.1499938964844,0.0669405981898307,-1770.61376953125,304.1517944335937,0.7396039366722107,0.1178463473916053,0.1125574484467506,293.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5487533211708069,0.050000000745058,0.2288836538791656,291.1663818359375,291.1499938964844,272.41510009765625,271.6600036621094,284.2356262207031,293.2616271972656,291.1660461425781,1.0,0.1698267012834549,0.9993518590927124,0.9993518590927124,1.0,1.0,-0.6835693717002869,0.2962166965007782,0.3873526751995086,0.1062221378087997,0.0,0.0,0.5733360052108765,25.372926712036133,25.0,-2.272397041320801,-4778.09033203125,47.64158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,311.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.18359375,18000.0,0.0,0.0,0.1068204566836357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819688439369202,0.581974983215332,-6.135779131000163e-06,0.0,0.0001084091854863,0.0,0.0,39.52773666381836,0.0,0.0,0.0,0.3987179398536682,4.0,0.0,1.0
304920,293.1569519042969,297.1499938964844,293.1499938964844,0.0296434201300144,-1055.9161376953125,304.1508483886719,0.6327937245368958,0.0736572593450546,0.0671291351318359,293.1742248535156,297.1499938964844,293.1499938964844,0.0452494956552982,-1383.186279296875,304.1527404785156,0.681013822555542,0.0917615219950676,0.0879224389791488,293.166259765625,297.1499938964844,293.1499938964844,0.0552246682345867,-1150.2835693359375,304.15191650390625,0.7102620601654053,0.1035144031047821,0.073122501373291,293.1665954589844,297.1499938964844,293.1499938964844,0.0669405981898307,-1770.61376953125,304.1517944335937,0.7396039366722107,0.1178463473916053,0.1125574484467506,293.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5487533211708069,0.050000000745058,0.2288836538791656,291.1663818359375,291.1499938964844,272.41510009765625,271.6600036621094,284.2356262207031,293.2616271972656,291.1660461425781,1.0,0.1698267012834549,0.9993518590927124,0.9993518590927124,1.0,1.0,-0.6835693717002869,0.2962166965007782,0.3873526751995086,0.1062221378087997,0.0,0.0,0.5733360052108765,25.372926712036133,25.0,-2.272397041320801,-4778.09033203125,47.64158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,311.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.18359375,18000.0,0.0,0.0,0.1068204566836357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819688439369202,0.581974983215332,-6.135779131000163e-06,0.0,0.0001084091854863,0.0,0.0,39.52773666381836,0.0,0.0,0.0,0.3987179398536682,4.0,0.0,1.0
304980,293.15704345703125,297.1499938964844,293.1499938964844,0.0294936336576938,-1053.3033447265625,304.1508178710937,0.6321923732757568,0.0734587907791137,0.0669525191187858,293.1741943359375,297.1499938964844,293.1499938964844,0.0447356216609478,-1374.3822021484375,304.1526794433594,0.6793376207351685,0.0911573469638824,0.0873492881655693,293.1664428710937,297.1499938964844,293.1499938964844,0.0548617765307426,-1145.5478515625,304.1518859863281,0.7091175317764282,0.1030655726790428,0.0728100687265396,293.16668701171875,297.1499938964844,293.1499938964844,0.0666018351912498,-1764.337646484375,304.1517639160156,0.7386593222618103,0.1174059212207794,0.1121409237384796,293.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5486659407615662,0.050000000745058,0.2288867980241775,291.164306640625,291.1499938964844,272.4309997558594,271.6670837402344,284.23895263671875,293.2603759765625,291.1640014648437,1.0,0.1696454137563705,0.9995513558387756,0.9995513558387756,1.0,1.0,-0.6817984580993652,0.2955246865749359,0.3862737417221069,0.1057060062885284,0.0,0.0,0.571567177772522,25.371639251708984,25.0,-2.513465166091919,-4762.67431640625,47.42316818237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,311.3004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.65234375,18000.0,0.0,0.0,0.1063370183110237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783094763755798,0.5783155560493469,-6.108744855737314e-06,0.0,0.0001079185531125,0.0,0.0,39.04827499389648,0.0,0.0,0.0,0.3973593711853027,4.0,0.0,1.0
305040,293.15704345703125,297.1499938964844,293.1499938964844,0.0294936336576938,-1053.3033447265625,304.1508178710937,0.6321923732757568,0.0734587907791137,0.0669525191187858,293.1741943359375,297.1499938964844,293.1499938964844,0.0447356216609478,-1374.3822021484375,304.1526794433594,0.6793376207351685,0.0911573469638824,0.0873492881655693,293.1664428710937,297.1499938964844,293.1499938964844,0.0548617765307426,-1145.5478515625,304.1518859863281,0.7091175317764282,0.1030655726790428,0.0728100687265396,293.16668701171875,297.1499938964844,293.1499938964844,0.0666018351912498,-1764.337646484375,304.1517639160156,0.7386593222618103,0.1174059212207794,0.1121409237384796,293.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5486659407615662,0.050000000745058,0.2288867980241775,291.164306640625,291.1499938964844,272.4309997558594,271.6670837402344,284.23895263671875,293.2603759765625,291.1640014648437,1.0,0.1696454137563705,0.9995513558387756,0.9995513558387756,1.0,1.0,-0.6817984580993652,0.2955246865749359,0.3862737417221069,0.1057060062885284,0.0,0.0,0.571567177772522,25.371639251708984,25.0,-2.513465166091919,-4762.67431640625,47.42316818237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,311.3004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.65234375,18000.0,0.0,0.0,0.1063370183110237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783094763755798,0.5783155560493469,-6.108744855737314e-06,0.0,0.0001079185531125,0.0,0.0,39.04827499389648,0.0,0.0,0.0,0.3973593711853027,4.0,0.0,1.0
305100,293.1571350097656,297.1499938964844,293.1499938964844,0.0294065997004508,-1051.912109375,304.1508178710937,0.6318914294242859,0.0733545795083046,0.0668608322739601,293.1741638183594,297.1499938964844,293.1499938964844,0.0444781593978405,-1369.968505859375,304.15264892578125,0.6785155534744263,0.0908565744757652,0.0870647132396698,293.16656494140625,297.1499938964844,293.1499938964844,0.0546749308705329,-1143.106689453125,304.1518859863281,0.7085422873497009,0.1028363555669784,0.0726514384150505,293.166748046875,297.1499938964844,293.1499938964844,0.0664295256137847,-1761.1414794921875,304.1517639160156,0.738197922706604,0.1171847432851791,0.111932449042797,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5486332178115845,0.050000000745058,0.2288879752159118,291.1636047363281,291.1499938964844,272.4388427734375,271.6706237792969,284.2428283691406,293.25994873046875,291.1634521484375,1.0,0.1695548892021179,0.9996511340141296,0.9996511340141296,1.0,1.0,-0.6809077262878418,0.2951114177703857,0.3857963383197784,0.1055972427129745,0.0,0.0,0.5707316994667053,25.37131118774414,25.0,-1.7814289331436155,-4754.83837890625,47.313941955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,311.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.716796875,18000.0,0.0,0.0,0.1061038225889206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766642689704895,0.5766703486442566,-6.096768629504368e-06,0.0,0.0001076818953151,0.0,0.0,38.83477783203125,0.0,0.0,0.0,0.3967490494251251,4.0,0.0,1.0
305160,293.1572265625,297.1499938964844,293.1499938964844,0.029299296438694,-1050.43994140625,304.15087890625,0.6315741539001465,0.0732469037175178,0.0667659193277359,293.17413330078125,297.1499938964844,293.1499938964844,0.0442188493907451,-1365.519287109375,304.15264892578125,0.6776857972145081,0.0905563533306121,0.086780659854412,293.16668701171875,297.1499938964844,293.1499938964844,0.0544824637472629,-1140.5892333984375,304.1518859863281,0.7079456448554993,0.1026035025715828,0.072490245103836,293.16680908203125,297.1499938964844,293.1499938964844,0.0662537142634391,-1757.875732421875,304.1517639160156,0.7377269268035889,0.1169626042246818,0.1117231249809265,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5485930442810059,0.050000000745058,0.2288894057273864,291.1633605957031,291.1499938964844,272.4466552734375,271.6741943359375,284.2462463378906,293.2596130371094,291.1632995605469,1.0,0.1694643348455429,0.9997208714485168,0.9997208714485168,0.9999676942825316,1.0,-0.6800099611282349,0.2947235405445099,0.3852864503860473,0.1054220721125602,0.0,0.0,0.5698705315589905,25.371294021606445,25.0,-0.9894970655441284,-4747.04638671875,47.20441055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,311.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.11328125,18000.0,0.0,0.0,0.10587690025568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575029194355011,0.5750352740287781,-6.085197128413711e-06,0.0,0.0001074515894288,0.0,0.0,38.6250114440918,0.0,0.0,0.0,0.3961464762687683,4.0,0.0,1.0
305220,293.1574401855469,297.1499938964844,293.1499938964844,0.0287564899772405,-1047.289306640625,304.1515197753906,0.6308993697166443,0.073021300137043,0.066567026078701,293.174072265625,297.1499938964844,293.1499938964844,0.0437001176178455,-1356.620849609375,304.1526184082031,0.6760132908821106,0.0899577513337135,0.0862143710255622,293.1669311523437,297.1499938964844,293.1499938964844,0.05408675968647,-1135.4156494140625,304.15191650390625,0.7067065834999084,0.1021272912621498,0.0721605196595192,293.1669006347656,297.1499938964844,293.1499938964844,0.0658970326185226,-1751.2528076171875,304.1517639160156,0.736762523651123,0.1165139526128768,0.111300952732563,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5484982132911682,0.050000000745058,0.2288928180932998,291.1632080078125,291.1499938964844,272.4621276855469,271.681396484375,284.251220703125,293.2591857910156,291.16314697265625,1.0,0.1692828834056854,0.9998604655265808,0.9998604655265808,0.99990314245224,1.0,-0.6781933903694153,0.2939864099025726,0.3842069804668426,0.1049578785896301,0.0,0.0,0.5681188106536865,25.3720760345459,25.0,-0.3884052634239197,-4731.2412109375,46.98429489135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,311.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.318359375,18000.0,0.0,0.0,0.1054430231451988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571687638759613,0.5716937184333801,-6.061976819182746e-06,0.0,0.0001070112630259,0.0,0.0,38.20065307617188,0.0,0.0,0.0,0.3949251174926758,4.0,0.0,1.0
305280,293.1574401855469,297.1499938964844,293.1499938964844,0.0287564899772405,-1047.289306640625,304.1515197753906,0.6308993697166443,0.073021300137043,0.066567026078701,293.174072265625,297.1499938964844,293.1499938964844,0.0437001176178455,-1356.620849609375,304.1526184082031,0.6760132908821106,0.0899577513337135,0.0862143710255622,293.1669311523437,297.1499938964844,293.1499938964844,0.05408675968647,-1135.4156494140625,304.15191650390625,0.7067065834999084,0.1021272912621498,0.0721605196595192,293.1669006347656,297.1499938964844,293.1499938964844,0.0658970326185226,-1751.2528076171875,304.1517639160156,0.736762523651123,0.1165139526128768,0.111300952732563,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5484982132911682,0.050000000745058,0.2288928180932998,291.1632080078125,291.1499938964844,272.4621276855469,271.681396484375,284.251220703125,293.2591857910156,291.16314697265625,1.0,0.1692828834056854,0.9998604655265808,0.9998604655265808,0.99990314245224,1.0,-0.6781933903694153,0.2939864099025726,0.3842069804668426,0.1049578785896301,0.0,0.0,0.5681188106536865,25.3720760345459,25.0,-0.3884052634239197,-4731.2412109375,46.98429489135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,311.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.318359375,18000.0,0.0,0.0,0.1054430231451988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571687638759613,0.5716937184333801,-6.061976819182746e-06,0.0,0.0001070112630259,0.0,0.0,38.20065307617188,0.0,0.0,0.0,0.3949251174926758,4.0,0.0,1.0
305340,293.1576538085937,297.1499938964844,293.1499938964844,0.0285114720463752,-1043.7174072265625,304.1514587402344,0.630189836025238,0.0727867931127548,0.0663585141301155,293.1739807128906,297.1499938964844,293.1499938964844,0.0431843921542167,-1347.7813720703125,304.1526184082031,0.6743407249450684,0.0893634185194969,0.0856515169143676,293.167236328125,297.1499938964844,293.1499938964844,0.0536804385483264,-1130.1116943359375,304.1519470214844,0.7054253816604614,0.1016396880149841,0.0718221962451934,293.1670227050781,297.1499938964844,293.1499938964844,0.0655359774827957,-1744.55859375,304.1517639160156,0.7357810735702515,0.1160604953765869,0.1108738109469413,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5483971834182739,0.050000000745058,0.2288964390754699,291.1630249023437,291.1499938964844,272.47735595703125,271.688720703125,284.25592041015625,293.25897216796875,291.1629638671875,1.0,0.1691006571054458,1.0,1.0,0.9998385906219482,1.0,-0.6763533353805542,0.2932482361793518,0.3831051290035248,0.1044687554240226,0.0,0.0,0.5663971900939941,25.37355613708496,25.0,-0.216075137257576,-4715.25341796875,46.76290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,311.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.82421875,18000.0,0.0,0.0,0.1050354987382888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683841109275818,0.5683901309967041,-6.038997980795102e-06,0.0,0.0001065976757672,0.0,0.0,37.78375244140625,0.0,0.0,0.0,0.3937198221683502,4.0,0.0,1.0
305400,293.1576538085937,297.1499938964844,293.1499938964844,0.0285114720463752,-1043.7174072265625,304.1514587402344,0.630189836025238,0.0727867931127548,0.0663585141301155,293.1739807128906,297.1499938964844,293.1499938964844,0.0431843921542167,-1347.7813720703125,304.1526184082031,0.6743407249450684,0.0893634185194969,0.0856515169143676,293.167236328125,297.1499938964844,293.1499938964844,0.0536804385483264,-1130.1116943359375,304.1519470214844,0.7054253816604614,0.1016396880149841,0.0718221962451934,293.1670227050781,297.1499938964844,293.1499938964844,0.0655359774827957,-1744.55859375,304.1517639160156,0.7357810735702515,0.1160604953765869,0.1108738109469413,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5483971834182739,0.050000000745058,0.2288964390754699,291.1630249023437,291.1499938964844,272.47735595703125,271.688720703125,284.25592041015625,293.25897216796875,291.1629638671875,1.0,0.1691006571054458,1.0,1.0,0.9998385906219482,1.0,-0.6763533353805542,0.2932482361793518,0.3831051290035248,0.1044687554240226,0.0,0.0,0.5663971900939941,25.37355613708496,25.0,-0.216075137257576,-4715.25341796875,46.76290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,311.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.82421875,18000.0,0.0,0.0,0.1050354987382888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683841109275818,0.5683901309967041,-6.038997980795102e-06,0.0,0.0001065976757672,0.0,0.0,37.78375244140625,0.0,0.0,0.0,0.3937198221683502,4.0,0.0,1.0
305460,293.15789794921875,297.1499938964844,293.1499938964844,0.0272148139774799,-1023.2930908203124,304.1536560058594,0.6294692754745483,0.0725470930337905,0.0661461129784584,293.17388916015625,297.1499938964844,293.1499938964844,0.0426736399531364,-1339.0322265625,304.152587890625,0.6726848483085632,0.0887765139341354,0.0850949063897132,293.1675109863281,297.1499938964844,293.1499938964844,0.0532660335302352,-1124.709716796875,304.1520080566406,0.7041202783584595,0.101144827902317,0.0714780688285827,293.1671447753906,297.1499938964844,293.1499938964844,0.0651717334985733,-1737.813720703125,304.1517944335937,0.7347951531410217,0.1156050637364387,0.110444076359272,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.548297643661499,0.050000000745058,0.2289000302553177,291.1628723144531,291.1499938964844,272.49237060546875,271.6962280273437,284.2607116699219,293.25897216796875,291.1628723144531,1.0,0.1689177602529525,1.0,1.0,0.9996283650398254,1.0,-0.6745060086250305,0.2925023436546325,0.3820036649703979,0.1039919257164001,0.0,0.0,0.5646882653236389,25.374940872192383,25.0,-0.1008373647928237,-4699.1953125,46.541297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553405761719,311.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.37890625,18000.0,0.0,0.0,0.1046528220176696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651280283927917,0.5651340484619141,-6.016492534399731e-06,0.0,0.0001062093069776,0.0,0.0,37.376243591308594,0.0,0.0,0.0,0.3925349116325378,4.0,0.0,1.0
305520,293.15789794921875,297.1499938964844,293.1499938964844,0.0272148139774799,-1023.2930908203124,304.1536560058594,0.6294692754745483,0.0725470930337905,0.0661461129784584,293.17388916015625,297.1499938964844,293.1499938964844,0.0426736399531364,-1339.0322265625,304.152587890625,0.6726848483085632,0.0887765139341354,0.0850949063897132,293.1675109863281,297.1499938964844,293.1499938964844,0.0532660335302352,-1124.709716796875,304.1520080566406,0.7041202783584595,0.101144827902317,0.0714780688285827,293.1671447753906,297.1499938964844,293.1499938964844,0.0651717334985733,-1737.813720703125,304.1517944335937,0.7347951531410217,0.1156050637364387,0.110444076359272,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.548297643661499,0.050000000745058,0.2289000302553177,291.1628723144531,291.1499938964844,272.49237060546875,271.6962280273437,284.2607116699219,293.25897216796875,291.1628723144531,1.0,0.1689177602529525,1.0,1.0,0.9996283650398254,1.0,-0.6745060086250305,0.2925023436546325,0.3820036649703979,0.1039919257164001,0.0,0.0,0.5646882653236389,25.374940872192383,25.0,-0.1008373647928237,-4699.1953125,46.541297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553405761719,311.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.37890625,18000.0,0.0,0.0,0.1046528220176696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651280283927917,0.5651340484619141,-6.016492534399731e-06,0.0,0.0001062093069776,0.0,0.0,37.376243591308594,0.0,0.0,0.0,0.3925349116325378,4.0,0.0,1.0
305580,293.1580810546875,297.1499938964844,293.1499938964844,0.0282282922416925,-1037.341064453125,304.151123046875,0.6287416815757751,0.0723071321845054,0.0659298747777938,293.1737365722656,297.1499938964844,293.1499938964844,0.0421705693006515,-1330.417724609375,304.1525573730469,0.6710597276687622,0.0882003456354141,0.0845476612448692,293.16778564453125,297.1499938964844,293.1499938964844,0.0528464838862419,-1119.2484130859375,304.15203857421875,0.7028055191040039,0.1006465107202529,0.0711308270692825,293.167236328125,297.1499938964844,293.1499938964844,0.0648063570261001,-1731.0562744140625,304.1517944335937,0.7338151335716248,0.1151506751775741,0.1100145652890205,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.548204243183136,0.050000000745058,0.2289033830165863,291.1628723144531,291.1499938964844,272.5071716308594,271.7038879394531,284.2658996582031,293.2590637207031,291.1628723144531,1.0,0.1687343865633011,1.0,1.0,0.9994181990623474,1.0,-0.672661542892456,0.2917422354221344,0.380919337272644,0.1035520657896995,0.0,0.0,0.5629740357398987,25.37582397460937,25.0,0.0617723390460014,-4683.07080078125,46.32023239135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,311.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1953125,18000.0,0.0,0.0,0.1042923182249069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618883371353149,0.5618943572044373,-5.994290859234752e-06,0.0,0.0001058434500009,0.0,0.0,36.97437286376953,0.0,0.0,0.0,0.3913599848747253,4.0,0.0,1.0
305640,293.1580810546875,297.1499938964844,293.1499938964844,0.0282282922416925,-1037.341064453125,304.151123046875,0.6287416815757751,0.0723071321845054,0.0659298747777938,293.1737365722656,297.1499938964844,293.1499938964844,0.0421705693006515,-1330.417724609375,304.1525573730469,0.6710597276687622,0.0882003456354141,0.0845476612448692,293.16778564453125,297.1499938964844,293.1499938964844,0.0528464838862419,-1119.2484130859375,304.15203857421875,0.7028055191040039,0.1006465107202529,0.0711308270692825,293.167236328125,297.1499938964844,293.1499938964844,0.0648063570261001,-1731.0562744140625,304.1517944335937,0.7338151335716248,0.1151506751775741,0.1100145652890205,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.548204243183136,0.050000000745058,0.2289033830165863,291.1628723144531,291.1499938964844,272.5071716308594,271.7038879394531,284.2658996582031,293.2590637207031,291.1628723144531,1.0,0.1687343865633011,1.0,1.0,0.9994181990623474,1.0,-0.672661542892456,0.2917422354221344,0.380919337272644,0.1035520657896995,0.0,0.0,0.5629740357398987,25.37582397460937,25.0,0.0617723390460014,-4683.07080078125,46.32023239135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,311.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1953125,18000.0,0.0,0.0,0.1042923182249069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618883371353149,0.5618943572044373,-5.994290859234752e-06,0.0,0.0001058434500009,0.0,0.0,36.97437286376953,0.0,0.0,0.0,0.3913599848747253,4.0,0.0,1.0
305700,293.1581726074219,297.1499938964844,293.1499938964844,0.0281539838761091,-1035.63232421875,304.15106201171875,0.6283817291259766,0.072187066078186,0.0658221244812011,293.17364501953125,297.1499938964844,293.1499938964844,0.0419226624071598,-1326.17333984375,304.1525573730469,0.6702628135681152,0.087917186319828,0.0842784419655799,293.1679077148437,297.1499938964844,293.1499938964844,0.0526355952024459,-1116.5059814453125,304.15203857421875,0.7021487951278687,0.1003971025347709,0.0709568038582801,293.16729736328125,297.1499938964844,293.1499938964844,0.0646238476037979,-1727.6839599609375,304.1517944335937,0.7333304286003113,0.1149247288703918,0.1098007261753082,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5481612086296082,0.050000000745058,0.2289049476385116,291.1629333496094,291.1499938964844,272.51446533203125,271.70782470703125,284.2687072753906,293.2591552734375,291.1629333496094,1.0,0.1686426848173141,1.0,1.0,0.9993130564689636,1.0,-0.6717455387115479,0.2913577258586883,0.3803877830505371,0.1033499985933303,0.0,0.0,0.5621069669723511,25.375900268554688,25.0,0.165012389421463,-4674.99169921875,46.2103157043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478332519531,311.2536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2421875,18000.0,0.0,0.0,0.1041191667318344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602613091468811,0.5602673292160034,-5.983222308714176e-06,0.0,0.0001056677210726,0.0,0.0,36.77394104003906,0.0,0.0,0.0,0.3907715380191803,4.0,0.0,1.0
