time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305760,293.15826416015625,297.1499938964844,293.1499938964844,0.0280801132321357,-1033.9302978515625,304.1510009765625,0.6280248761177063,0.0720675960183143,0.0657147467136383,293.1735534667969,297.1499938964844,293.1499938964844,0.0416774414479732,-1321.9749755859375,304.15252685546875,0.6694772243499756,0.0876376256346702,0.0840124189853668,293.16802978515625,297.1499938964844,293.1499938964844,0.0524243786931037,-1113.76123046875,304.1520690917969,0.7014938592910767,0.1001480370759964,0.0707828626036644,293.1673278808594,297.1499938964844,293.1499938964844,0.0644417479634285,-1724.3211669921875,304.1517944335937,0.7328499555587769,0.114700011909008,0.1095878705382347,293.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5481207370758057,0.050000000745058,0.2289064079523086,291.1630249023437,291.1499938964844,272.5216979980469,271.7118225097656,284.2716369628906,293.25927734375,291.1630554199219,1.0,0.1685510724782943,1.0,1.0,0.9992053508758544,1.0,-0.6708349585533142,0.2909711301326751,0.379863828420639,0.1031595841050148,0.0,0.0,0.561229407787323,25.375709533691406,25.0,0.2736506760120392,-4666.90087890625,46.10093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454528808594,311.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3828125,18000.0,0.0,0.0,0.1039498597383499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586220026016235,0.5586280226707458,-5.972125563857844e-06,0.0,0.0001054958920576,0.0,0.0,36.57292938232422,0.0,0.0,0.0,0.3901797533035278,4.0,0.0,1.0
305820,293.15838623046875,297.1499938964844,293.1499938964844,0.0279339030385017,-1030.552734375,304.1509094238281,0.6273235082626343,0.0718313753604888,0.0655021071434021,293.1733093261719,297.1499938964844,293.1499938964844,0.041196446865797,-1313.7403564453125,304.1524963378906,0.667944610118866,0.0870906263589859,0.0834914073348045,293.168212890625,297.1499938964844,293.1499938964844,0.0520023219287395,-1108.281982421875,304.1520690917969,0.7001935839653015,0.0996522977948188,0.0704362541437149,293.1673583984375,297.1499938964844,293.1499938964844,0.064079962670803,-1717.6466064453125,304.1517944335937,0.731904923915863,0.1142554879188537,0.1091663315892219,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5480478405952454,0.050000000745058,0.2289090305566787,291.163330078125,291.1499938964844,272.5359802246094,271.7200012207031,284.2777404785156,293.259521484375,291.16339111328125,1.0,0.168368399143219,1.0,1.0,0.998989999294281,1.0,-0.6690357327461243,0.2901963889598846,0.378839373588562,0.1028089374303817,0.0,0.0,0.55943363904953,25.37441635131836,25.0,0.4673470258712768,-4650.69970703125,45.88433074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410888671875,311.239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.912109375,18000.0,0.0,0.0,0.1036206111311912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552867650985718,0.5552927255630493,-5.949708793195896e-06,0.0,0.0001051617509801,0.0,0.0,36.16679382324219,0.0,0.0,0.0,0.3889792263507843,4.0,0.0,1.0
305880,293.15838623046875,297.1499938964844,293.1499938964844,0.0279339030385017,-1030.552734375,304.1509094238281,0.6273235082626343,0.0718313753604888,0.0655021071434021,293.1733093261719,297.1499938964844,293.1499938964844,0.041196446865797,-1313.7403564453125,304.1524963378906,0.667944610118866,0.0870906263589859,0.0834914073348045,293.168212890625,297.1499938964844,293.1499938964844,0.0520023219287395,-1108.281982421875,304.1520690917969,0.7001935839653015,0.0996522977948188,0.0704362541437149,293.1673583984375,297.1499938964844,293.1499938964844,0.064079962670803,-1717.6466064453125,304.1517944335937,0.731904923915863,0.1142554879188537,0.1091663315892219,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5480478405952454,0.050000000745058,0.2289090305566787,291.163330078125,291.1499938964844,272.5359802246094,271.7200012207031,284.2777404785156,293.259521484375,291.16339111328125,1.0,0.168368399143219,1.0,1.0,0.998989999294281,1.0,-0.6690357327461243,0.2901963889598846,0.378839373588562,0.1028089374303817,0.0,0.0,0.55943363904953,25.37441635131836,25.0,0.4673470258712768,-4650.69970703125,45.88433074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410888671875,311.239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.912109375,18000.0,0.0,0.0,0.1036206111311912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552867650985718,0.5552927255630493,-5.949708793195896e-06,0.0,0.0001051617509801,0.0,0.0,36.16679382324219,0.0,0.0,0.0,0.3889792263507843,4.0,0.0,1.0
305940,293.1584777832031,297.1499938964844,293.1499938964844,0.0277914814651012,-1027.2340087890625,304.1508483886719,0.6266421675682068,0.0716002136468887,0.0652935281395912,293.1730041503906,297.1499938964844,293.1499938964844,0.0407299995422363,-1305.7545166015625,304.1524353027344,0.6664683222770691,0.0865615978837013,0.0829868018627166,293.1683654785156,297.1499938964844,293.1499938964844,0.0515828430652618,-1102.843994140625,304.1520690917969,0.6989110708236694,0.0991617813706398,0.0700927823781967,293.1673278808594,297.1499938964844,293.1499938964844,0.0637232214212417,-1711.073974609375,304.1517944335937,0.7309841513633728,0.1138192787766456,0.1087520495057106,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5479856133460999,0.050000000745058,0.2289112955331802,291.1637268066406,291.1499938964844,272.54998779296875,271.7284851074219,284.2841186523437,293.2597961425781,291.1637878417969,1.0,0.1681870073080063,1.0,1.0,0.9987745881080629,1.0,-0.6672731637954712,0.2894273698329925,0.3778457939624786,0.1024892032146453,0.0,0.0,0.55757737159729,25.37180519104004,25.0,0.5710701942443848,-4634.50927734375,45.67132186889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374572753906,311.2304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.62890625,18000.0,0.0,0.0,0.1033002957701683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5518573522567749,0.5518633127212524,-5.92684682487743e-06,0.0,0.0001048366684699,0.0,0.0,35.752952575683594,0.0,0.0,0.0,0.3877493441104889,4.0,0.0,1.0
306000,293.1584777832031,297.1499938964844,293.1499938964844,0.0277914814651012,-1027.2340087890625,304.1508483886719,0.6266421675682068,0.0716002136468887,0.0652935281395912,293.1730041503906,297.1499938964844,293.1499938964844,0.0407299995422363,-1305.7545166015625,304.1524353027344,0.6664683222770691,0.0865615978837013,0.0829868018627166,293.1683654785156,297.1499938964844,293.1499938964844,0.0515828430652618,-1102.843994140625,304.1520690917969,0.6989110708236694,0.0991617813706398,0.0700927823781967,293.1673278808594,297.1499938964844,293.1499938964844,0.0637232214212417,-1711.073974609375,304.1517944335937,0.7309841513633728,0.1138192787766456,0.1087520495057106,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5479856133460999,0.050000000745058,0.2289112955331802,291.1637268066406,291.1499938964844,272.54998779296875,271.7284851074219,284.2841186523437,293.2597961425781,291.1637878417969,1.0,0.1681870073080063,1.0,1.0,0.9987745881080629,1.0,-0.6672731637954712,0.2894273698329925,0.3778457939624786,0.1024892032146453,0.0,0.0,0.55757737159729,25.37180519104004,25.0,0.5710701942443848,-4634.50927734375,45.67132186889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374572753906,311.2304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.62890625,18000.0,0.0,0.0,0.1033002957701683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5518573522567749,0.5518633127212524,-5.92684682487743e-06,0.0,0.0001048366684699,0.0,0.0,35.752952575683594,0.0,0.0,0.0,0.3877493441104889,4.0,0.0,1.0
306060,293.1687316894531,297.1499938964844,293.1499938964844,0.0264889318495988,-1000.2373657226562,304.1528015136719,0.6197680234909058,0.0692849829792976,0.0635984018445015,293.1835632324219,297.1499938964844,293.1499938964844,0.0387790724635124,-1272.11474609375,304.1549377441406,0.658561110496521,0.0838236659765243,0.0808540806174278,293.17901611328125,297.1499938964844,293.1499938964844,0.0497322119772434,-1078.775390625,304.1545104980469,0.6913531422615051,0.096519261598587,0.0685679912567138,293.1780090332031,297.1499938964844,293.1499938964844,0.061988815665245,-1678.9945068359375,304.1541442871094,0.7248231768608093,0.1111982390284538,0.1067218258976936,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5461036562919617,0.050000000745058,0.2289794087409973,291.16656494140625,291.1499938964844,272.563232421875,271.7366943359375,284.2950744628906,293.27166748046875,291.1683044433594,1.0,0.1678743362426757,1.0,1.0,0.9985533952713012,1.0,-0.6584957242012024,0.2856844961643219,0.3728112280368805,0.100654236972332,0.0,0.0,0.5552673935890198,25.659194946289062,25.0,8.834810256958008,-4588.94970703125,44.95768356323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,311.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.345703125,18000.0,0.0,0.0,0.102938063442707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480892658233643,0.548095166683197,-5.902790690015536e-06,0.0,0.0001044690507114,0.0,0.0,35.30678939819336,0.0,0.0,0.0,0.3864020109176636,4.0,0.0,1.0
306120,293.1687316894531,297.1499938964844,293.1499938964844,0.0264889318495988,-1000.2373657226562,304.1528015136719,0.6197680234909058,0.0692849829792976,0.0635984018445015,293.1835632324219,297.1499938964844,293.1499938964844,0.0387790724635124,-1272.11474609375,304.1549377441406,0.658561110496521,0.0838236659765243,0.0808540806174278,293.17901611328125,297.1499938964844,293.1499938964844,0.0497322119772434,-1078.775390625,304.1545104980469,0.6913531422615051,0.096519261598587,0.0685679912567138,293.1780090332031,297.1499938964844,293.1499938964844,0.061988815665245,-1678.9945068359375,304.1541442871094,0.7248231768608093,0.1111982390284538,0.1067218258976936,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5461036562919617,0.050000000745058,0.2289794087409973,291.16656494140625,291.1499938964844,272.563232421875,271.7366943359375,284.2950744628906,293.27166748046875,291.1683044433594,1.0,0.1678743362426757,1.0,1.0,0.9985533952713012,1.0,-0.6584957242012024,0.2856844961643219,0.3728112280368805,0.100654236972332,0.0,0.0,0.5552673935890198,25.659194946289062,25.0,8.834810256958008,-4588.94970703125,44.95768356323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,311.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.345703125,18000.0,0.0,0.0,0.102938063442707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480892658233643,0.548095166683197,-5.902790690015536e-06,0.0,0.0001044690507114,0.0,0.0,35.30678939819336,0.0,0.0,0.0,0.3864020109176636,4.0,0.0,1.0
306180,293.1725769042969,297.1499938964844,293.1499938964844,0.0253658164292573,-979.1717529296876,304.1537170410156,0.6145349740982056,0.068026453256607,0.062302716076374,293.1881103515625,297.1499938964844,293.1499938964844,0.0370245762169361,-1241.7431640625,304.1561584472656,0.6522488594055176,0.0820445716381073,0.0789945647120475,293.18359375,297.1499938964844,293.1499938964844,0.0480906404554843,-1057.5355224609375,304.1557006835937,0.6854089498519897,0.0948507040739059,0.0672784373164177,293.1826477050781,297.1499938964844,293.1499938964844,0.0604165755212307,-1650.1033935546875,304.15533447265625,0.7199229001998901,0.1095388457179069,0.1049795150756836,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.5449573993682861,0.050000000745058,0.2290216982364654,291.17889404296875,291.1499938964844,272.5752258300781,271.7440490722656,284.30419921875,293.2822570800781,291.18133544921875,1.0,0.1674667596817016,1.0,1.0,0.9983322024345398,1.0,-0.6511210799217224,0.2825476825237274,0.3685734272003174,0.0991076603531837,0.0,0.0,0.5506325960159302,25.82104110717773,25.0,16.29692840576172,-4544.4072265625,44.27671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251953125,311.2452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.958984375,18000.0,0.0,0.0,0.1024282202124595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411338210105896,0.5411396622657776,-5.863598744326737e-06,0.0,0.0001039516282617,0.0,0.0,34.5175666809082,0.0,0.0,0.0,0.3839897811412811,4.0,0.0,1.0
306240,293.1725769042969,297.1499938964844,293.1499938964844,0.0253658164292573,-979.1717529296876,304.1537170410156,0.6145349740982056,0.068026453256607,0.062302716076374,293.1881103515625,297.1499938964844,293.1499938964844,0.0370245762169361,-1241.7431640625,304.1561584472656,0.6522488594055176,0.0820445716381073,0.0789945647120475,293.18359375,297.1499938964844,293.1499938964844,0.0480906404554843,-1057.5355224609375,304.1557006835937,0.6854089498519897,0.0948507040739059,0.0672784373164177,293.1826477050781,297.1499938964844,293.1499938964844,0.0604165755212307,-1650.1033935546875,304.15533447265625,0.7199229001998901,0.1095388457179069,0.1049795150756836,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.5449573993682861,0.050000000745058,0.2290216982364654,291.17889404296875,291.1499938964844,272.5752258300781,271.7440490722656,284.30419921875,293.2822570800781,291.18133544921875,1.0,0.1674667596817016,1.0,1.0,0.9983322024345398,1.0,-0.6511210799217224,0.2825476825237274,0.3685734272003174,0.0991076603531837,0.0,0.0,0.5506325960159302,25.82104110717773,25.0,16.29692840576172,-4544.4072265625,44.27671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251953125,311.2452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.958984375,18000.0,0.0,0.0,0.1024282202124595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411338210105896,0.5411396622657776,-5.863598744326737e-06,0.0,0.0001039516282617,0.0,0.0,34.5175666809082,0.0,0.0,0.0,0.3839897811412811,4.0,0.0,1.0
306300,293.17352294921875,297.1499938964844,293.1499938964844,0.0249614790081977,-971.4982299804688,304.1537780761719,0.6127227544784546,0.0675518810749054,0.0618426874279975,293.189208984375,297.1499938964844,293.1499938964844,0.0363502129912376,-1230.0360107421875,304.1562805175781,0.650020182132721,0.0813466161489486,0.0782853066921234,293.184814453125,297.1499938964844,293.1499938964844,0.0474476180970668,-1049.2530517578125,304.15582275390625,0.683295488357544,0.0941819548606872,0.066781610250473,293.183837890625,297.1499938964844,293.1499938964844,0.0598102435469627,-1639.0277099609375,304.15545654296875,0.718201756477356,0.1088919937610626,0.1043218672275543,293.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5446826219558716,0.050000000745058,0.2290319502353668,291.1849975585937,291.1499938964844,272.5807800292969,271.7474365234375,284.3082275390625,293.2865295410156,291.18707275390625,1.0,0.1672548353672027,1.0,1.0,0.9982216358184814,1.0,-0.6483443975448608,0.2813668251037597,0.3669775724411011,0.0985289886593818,0.0,0.0,0.5476793050765991,25.851804733276367,25.0,15.951658248901367,-4523.3193359375,43.98913192749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,311.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.169921875,18000.0,0.0,0.0,0.1021201163530349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536246120929718,0.536251962184906,-5.834946023242082e-06,0.0,0.0001036389367072,0.0,0.0,33.96393585205078,0.0,0.0,0.0,0.3823034465312958,4.0,0.0,1.0
306360,293.1741638183594,297.1499938964844,293.1499938964844,0.0246118549257516,-964.8132934570312,304.1537170410156,0.6111606955528259,0.067127525806427,0.061440210789442,293.1898498535156,297.1499938964844,293.1499938964844,0.0357600897550582,-1219.780029296875,304.1561889648437,0.6481327414512634,0.080723837018013,0.0776618793606758,293.1856689453125,297.1499938964844,293.1499938964844,0.0468722097575664,-1041.86572265625,304.15582275390625,0.6814759373664856,0.0935726016759872,0.0663361623883247,293.1846008300781,297.1499938964844,293.1499938964844,0.0592778846621513,-1629.3441162109375,304.1554260253906,0.7167410254478455,0.108314424753189,0.1037442833185195,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.5445078611373901,0.050000000745058,0.2290384918451309,291.1900329589844,291.1499938964844,272.58599853515625,271.7506103515625,284.31182861328125,293.29022216796875,291.191650390625,1.0,0.1670418083667755,1.0,1.0,0.9980701804161072,1.0,-0.6458931565284729,0.2803276479244232,0.365565538406372,0.0980149507522583,0.0,0.0,0.5445027947425842,25.86560440063477,25.0,13.965476036071776,-4502.5703125,43.72174835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2722473144531,311.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.306640625,18000.0,0.0,0.0,0.1017782166600227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308066010475159,0.5308124423027039,-5.8021464610646944e-06,0.0,0.0001032919462886,0.0,0.0,33.34967803955078,0.0,0.0,0.0,0.3804219961166382,4.0,0.0,1.0
306420,293.17486572265625,297.1499938964844,293.1499938964844,0.0240172520279884,-953.353271484375,304.1534729003906,0.6085016131401062,0.0663770511746406,0.0607388168573379,293.19024658203125,297.1499938964844,293.1499938964844,0.0347517021000385,-1202.2354736328125,304.15582275390625,0.6449934244155884,0.0796282961964607,0.0765814930200576,293.1866455078125,297.1499938964844,293.1499938964844,0.0458576083183288,-1028.9033203125,304.15557861328125,0.6783686280250549,0.0924714133143425,0.0655414909124374,293.185302734375,297.1499938964844,293.1499938964844,0.0583637095987796,-1612.8189697265625,304.1551513671875,0.7142891883850098,0.1072945222258567,0.1027404442429542,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.5443302989006042,0.050000000745058,0.2290451973676681,291.1962585449219,291.1499938964844,272.5955810546875,271.75640869140625,284.31756591796875,293.2961120605469,291.1969299316406,1.0,0.1666192710399627,1.0,1.0,0.9977672696113586,1.0,-0.6416043043136597,0.2785226106643677,0.363081693649292,0.0970905497670173,0.0,0.0,0.5378630757331848,25.86407470703125,25.0,7.596354007720947,-4462.06689453125,43.228790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,311.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.615234375,18000.0,0.0,0.0,0.1009986475110054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191122889518738,0.5191180109977722,-5.730148586735595e-06,0.0,0.0001025007877615,0.0,0.0,32.044620513916016,0.0,0.0,0.0,0.3763766288757324,4.0,0.0,1.0
306480,293.17486572265625,297.1499938964844,293.1499938964844,0.0240172520279884,-953.353271484375,304.1534729003906,0.6085016131401062,0.0663770511746406,0.0607388168573379,293.19024658203125,297.1499938964844,293.1499938964844,0.0347517021000385,-1202.2354736328125,304.15582275390625,0.6449934244155884,0.0796282961964607,0.0765814930200576,293.1866455078125,297.1499938964844,293.1499938964844,0.0458576083183288,-1028.9033203125,304.15557861328125,0.6783686280250549,0.0924714133143425,0.0655414909124374,293.185302734375,297.1499938964844,293.1499938964844,0.0583637095987796,-1612.8189697265625,304.1551513671875,0.7142891883850098,0.1072945222258567,0.1027404442429542,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.5443302989006042,0.050000000745058,0.2290451973676681,291.1962585449219,291.1499938964844,272.5955810546875,271.75640869140625,284.31756591796875,293.2961120605469,291.1969299316406,1.0,0.1666192710399627,1.0,1.0,0.9977672696113586,1.0,-0.6416043043136597,0.2785226106643677,0.363081693649292,0.0970905497670173,0.0,0.0,0.5378630757331848,25.86407470703125,25.0,7.596354007720947,-4462.06689453125,43.228790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,311.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.615234375,18000.0,0.0,0.0,0.1009986475110054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191122889518738,0.5191180109977722,-5.730148586735595e-06,0.0,0.0001025007877615,0.0,0.0,32.044620513916016,0.0,0.0,0.0,0.3763766288757324,4.0,0.0,1.0
306540,293.17498779296875,297.1499938964844,293.1499938964844,0.023520104587078,-943.69970703125,304.15313720703125,0.6062480807304382,0.0657199621200561,0.0601291097700595,293.1899719238281,297.1499938964844,293.1499938964844,0.0338981561362743,-1187.3709716796875,304.1553039550781,0.6423676609992981,0.0786651596426963,0.0756424441933631,293.1869506835937,297.1499938964844,293.1499938964844,0.044971078634262,-1017.6499633789062,304.1551818847656,0.6756938695907593,0.0914786905050277,0.0648306682705879,293.1853332519531,297.1499938964844,293.1499938964844,0.0575862154364585,-1598.882080078125,304.1547241210937,0.7121994495391846,0.1063920184969902,0.1018624007701873,293.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1975402832031,0.5442760586738586,0.050000000745058,0.2290472835302353,291.197509765625,291.1499938964844,272.60400390625,271.7614440917969,284.32135009765625,293.3004455566406,291.197265625,1.0,0.1662081182003021,1.0,1.0,0.99746435880661,1.0,-0.6378412246704102,0.2769623398780823,0.3608788847923279,0.0962310060858726,0.0,0.0,0.531396210193634,25.84186172485352,25.0,0.5447811484336853,-4423.69091796875,42.77695083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32183837890625,311.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3203125,18000.0,0.0,0.0,0.1001082956790924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074533224105835,0.5074589252471924,-5.657596375385765e-06,0.0,0.0001015971938613,0.0,0.0,30.770553588867188,0.0,0.0,0.0,0.3723582029342651,4.0,0.0,1.0
306600,293.17498779296875,297.1499938964844,293.1499938964844,0.023520104587078,-943.69970703125,304.15313720703125,0.6062480807304382,0.0657199621200561,0.0601291097700595,293.1899719238281,297.1499938964844,293.1499938964844,0.0338981561362743,-1187.3709716796875,304.1553039550781,0.6423676609992981,0.0786651596426963,0.0756424441933631,293.1869506835937,297.1499938964844,293.1499938964844,0.044971078634262,-1017.6499633789062,304.1551818847656,0.6756938695907593,0.0914786905050277,0.0648306682705879,293.1853332519531,297.1499938964844,293.1499938964844,0.0575862154364585,-1598.882080078125,304.1547241210937,0.7121994495391846,0.1063920184969902,0.1018624007701873,293.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1975402832031,0.5442760586738586,0.050000000745058,0.2290472835302353,291.197509765625,291.1499938964844,272.60400390625,271.7614440917969,284.32135009765625,293.3004455566406,291.197265625,1.0,0.1662081182003021,1.0,1.0,0.99746435880661,1.0,-0.6378412246704102,0.2769623398780823,0.3608788847923279,0.0962310060858726,0.0,0.0,0.531396210193634,25.84186172485352,25.0,0.5447811484336853,-4423.69091796875,42.77695083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32183837890625,311.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3203125,18000.0,0.0,0.0,0.1001082956790924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074533224105835,0.5074589252471924,-5.657596375385765e-06,0.0,0.0001015971938613,0.0,0.0,30.770553588867188,0.0,0.0,0.0,0.3723582029342651,4.0,0.0,1.0
306660,293.1747436523437,297.1499938964844,293.1499938964844,0.0230961944907903,-935.427734375,304.1528015136719,0.6042731404304504,0.0651352778077125,0.0595879293978214,293.18927001953125,297.1499938964844,293.1499938964844,0.0331524796783924,-1174.3748779296875,304.15478515625,0.6400628685951233,0.0777942985296249,0.0747978314757347,293.18682861328125,297.1499938964844,293.1499938964844,0.0441802218556404,-1007.6707153320312,304.15478515625,0.6733012199401855,0.0905671641230583,0.0641800761222839,293.1849670410156,297.1499938964844,293.1499938964844,0.0569049790501594,-1586.76708984375,304.154296875,0.710322380065918,0.1055706366896629,0.1010674014687538,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947631835937,0.5442849397659302,0.050000000745058,0.229047030210495,291.1944580078125,291.1499938964844,272.611328125,271.7657470703125,284.3233642578125,293.3035583496094,291.1934814453125,1.0,0.1658130288124084,1.0,1.0,0.9971843361854552,1.0,-0.6344428658485413,0.2755796909332275,0.3588631451129913,0.0953975766897201,0.0,0.0,0.525636613368988,25.80948066711425,25.0,-5.41607141494751,-4388.751953125,42.358497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34539794921875,311.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.791015625,18000.0,0.0,0.0,0.0991370230913162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968878924846649,0.4968934953212738,-5.591549324890366e-06,0.0,0.0001006114762276,0.0,0.0,29.6408805847168,0.0,0.0,0.0,0.3687326908111572,4.0,0.0,1.0
306720,293.1747436523437,297.1499938964844,293.1499938964844,0.0230961944907903,-935.427734375,304.1528015136719,0.6042731404304504,0.0651352778077125,0.0595879293978214,293.18927001953125,297.1499938964844,293.1499938964844,0.0331524796783924,-1174.3748779296875,304.15478515625,0.6400628685951233,0.0777942985296249,0.0747978314757347,293.18682861328125,297.1499938964844,293.1499938964844,0.0441802218556404,-1007.6707153320312,304.15478515625,0.6733012199401855,0.0905671641230583,0.0641800761222839,293.1849670410156,297.1499938964844,293.1499938964844,0.0569049790501594,-1586.76708984375,304.154296875,0.710322380065918,0.1055706366896629,0.1010674014687538,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947631835937,0.5442849397659302,0.050000000745058,0.229047030210495,291.1944580078125,291.1499938964844,272.611328125,271.7657470703125,284.3233642578125,293.3035583496094,291.1934814453125,1.0,0.1658130288124084,1.0,1.0,0.9971843361854552,1.0,-0.6344428658485413,0.2755796909332275,0.3588631451129913,0.0953975766897201,0.0,0.0,0.525636613368988,25.80948066711425,25.0,-5.41607141494751,-4388.751953125,42.358497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34539794921875,311.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.791015625,18000.0,0.0,0.0,0.0991370230913162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968878924846649,0.4968934953212738,-5.591549324890366e-06,0.0,0.0001006114762276,0.0,0.0,29.6408805847168,0.0,0.0,0.0,0.3687326908111572,4.0,0.0,1.0
306780,293.1742248535156,297.1499938964844,293.1499938964844,0.0227294731885194,-928.2420654296876,304.1524658203125,0.602512776851654,0.0646102726459503,0.0591027587652206,293.18829345703125,297.1499938964844,293.1499938964844,0.0324876494705677,-1162.770263671875,304.154296875,0.6379871368408203,0.0769956558942794,0.074025273323059,293.1864013671875,297.1499938964844,293.1499938964844,0.0434637628495693,-998.6736450195312,304.1543884277344,0.6711176037788391,0.0897219330072403,0.0635779201984405,293.184326171875,297.1499938964844,293.1499938964844,0.0562953576445579,-1575.9981689453125,304.15386962890625,0.7085884213447571,0.1048126965761184,0.1003356277942657,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.5443277955055237,0.050000000745058,0.229045495390892,291.1883239746094,291.1499938964844,272.6175842285156,271.76934814453125,284.3237609863281,293.3057556152344,291.1869201660156,1.0,0.1654363870620727,1.0,1.0,0.9969043135643004,1.0,-0.631330668926239,0.2743391692638397,0.3569914698600769,0.0945793315768241,0.0,0.0,0.5209147930145264,25.772113800048828,25.0,-9.430255889892578,-4358.21044921875,41.96951675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643798828125,311.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18069.62109375,18000.0,0.0,0.0,0.0981254652142524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880835115909576,0.4880890548229217,-5.5362452258123085e-06,0.0,9.958486771211028e-05,0.0,0.0,28.71723365783692,0.0,0.0,0.0,0.365721195936203,4.0,0.0,1.0
306840,293.1742248535156,297.1499938964844,293.1499938964844,0.0227294731885194,-928.2420654296876,304.1524658203125,0.602512776851654,0.0646102726459503,0.0591027587652206,293.18829345703125,297.1499938964844,293.1499938964844,0.0324876494705677,-1162.770263671875,304.154296875,0.6379871368408203,0.0769956558942794,0.074025273323059,293.1864013671875,297.1499938964844,293.1499938964844,0.0434637628495693,-998.6736450195312,304.1543884277344,0.6711176037788391,0.0897219330072403,0.0635779201984405,293.184326171875,297.1499938964844,293.1499938964844,0.0562953576445579,-1575.9981689453125,304.15386962890625,0.7085884213447571,0.1048126965761184,0.1003356277942657,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.5443277955055237,0.050000000745058,0.229045495390892,291.1883239746094,291.1499938964844,272.6175842285156,271.76934814453125,284.3237609863281,293.3057556152344,291.1869201660156,1.0,0.1654363870620727,1.0,1.0,0.9969043135643004,1.0,-0.631330668926239,0.2743391692638397,0.3569914698600769,0.0945793315768241,0.0,0.0,0.5209147930145264,25.772113800048828,25.0,-9.430255889892578,-4358.21044921875,41.96951675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643798828125,311.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18069.62109375,18000.0,0.0,0.0,0.0981254652142524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880835115909576,0.4880890548229217,-5.5362452258123085e-06,0.0,9.958486771211028e-05,0.0,0.0,28.71723365783692,0.0,0.0,0.0,0.365721195936203,4.0,0.0,1.0
306900,293.1739196777344,297.1499938964844,293.1499938964844,0.0225635226815938,-924.9791259765624,304.15234375,0.601699948310852,0.0643671452999115,0.058878343552351,293.187744140625,297.1499938964844,293.1499938964844,0.032179731875658,-1157.38525390625,304.1540832519531,0.6370187401771545,0.0766196548938751,0.0736620053648948,293.18609619140625,297.1499938964844,293.1499938964844,0.0431281104683876,-994.4698486328124,304.1542053222656,0.6700901985168457,0.0893209427595138,0.0632925704121589,293.1839599609375,297.1499938964844,293.1499938964844,0.0560117475688457,-1571.0081787109375,304.1536865234375,0.7077649831771851,0.104454256594181,0.0999899581074714,293.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5443568825721741,0.050000000745058,0.2290444374084472,291.1846008300781,291.1499938964844,272.62030029296875,271.7709045410156,284.3234558105469,293.3066101074219,291.1830444335937,1.0,0.1652553379535675,1.0,1.0,0.9967643022537231,1.0,-0.6298667788505554,0.2737640738487243,0.356102705001831,0.0941766500473022,0.0,0.0,0.5189881920814514,25.75250816345215,25.0,-10.63429832458496,-4344.70849609375,41.78524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714294433594,311.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.32421875,18000.0,0.0,0.0,0.0976186320185661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484438806772232,0.4844443202018738,-5.513210908247856e-06,0.0,9.90705011645332e-05,0.0,0.0,28.339262008666992,0.0,0.0,0.0,0.3644758462905884,4.0,0.0,1.0
306960,293.1735534667969,297.1499938964844,293.1499938964844,0.0224071908742189,-921.8966064453124,304.1521911621094,0.6009258031845093,0.0641354322433471,0.058664608746767,293.1871643066406,297.1499938964844,293.1499938964844,0.0318854786455631,-1152.229736328125,304.15386962890625,0.6360899209976196,0.0762575417757034,0.0733123496174812,293.18572998046875,297.1499938964844,293.1499938964844,0.0428048484027385,-990.4258422851562,304.1540222167969,0.6690996289253235,0.0889327973127365,0.0630165487527847,293.1835327148437,297.1499938964844,293.1499938964844,0.0557395853102207,-1566.22900390625,304.15350341796875,0.7069717049598694,0.1041080579161644,0.0996562913060188,293.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.5443891882896423,0.050000000745058,0.2290432751178741,291.1806030273437,291.1499938964844,272.622802734375,271.7723083496094,284.3229064941406,293.30731201171875,291.17901611328125,1.0,0.1650791615247726,1.0,1.0,0.9966257810592652,1.0,-0.6284574866294861,0.2732148170471191,0.3552426993846893,0.0937796682119369,0.0,0.0,0.517349898815155,25.732646942138672,25.0,-11.33209991455078,-4332.3564453125,41.60730743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765563964844,311.2256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.986328125,18000.0,0.0,0.0,0.0971188843250274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813041090965271,0.4813095927238464,-5.493276603374397e-06,0.0,9.856332326307891e-05,0.0,0.0,28.015987396240234,0.0,0.0,0.0,0.3634045124053955,4.0,0.0,1.0
307020,293.1727294921875,297.1499938964844,293.1499938964844,0.0221186392009258,-916.1771850585938,304.1519470214844,0.5994793772697449,0.0637024864554405,0.0582657158374786,293.1858825683594,297.1499938964844,293.1499938964844,0.0313318818807601,-1142.4954833984375,304.15350341796875,0.6343367099761963,0.0755711123347282,0.0726500898599624,293.1849365234375,297.1499938964844,293.1499938964844,0.0421890579164028,-982.7286376953124,304.1537170410156,0.6672151684761047,0.0881911665201187,0.0624896511435508,293.1825866699219,297.1499938964844,293.1499938964844,0.0552233345806598,-1557.1806640625,304.1531982421875,0.7054656147956848,0.103449136018753,0.099021665751934,293.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.544459879398346,0.050000000745058,0.2290406972169876,291.1725769042969,291.1499938964844,272.62701416015625,271.7746276855469,284.3211364746094,293.30841064453125,291.1710510253906,1.0,0.1647412925958633,1.0,1.0,0.9963487386703492,1.0,-0.6257869005203247,0.2721827924251556,0.353604108095169,0.0930093824863433,0.0,0.0,0.5148824453353882,25.69289207458496,25.0,-11.427417755126951,-4310.83203125,41.26929473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,311.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.193359375,18000.0,0.0,0.0,0.0961621925234794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764836132526397,0.4764890968799591,-5.462218268803554e-06,0.0,9.759239765116944e-05,0.0,0.0,27.521333694458008,0.0,0.0,0.0,0.3617537319660187,4.0,0.0,1.0
307080,293.1727294921875,297.1499938964844,293.1499938964844,0.0221186392009258,-916.1771850585938,304.1519470214844,0.5994793772697449,0.0637024864554405,0.0582657158374786,293.1858825683594,297.1499938964844,293.1499938964844,0.0313318818807601,-1142.4954833984375,304.15350341796875,0.6343367099761963,0.0755711123347282,0.0726500898599624,293.1849365234375,297.1499938964844,293.1499938964844,0.0421890579164028,-982.7286376953124,304.1537170410156,0.6672151684761047,0.0881911665201187,0.0624896511435508,293.1825866699219,297.1499938964844,293.1499938964844,0.0552233345806598,-1557.1806640625,304.1531982421875,0.7054656147956848,0.103449136018753,0.099021665751934,293.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.544459879398346,0.050000000745058,0.2290406972169876,291.1725769042969,291.1499938964844,272.62701416015625,271.7746276855469,284.3211364746094,293.30841064453125,291.1710510253906,1.0,0.1647412925958633,1.0,1.0,0.9963487386703492,1.0,-0.6257869005203247,0.2721827924251556,0.353604108095169,0.0930093824863433,0.0,0.0,0.5148824453353882,25.69289207458496,25.0,-11.427417755126951,-4310.83203125,41.26929473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,311.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.193359375,18000.0,0.0,0.0,0.0961621925234794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764836132526397,0.4764890968799591,-5.462218268803554e-06,0.0,9.759239765116944e-05,0.0,0.0,27.521333694458008,0.0,0.0,0.0,0.3617537319660187,4.0,0.0,1.0
307140,293.1718444824219,297.1499938964844,293.1499938964844,0.0218563079833984,-910.93212890625,304.1517333984375,0.5981515645980835,0.063305489718914,0.057900495827198,293.1845703125,297.1499938964844,293.1499938964844,0.030817462131381,-1133.3953857421875,304.1531982421875,0.6327057480812073,0.0749304816126823,0.07203259319067,293.1840209960937,297.1499938964844,293.1499938964844,0.0416063517332077,-975.4437866210938,304.1534423828125,0.6654434204101562,0.0874909535050392,0.0619927980005741,293.1815490722656,297.1499938964844,293.1499938964844,0.0547370240092277,-1548.6671142578125,304.1529541015625,0.7040545344352722,0.1028310358524322,0.098426841199398,293.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5445347428321838,0.050000000745058,0.2290379703044891,291.16522216796875,291.1499938964844,272.6302490234375,271.7763671875,284.3188171386719,293.30914306640625,291.1638488769531,1.0,0.1644225269556045,1.0,1.0,0.9960716366767884,1.0,-0.6232940554618835,0.2712239325046539,0.352070152759552,0.0922828540205955,0.0,0.0,0.5133663415908813,25.65396308898925,25.0,-10.208041191101074,-4292.98046875,40.95354843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758850097656,311.2085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.66015625,18000.0,0.0,0.0,0.0952938050031662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733908474445343,0.4733963012695312,-5.441694156615995e-06,0.0,9.671109728515148e-05,0.0,0.0,27.20410919189453,0.0,0.0,0.0,0.3606874346733093,4.0,0.0,1.0
307200,293.1718444824219,297.1499938964844,293.1499938964844,0.0218563079833984,-910.93212890625,304.1517333984375,0.5981515645980835,0.063305489718914,0.057900495827198,293.1845703125,297.1499938964844,293.1499938964844,0.030817462131381,-1133.3953857421875,304.1531982421875,0.6327057480812073,0.0749304816126823,0.07203259319067,293.1840209960937,297.1499938964844,293.1499938964844,0.0416063517332077,-975.4437866210938,304.1534423828125,0.6654434204101562,0.0874909535050392,0.0619927980005741,293.1815490722656,297.1499938964844,293.1499938964844,0.0547370240092277,-1548.6671142578125,304.1529541015625,0.7040545344352722,0.1028310358524322,0.098426841199398,293.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5445347428321838,0.050000000745058,0.2290379703044891,291.16522216796875,291.1499938964844,272.6302490234375,271.7763671875,284.3188171386719,293.30914306640625,291.1638488769531,1.0,0.1644225269556045,1.0,1.0,0.9960716366767884,1.0,-0.6232940554618835,0.2712239325046539,0.352070152759552,0.0922828540205955,0.0,0.0,0.5133663415908813,25.65396308898925,25.0,-10.208041191101074,-4292.98046875,40.95354843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758850097656,311.2085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.66015625,18000.0,0.0,0.0,0.0952938050031662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733908474445343,0.4733963012695312,-5.441694156615995e-06,0.0,9.671109728515148e-05,0.0,0.0,27.20410919189453,0.0,0.0,0.0,0.3606874346733093,4.0,0.0,1.0
307260,293.1709289550781,297.1499938964844,293.1499938964844,0.0216143019497394,-906.04296875,304.15155029296875,0.5969224572181702,0.0629389733076095,0.0575638078153133,293.1832275390625,297.1499938964844,293.1499938964844,0.0303348861634731,-1124.7965087890625,304.1529235839844,0.6311783790588379,0.0743300840258598,0.0714543908834457,293.1830444335937,297.1499938964844,293.1499938964844,0.0410489477217197,-968.4659423828124,304.1532287597656,0.6637661457061768,0.0868264883756637,0.0615218393504619,293.18048095703125,297.1499938964844,293.1499938964844,0.0542735494673252,-1540.5528564453125,304.1527404785156,0.7027250528335571,0.1022492349147796,0.0978673323988914,293.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5446103811264038,0.050000000745058,0.229035198688507,291.1590881347656,291.1499938964844,272.632568359375,271.7774963378906,284.3163146972656,293.3096618652344,291.15802001953125,1.0,0.164122000336647,1.0,1.0,0.9957948923110962,1.0,-0.6209560632705688,0.2703213095664978,0.3506347239017486,0.0916110947728157,0.0,0.0,0.5125866532325745,25.6165714263916,25.0,-8.244756698608398,-4277.93115234375,40.657981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,311.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0234375,18000.0,0.0,0.0,0.0945423245429992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716671705245971,0.4716725945472717,-5.429614247987047e-06,0.0,9.59484386839904e-05,0.0,0.0,27.025495529174805,0.0,0.0,0.0,0.3600841760635376,4.0,0.0,1.0
307320,293.1709289550781,297.1499938964844,293.1499938964844,0.0216143019497394,-906.04296875,304.15155029296875,0.5969224572181702,0.0629389733076095,0.0575638078153133,293.1832275390625,297.1499938964844,293.1499938964844,0.0303348861634731,-1124.7965087890625,304.1529235839844,0.6311783790588379,0.0743300840258598,0.0714543908834457,293.1830444335937,297.1499938964844,293.1499938964844,0.0410489477217197,-968.4659423828124,304.1532287597656,0.6637661457061768,0.0868264883756637,0.0615218393504619,293.18048095703125,297.1499938964844,293.1499938964844,0.0542735494673252,-1540.5528564453125,304.1527404785156,0.7027250528335571,0.1022492349147796,0.0978673323988914,293.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5446103811264038,0.050000000745058,0.229035198688507,291.1590881347656,291.1499938964844,272.632568359375,271.7774963378906,284.3163146972656,293.3096618652344,291.15802001953125,1.0,0.164122000336647,1.0,1.0,0.9957948923110962,1.0,-0.6209560632705688,0.2703213095664978,0.3506347239017486,0.0916110947728157,0.0,0.0,0.5125866532325745,25.6165714263916,25.0,-8.244756698608398,-4277.93115234375,40.657981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,311.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0234375,18000.0,0.0,0.0,0.0945423245429992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716671705245971,0.4716725945472717,-5.429614247987047e-06,0.0,9.59484386839904e-05,0.0,0.0,27.025495529174805,0.0,0.0,0.0,0.3600841760635376,4.0,0.0,1.0
307380,293.1700134277344,297.1499938964844,293.1499938964844,0.0213887300342321,-901.4339599609376,304.15142822265625,0.5957772135734558,0.0625987648963928,0.057251714169979,293.1818542480469,297.1499938964844,293.1499938964844,0.0298795048147439,-1116.6170654296875,304.1527099609375,0.629740297794342,0.073765642940998,0.0709112510085105,293.1820373535156,297.1499938964844,293.1499938964844,0.0405120141804218,-961.7305908203124,304.1530456542969,0.662169873714447,0.0861934199929237,0.0610735937952995,293.17938232421875,297.1499938964844,293.1499938964844,0.0538288317620754,-1532.76123046875,304.1525573730469,0.7014676928520203,0.1017003804445266,0.0973398014903068,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5446844696998596,0.050000000745058,0.229032501578331,291.1544494628906,291.1499938964844,272.6340026855469,271.7781066894531,284.31378173828125,293.3099975585937,291.1536560058594,1.0,0.1638388484716415,1.0,1.0,0.9955180883407592,1.0,-0.6187553405761719,0.2694636285305023,0.3492917120456695,0.0909991040825843,0.0,0.0,0.5123276710510254,25.58115196228028,25.0,-6.036488056182861,-4264.8798828125,40.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,311.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3828125,18000.0,0.0,0.0,0.0939258560538292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4709428548812866,0.4709482789039612,-5.423833044915227e-06,0.0,9.53228009166196e-05,0.0,0.0,26.947633743286133,0.0,0.0,0.0,0.3598203361034393,4.0,0.0,1.0
307440,293.1700134277344,297.1499938964844,293.1499938964844,0.0213887300342321,-901.4339599609376,304.15142822265625,0.5957772135734558,0.0625987648963928,0.057251714169979,293.1818542480469,297.1499938964844,293.1499938964844,0.0298795048147439,-1116.6170654296875,304.1527099609375,0.629740297794342,0.073765642940998,0.0709112510085105,293.1820373535156,297.1499938964844,293.1499938964844,0.0405120141804218,-961.7305908203124,304.1530456542969,0.662169873714447,0.0861934199929237,0.0610735937952995,293.17938232421875,297.1499938964844,293.1499938964844,0.0538288317620754,-1532.76123046875,304.1525573730469,0.7014676928520203,0.1017003804445266,0.0973398014903068,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5446844696998596,0.050000000745058,0.229032501578331,291.1544494628906,291.1499938964844,272.6340026855469,271.7781066894531,284.31378173828125,293.3099975585937,291.1536560058594,1.0,0.1638388484716415,1.0,1.0,0.9955180883407592,1.0,-0.6187553405761719,0.2694636285305023,0.3492917120456695,0.0909991040825843,0.0,0.0,0.5123276710510254,25.58115196228028,25.0,-6.036488056182861,-4264.8798828125,40.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,311.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3828125,18000.0,0.0,0.0,0.0939258560538292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4709428548812866,0.4709482789039612,-5.423833044915227e-06,0.0,9.53228009166196e-05,0.0,0.0,26.947633743286133,0.0,0.0,0.0,0.3598203361034393,4.0,0.0,1.0
307500,293.1695251464844,297.1499938964844,293.1499938964844,0.0212812181562185,-899.2182006835938,304.1513671875,0.5952317714691162,0.0624373294413089,0.0571037642657756,293.1811828613281,297.1499938964844,293.1499938964844,0.0296712424606084,-1112.660400390625,304.1526184082031,0.6290507316589355,0.0734955966472625,0.0706515610218048,293.1815185546875,297.1499938964844,293.1499938964844,0.0402502007782459,-958.4407958984376,304.1529846191406,0.6613982915878296,0.085887387394905,0.0608570575714111,293.1788330078125,297.1499938964844,293.1499938964844,0.0536127276718616,-1528.9725341796875,304.1524963378906,0.7008633017539978,0.1014372631907463,0.0970870107412338,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.544720470905304,0.050000000745058,0.2290311753749847,291.1526794433594,291.1499938964844,272.6343994140625,271.7781982421875,284.3125305175781,293.31011962890625,291.15203857421875,1.0,0.1637034118175506,1.0,1.0,0.9953796863555908,1.0,-0.6177012920379639,0.2690492570400238,0.3486520648002624,0.0907148048281669,0.0,0.0,0.5123299360275269,25.564245223999023,25.0,-4.961770534515381,-4258.88818359375,40.2486457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,311.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.595703125,18000.0,0.0,0.0,0.0936700478196144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708437323570251,0.4708491265773773,-5.422648428066168e-06,0.0,9.506318747298792e-05,0.0,0.0,26.93531036376953,0.0,0.0,0.0,0.3597784042358398,4.0,0.0,1.0
