time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307560,293.1690673828125,297.1499938964844,293.1499938964844,0.0211768634617328,-897.0554809570312,304.1513061523437,0.5947023630142212,0.0622811205685138,0.0569606758654117,293.1805114746094,297.1499938964844,293.1499938964844,0.0294675771147012,-1108.794921875,304.1524963378906,0.628378689289093,0.0732330456376075,0.0703991428017616,293.1810302734375,297.1499938964844,293.1499938964844,0.0399924591183662,-955.1983642578124,304.15289306640625,0.6606425046920776,0.0855877473950386,0.0606451295316219,293.17828369140625,297.1499938964844,293.1499938964844,0.0534005537629127,-1525.2513427734375,304.1524353027344,0.7002736926078796,0.10118118673563,0.0968410372734069,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5447554588317871,0.050000000745058,0.2290299087762832,291.1512451171875,291.1499938964844,272.63458251953125,271.7781982421875,284.311279296875,293.31024169921875,291.1507568359375,1.0,0.1635718345642089,1.0,1.0,0.9952394366264344,1.0,-0.6166755557060242,0.2686437368392944,0.3480318188667297,0.0904437452554702,0.0,0.0,0.5123907923698425,25.547889709472656,25.0,-3.9527108669281006,-4253.16259765625,40.120365142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,311.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0934486761689186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708670079708099,0.4708724319934845,-5.422285994427512e-06,0.0,9.483852772973478e-05,0.0,0.0,26.935470581054688,0.0,0.0,0.0,0.3597787618637085,4.0,0.0,1.0
307620,293.16815185546875,297.1499938964844,293.1499938964844,0.0209771506488323,-892.8832397460938,304.1512145996094,0.5936853289604187,0.0619832538068294,0.056688092648983,293.1791687011719,297.1499938964844,293.1499938964844,0.0287631563842296,-1101.6798095703125,304.15289306640625,0.6270805597305298,0.0727286264300346,0.0699147582054138,293.1800231933594,297.1499938964844,293.1499938964844,0.0394889563322067,-948.85400390625,304.1527709960937,0.6591724753379822,0.0850065797567367,0.0602343194186687,293.1771545410156,297.1499938964844,293.1499938964844,0.0529881119728088,-1518.0147705078125,304.1523132324219,0.6991337537765503,0.1006893366575241,0.0963687226176261,293.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5448193550109863,0.050000000745058,0.229027584195137,291.1493225097656,291.1499938964844,272.63433837890625,271.7778015136719,284.3084411621094,293.3104248046875,291.1490478515625,1.0,0.1633199006319046,1.0,1.0,0.9949589371681212,1.0,-0.614704430103302,0.267873615026474,0.3468308448791504,0.0899035111069679,0.0,0.0,0.5126228928565979,25.516855239868164,25.0,-2.2769932746887207,-4242.41259765625,39.87504959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,311.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.093106560409069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711585938930511,0.4711640179157257,-5.423282345873304e-06,0.0,9.449132630834356e-05,0.0,0.0,26.96110725402832,0.0,0.0,0.0,0.3598652780056,4.0,0.0,1.0
307680,293.16815185546875,297.1499938964844,293.1499938964844,0.0209771506488323,-892.8832397460938,304.1512145996094,0.5936853289604187,0.0619832538068294,0.056688092648983,293.1791687011719,297.1499938964844,293.1499938964844,0.0287631563842296,-1101.6798095703125,304.15289306640625,0.6270805597305298,0.0727286264300346,0.0699147582054138,293.1800231933594,297.1499938964844,293.1499938964844,0.0394889563322067,-948.85400390625,304.1527709960937,0.6591724753379822,0.0850065797567367,0.0602343194186687,293.1771545410156,297.1499938964844,293.1499938964844,0.0529881119728088,-1518.0147705078125,304.1523132324219,0.6991337537765503,0.1006893366575241,0.0963687226176261,293.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5448193550109863,0.050000000745058,0.229027584195137,291.1493225097656,291.1499938964844,272.63433837890625,271.7778015136719,284.3084411621094,293.3104248046875,291.1490478515625,1.0,0.1633199006319046,1.0,1.0,0.9949589371681212,1.0,-0.614704430103302,0.267873615026474,0.3468308448791504,0.0899035111069679,0.0,0.0,0.5126228928565979,25.516855239868164,25.0,-2.2769932746887207,-4242.41259765625,39.87504959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,311.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.093106560409069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711585938930511,0.4711640179157257,-5.423282345873304e-06,0.0,9.449132630834356e-05,0.0,0.0,26.96110725402832,0.0,0.0,0.0,0.3598652780056,4.0,0.0,1.0
307740,293.1672668457031,297.1499938964844,293.1499938964844,0.0207886807620525,-888.9075927734375,304.151123046875,0.5927291512489319,0.0617032498121261,0.0564318634569644,293.1778869628906,297.1499938964844,293.1499938964844,0.0283439811319112,-1095.283447265625,304.1525573730469,0.6258447766304016,0.072249487042427,0.0694546028971672,293.17901611328125,297.1499938964844,293.1499938964844,0.0390007533133029,-942.6903076171876,304.15264892578125,0.6577625274658203,0.0844468772411346,0.0598391070961952,293.17608642578125,297.1499938964844,293.1499938964844,0.0525916144251823,-1511.056640625,304.1521911621094,0.6980540752410889,0.1002224758267402,0.0959206745028495,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5448858141899109,0.050000000745058,0.2290251553058624,291.1482849121094,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3105773925781,291.148193359375,1.0,0.1630820035934448,1.0,1.0,0.9946784377098083,1.0,-0.6128298044204712,0.2670873403549194,0.3457424342632293,0.0895126461982727,0.0,0.0,0.5129293203353882,25.488126754760746,25.0,-0.8753697872161865,-4232.111328125,39.643497467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,311.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26171875,18000.0,0.0,0.0,0.0928873121738433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716305136680603,0.4716359376907348,-5.425617928267457e-06,0.0,9.42688129725866e-05,0.0,0.0,27.00571823120117,0.0,0.0,0.0,0.3600161075592041,4.0,0.0,1.0
307800,293.1672668457031,297.1499938964844,293.1499938964844,0.0207886807620525,-888.9075927734375,304.151123046875,0.5927291512489319,0.0617032498121261,0.0564318634569644,293.1778869628906,297.1499938964844,293.1499938964844,0.0283439811319112,-1095.283447265625,304.1525573730469,0.6258447766304016,0.072249487042427,0.0694546028971672,293.17901611328125,297.1499938964844,293.1499938964844,0.0390007533133029,-942.6903076171876,304.15264892578125,0.6577625274658203,0.0844468772411346,0.0598391070961952,293.17608642578125,297.1499938964844,293.1499938964844,0.0525916144251823,-1511.056640625,304.1521911621094,0.6980540752410889,0.1002224758267402,0.0959206745028495,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5448858141899109,0.050000000745058,0.2290251553058624,291.1482849121094,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3105773925781,291.148193359375,1.0,0.1630820035934448,1.0,1.0,0.9946784377098083,1.0,-0.6128298044204712,0.2670873403549194,0.3457424342632293,0.0895126461982727,0.0,0.0,0.5129293203353882,25.488126754760746,25.0,-0.8753697872161865,-4232.111328125,39.643497467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,311.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26171875,18000.0,0.0,0.0,0.0928873121738433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716305136680603,0.4716359376907348,-5.425617928267457e-06,0.0,9.42688129725866e-05,0.0,0.0,27.00571823120117,0.0,0.0,0.0,0.3600161075592041,4.0,0.0,1.0
307860,293.1664123535156,297.1499938964844,293.1499938964844,0.0206102579832077,-885.1024780273438,304.1510314941406,0.5918323993682861,0.0614408925175666,0.0561915375292301,293.1766662597656,297.1499938964844,293.1499938964844,0.0279970951378345,-1087.23828125,304.1522827148437,0.6246684193611145,0.0717947110533714,0.0690179467201232,293.1780700683594,297.1499938964844,293.1499938964844,0.0385242477059364,-936.6580200195312,304.1525573730469,0.6564047336578369,0.0839064195752143,0.0594575889408588,293.1750183105469,297.1499938964844,293.1499938964844,0.052207700908184,-1504.31298828125,304.152099609375,0.697029173374176,0.0997788459062576,0.095494844019413,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5449539422988892,0.050000000745058,0.2290226519107818,291.1484069824219,291.1499938964844,272.631591796875,271.775634765625,284.30670166015625,293.31072998046875,291.1485595703125,1.0,0.1628570258617401,1.0,1.0,0.994395673274994,1.0,-0.6110454201698303,0.266292929649353,0.3447524905204773,0.0892457216978073,0.0,0.0,0.5131452679634094,25.46145248413086,25.0,0.6803776621818542,-4222.03271484375,39.42463684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,311.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.865234375,18000.0,0.0,0.0,0.0927701294422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720615744590759,0.4720669984817505,-5.428169970400632e-06,0.0,9.41498947213404e-05,0.0,0.0,27.04829788208008,0.0,0.0,0.0,0.3601584434509277,4.0,0.0,1.0
307920,293.1664123535156,297.1499938964844,293.1499938964844,0.0206102579832077,-885.1024780273438,304.1510314941406,0.5918323993682861,0.0614408925175666,0.0561915375292301,293.1766662597656,297.1499938964844,293.1499938964844,0.0279970951378345,-1087.23828125,304.1522827148437,0.6246684193611145,0.0717947110533714,0.0690179467201232,293.1780700683594,297.1499938964844,293.1499938964844,0.0385242477059364,-936.6580200195312,304.1525573730469,0.6564047336578369,0.0839064195752143,0.0594575889408588,293.1750183105469,297.1499938964844,293.1499938964844,0.052207700908184,-1504.31298828125,304.152099609375,0.697029173374176,0.0997788459062576,0.095494844019413,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5449539422988892,0.050000000745058,0.2290226519107818,291.1484069824219,291.1499938964844,272.631591796875,271.775634765625,284.30670166015625,293.31072998046875,291.1485595703125,1.0,0.1628570258617401,1.0,1.0,0.994395673274994,1.0,-0.6110454201698303,0.266292929649353,0.3447524905204773,0.0892457216978073,0.0,0.0,0.5131452679634094,25.46145248413086,25.0,0.6803776621818542,-4222.03271484375,39.42463684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,311.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.865234375,18000.0,0.0,0.0,0.0927701294422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720615744590759,0.4720669984817505,-5.428169970400632e-06,0.0,9.41498947213404e-05,0.0,0.0,27.04829788208008,0.0,0.0,0.0,0.3601584434509277,4.0,0.0,1.0
307980,293.16558837890625,297.1499938964844,293.1499938964844,0.0204418450593948,-881.4776000976562,304.1509704589844,0.5909818410873413,0.0611938424408435,0.0559657216072082,293.1754455566406,297.1499938964844,293.1499938964844,0.0277261212468147,-1080.59619140625,304.1519775390625,0.6235384941101074,0.0713619738817215,0.068602830171585,293.1771240234375,297.1499938964844,293.1499938964844,0.0380607731640338,-930.7779541015624,304.1524963378906,0.655087947845459,0.0833839625120163,0.0590889677405357,293.1739501953125,297.1499938964844,293.1499938964844,0.0518383756279945,-1497.8243408203125,304.1520080566406,0.6960483193397522,0.0993573814630508,0.0950904190540313,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5450153946876526,0.050000000745058,0.2290204167366027,291.1493225097656,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3108825683594,291.1495361328125,1.0,0.1626442074775695,1.0,1.0,0.9941129088401794,1.0,-0.6093457937240601,0.265537291765213,0.343808501958847,0.0889902412891388,0.0,0.0,0.5131755471229553,25.43671989440918,25.0,1.516014575958252,-4212.0712890625,39.21763229370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,311.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.0927325785160064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722172319889068,0.4722226560115814,-5.429521934274817e-06,0.0,9.411177597939968e-05,0.0,0.0,27.06552505493164,0.0,0.0,0.0,0.3602156639099121,4.0,0.0,1.0
308040,293.16558837890625,297.1499938964844,293.1499938964844,0.0204418450593948,-881.4776000976562,304.1509704589844,0.5909818410873413,0.0611938424408435,0.0559657216072082,293.1754455566406,297.1499938964844,293.1499938964844,0.0277261212468147,-1080.59619140625,304.1519775390625,0.6235384941101074,0.0713619738817215,0.068602830171585,293.1771240234375,297.1499938964844,293.1499938964844,0.0380607731640338,-930.7779541015624,304.1524963378906,0.655087947845459,0.0833839625120163,0.0590889677405357,293.1739501953125,297.1499938964844,293.1499938964844,0.0518383756279945,-1497.8243408203125,304.1520080566406,0.6960483193397522,0.0993573814630508,0.0950904190540313,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5450153946876526,0.050000000745058,0.2290204167366027,291.1493225097656,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3108825683594,291.1495361328125,1.0,0.1626442074775695,1.0,1.0,0.9941129088401794,1.0,-0.6093457937240601,0.265537291765213,0.343808501958847,0.0889902412891388,0.0,0.0,0.5131755471229553,25.43671989440918,25.0,1.516014575958252,-4212.0712890625,39.21763229370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,311.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.0927325785160064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722172319889068,0.4722226560115814,-5.429521934274817e-06,0.0,9.411177597939968e-05,0.0,0.0,27.06552505493164,0.0,0.0,0.0,0.3602156639099121,4.0,0.0,1.0
308100,293.1651611328125,297.1499938964844,293.1499938964844,0.0203612260520458,-879.7326049804688,304.15093994140625,0.5905724167823792,0.0610754825174808,0.0558575689792633,293.1748962402344,297.1499938964844,293.1499938964844,0.0275988075882196,-1077.384033203125,304.15185546875,0.6229897141456604,0.0711531415581703,0.0684025809168815,293.1766967773437,297.1499938964844,293.1499938964844,0.0378342904150486,-927.901123046875,304.1524353027344,0.6544447541236877,0.0831290632486343,0.0589091666042804,293.1734619140625,297.1499938964844,293.1499938964844,0.0516596622765064,-1494.6859130859375,304.1519775390625,0.6955744028091431,0.0991544872522354,0.0948957428336143,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5450446009635925,0.050000000745058,0.2290193438529968,291.14990234375,291.1499938964844,272.6276550292969,271.77294921875,284.3060302734375,293.3109436035156,291.150146484375,1.0,0.1625420600175857,1.0,1.0,0.993971586227417,1.0,-0.6085249781608582,0.2651672661304474,0.3433577120304107,0.0888787508010864,0.0,0.0,0.5131224989891052,25.4250602722168,25.0,1.7558624744415283,-4207.134765625,39.11822128295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,311.0690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.0927356481552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721837639808655,0.47218918800354,-5.429596967587713e-06,0.0,9.411489008925857e-05,0.0,0.0,27.063383102416992,0.0,0.0,0.0,0.3602079451084137,4.0,0.0,1.0
308160,293.164794921875,297.1499938964844,293.1499938964844,0.0202829223126173,-878.03173828125,304.1509094238281,0.5901731848716736,0.060960441827774,0.0557524375617504,293.17431640625,297.1499938964844,293.1499938964844,0.0274747554212808,-1074.2410888671875,304.1517333984375,0.6224510073661804,0.0709490925073623,0.0682069435715675,293.1762390136719,297.1499938964844,293.1499938964844,0.0376112796366214,-925.0661010742188,304.15240478515625,0.6538113355636597,0.0828782245516777,0.0587322413921356,293.1729431152344,297.1499938964844,293.1499938964844,0.0514849163591861,-1491.6181640625,304.1519470214844,0.6951112151145935,0.0989566668868064,0.0947059243917465,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5450728535652161,0.050000000745058,0.2290183156728744,291.1505432128906,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.3110046386719,291.1508178710937,1.0,0.1624425947666168,1.0,1.0,0.9938272833824158,1.0,-0.6077226400375366,0.2648020684719085,0.3429206013679504,0.0887781232595443,0.0,0.0,0.5130206346511841,25.41384506225586,25.0,1.9184695482254028,-4202.2373046875,39.02140426635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188720703125,311.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0927490219473838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472071886062622,0.472077339887619,-5.429244993138127e-06,0.0,9.412846702616662e-05,0.0,0.0,27.05365562438965,0.0,0.0,0.0,0.3601744771003723,4.0,0.0,1.0
308220,293.1640319824219,297.1499938964844,293.1499938964844,0.0201331041753292,-874.7618408203125,304.1508483886719,0.5894047021865845,0.0607399046421051,0.0555508844554424,293.1732177734375,297.1499938964844,293.1499938964844,0.0272286124527454,-1068.15966796875,304.1515808105469,0.6214023232460022,0.0705545991659164,0.0678287893533706,293.1753845214844,297.1499938964844,293.1499938964844,0.0371755547821521,-919.520751953125,304.15234375,0.6525728702545166,0.082388162612915,0.0583866499364376,293.1719665527344,297.1499938964844,293.1499938964844,0.0511472970247268,-1485.694580078125,304.15185546875,0.6942166090011597,0.0985757261514663,0.0943403467535972,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5451269745826721,0.050000000745058,0.2290163338184356,291.15191650390625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3111572265625,291.1522216796875,1.0,0.1622512638568878,1.0,1.0,0.9935387969017028,1.0,-0.6061710715293884,0.2640858292579651,0.3420852422714233,0.0886066481471061,0.0,0.0,0.5126696228981018,25.392627716064453,25.0,2.068257570266724,-4192.5712890625,38.83512496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,311.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.092794582247734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716059565544128,0.4716113805770874,-5.427209543995559e-06,0.0,9.417470573680475e-05,0.0,0.0,27.010719299316406,0.0,0.0,0.0,0.3600280284881592,4.0,0.0,1.0
308280,293.1640319824219,297.1499938964844,293.1499938964844,0.0201331041753292,-874.7618408203125,304.1508483886719,0.5894047021865845,0.0607399046421051,0.0555508844554424,293.1732177734375,297.1499938964844,293.1499938964844,0.0272286124527454,-1068.15966796875,304.1515808105469,0.6214023232460022,0.0705545991659164,0.0678287893533706,293.1753845214844,297.1499938964844,293.1499938964844,0.0371755547821521,-919.520751953125,304.15234375,0.6525728702545166,0.082388162612915,0.0583866499364376,293.1719665527344,297.1499938964844,293.1499938964844,0.0511472970247268,-1485.694580078125,304.15185546875,0.6942166090011597,0.0985757261514663,0.0943403467535972,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5451269745826721,0.050000000745058,0.2290163338184356,291.15191650390625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3111572265625,291.1522216796875,1.0,0.1622512638568878,1.0,1.0,0.9935387969017028,1.0,-0.6061710715293884,0.2640858292579651,0.3420852422714233,0.0886066481471061,0.0,0.0,0.5126696228981018,25.392627716064453,25.0,2.068257570266724,-4192.5712890625,38.83512496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,311.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.092794582247734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4716059565544128,0.4716113805770874,-5.427209543995559e-06,0.0,9.417470573680475e-05,0.0,0.0,27.010719299316406,0.0,0.0,0.0,0.3600280284881592,4.0,0.0,1.0
308340,293.1632995605469,297.1499938964844,293.1499938964844,0.0199921987950801,-871.6683959960938,304.1508178710937,0.5886751413345337,0.060531735420227,0.0553605780005455,293.17218017578125,297.1499938964844,293.1499938964844,0.0269698202610015,-1062.3486328125,304.1514892578125,0.6203896403312683,0.0701773986220359,0.0674672722816467,293.174560546875,297.1499938964844,293.1499938964844,0.0367535389959812,-914.1419677734376,304.1522521972656,0.6513707637786865,0.0819130539894104,0.0580516457557678,293.1709899902344,297.1499938964844,293.1499938964844,0.0508256964385509,-1480.057373046875,304.1517639160156,0.6933633685112,0.0982138961553573,0.093993030488491,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5451779365539551,0.050000000745058,0.2290144860744476,291.1533508300781,291.1499938964844,272.6178894042969,271.7667541503906,284.3056030273437,293.3113098144531,291.15362548828125,1.0,0.1620695441961288,1.0,1.0,0.99325031042099,1.0,-0.6046877503395081,0.2633906304836273,0.3412971198558807,0.0884672328829765,0.0,0.0,0.5121273398399353,25.37288284301757,25.0,2.03860092163086,-4183.1123046875,38.65815734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605529785156,311.0370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.43359375,18000.0,0.0,0.0,0.0928478017449379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708189666271209,0.4708243906497955,-5.423378297564341e-06,0.0,9.422871517017484e-05,0.0,0.0,26.93660926818848,0.0,0.0,0.0,0.3597757816314697,4.0,0.0,1.0
308400,293.1632995605469,297.1499938964844,293.1499938964844,0.0199921987950801,-871.6683959960938,304.1508178710937,0.5886751413345337,0.060531735420227,0.0553605780005455,293.17218017578125,297.1499938964844,293.1499938964844,0.0269698202610015,-1062.3486328125,304.1514892578125,0.6203896403312683,0.0701773986220359,0.0674672722816467,293.174560546875,297.1499938964844,293.1499938964844,0.0367535389959812,-914.1419677734376,304.1522521972656,0.6513707637786865,0.0819130539894104,0.0580516457557678,293.1709899902344,297.1499938964844,293.1499938964844,0.0508256964385509,-1480.057373046875,304.1517639160156,0.6933633685112,0.0982138961553573,0.093993030488491,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5451779365539551,0.050000000745058,0.2290144860744476,291.1533508300781,291.1499938964844,272.6178894042969,271.7667541503906,284.3056030273437,293.3113098144531,291.15362548828125,1.0,0.1620695441961288,1.0,1.0,0.99325031042099,1.0,-0.6046877503395081,0.2633906304836273,0.3412971198558807,0.0884672328829765,0.0,0.0,0.5121273398399353,25.37288284301757,25.0,2.03860092163086,-4183.1123046875,38.65815734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605529785156,311.0370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.43359375,18000.0,0.0,0.0,0.0928478017449379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4708189666271209,0.4708243906497955,-5.423378297564341e-06,0.0,9.422871517017484e-05,0.0,0.0,26.93660926818848,0.0,0.0,0.0,0.3597757816314697,4.0,0.0,1.0
308460,293.16259765625,297.1499938964844,293.1499938964844,0.0198601093143224,-868.75390625,304.1507568359375,0.5879838466644287,0.0603356286883354,0.0551812089979648,293.17120361328125,297.1499938964844,293.1499938964844,0.0266705714166164,-1056.794921875,304.1514892578125,0.619410514831543,0.0698165819048881,0.0671215206384658,293.1737670898437,297.1499938964844,293.1499938964844,0.0363452658057212,-908.9310913085938,304.1521911621094,0.6502036452293396,0.081452377140522,0.0577268414199352,293.1700744628906,297.1499938964844,293.1499938964844,0.0505203865468502,-1474.7119140625,304.1517028808594,0.6925506591796875,0.097870759665966,0.0936635360121727,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5452256202697754,0.050000000745058,0.2290127426385879,291.1546630859375,291.1499938964844,272.6130065917969,271.7637634277344,284.3053894042969,293.3114929199219,291.1549377441406,1.0,0.1618968397378921,1.0,1.0,0.99295836687088,1.0,-0.6032702326774597,0.2627206742763519,0.3405495882034302,0.0883477181196212,0.0,0.0,0.5114107131958008,25.35443687438965,25.0,1.8629612922668457,-4173.90966796875,38.489994049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,311.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.0928905233740806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469732254743576,0.4697376787662506,-5.417839020083193e-06,0.0,9.427207260159776e-05,0.0,0.0,26.833410263061523,0.0,0.0,0.0,0.3594245612621307,4.0,0.0,1.0
308520,293.16259765625,297.1499938964844,293.1499938964844,0.0198601093143224,-868.75390625,304.1507568359375,0.5879838466644287,0.0603356286883354,0.0551812089979648,293.17120361328125,297.1499938964844,293.1499938964844,0.0266705714166164,-1056.794921875,304.1514892578125,0.619410514831543,0.0698165819048881,0.0671215206384658,293.1737670898437,297.1499938964844,293.1499938964844,0.0363452658057212,-908.9310913085938,304.1521911621094,0.6502036452293396,0.081452377140522,0.0577268414199352,293.1700744628906,297.1499938964844,293.1499938964844,0.0505203865468502,-1474.7119140625,304.1517028808594,0.6925506591796875,0.097870759665966,0.0936635360121727,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5452256202697754,0.050000000745058,0.2290127426385879,291.1546630859375,291.1499938964844,272.6130065917969,271.7637634277344,284.3053894042969,293.3114929199219,291.1549377441406,1.0,0.1618968397378921,1.0,1.0,0.99295836687088,1.0,-0.6032702326774597,0.2627206742763519,0.3405495882034302,0.0883477181196212,0.0,0.0,0.5114107131958008,25.35443687438965,25.0,1.8629612922668457,-4173.90966796875,38.489994049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,311.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.0928905233740806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469732254743576,0.4697376787662506,-5.417839020083193e-06,0.0,9.427207260159776e-05,0.0,0.0,26.833410263061523,0.0,0.0,0.0,0.3594245612621307,4.0,0.0,1.0
308580,293.1619567871094,297.1499938964844,293.1499938964844,0.0197367444634437,-866.0203247070312,304.1507263183594,0.5873300433158875,0.0601513013243675,0.0550125129520893,293.1702575683594,297.1499938964844,293.1499938964844,0.0263898279517889,-1051.4962158203125,304.1514587402344,0.6184627413749695,0.0694714337587356,0.0667907670140266,293.1730041503906,297.1499938964844,293.1499938964844,0.0359507277607917,-903.8890380859376,304.1521301269531,0.6490699052810669,0.0810056179761886,0.0574118643999099,293.1691589355469,297.1499938964844,293.1499938964844,0.0502315796911716,-1469.662109375,304.151611328125,0.6917776465415955,0.0975458696484565,0.0933514237403869,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.545269787311554,0.050000000745058,0.229011133313179,291.15582275390625,291.1499938964844,272.6075744628906,271.760498046875,284.3049011230469,293.3116455078125,291.1560363769531,1.0,0.1617325842380523,1.0,1.0,0.992666482925415,1.0,-0.6019163727760315,0.262080430984497,0.339835911989212,0.0882351994514465,0.0,0.0,0.5105504393577576,25.33711814880371,25.0,1.5594347715377808,-4165.0185546875,38.33015060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510009765625,311.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7109375,18000.0,0.0,0.0,0.0929087549448013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468390941619873,0.4683963656425476,-5.410817720985506e-06,0.0,9.429057536181062e-05,0.0,0.0,26.70556640625,0.0,0.0,0.0,0.3589890003204345,4.0,0.0,1.0
308640,293.1619567871094,297.1499938964844,293.1499938964844,0.0197367444634437,-866.0203247070312,304.1507263183594,0.5873300433158875,0.0601513013243675,0.0550125129520893,293.1702575683594,297.1499938964844,293.1499938964844,0.0263898279517889,-1051.4962158203125,304.1514587402344,0.6184627413749695,0.0694714337587356,0.0667907670140266,293.1730041503906,297.1499938964844,293.1499938964844,0.0359507277607917,-903.8890380859376,304.1521301269531,0.6490699052810669,0.0810056179761886,0.0574118643999099,293.1691589355469,297.1499938964844,293.1499938964844,0.0502315796911716,-1469.662109375,304.151611328125,0.6917776465415955,0.0975458696484565,0.0933514237403869,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.545269787311554,0.050000000745058,0.229011133313179,291.15582275390625,291.1499938964844,272.6075744628906,271.760498046875,284.3049011230469,293.3116455078125,291.1560363769531,1.0,0.1617325842380523,1.0,1.0,0.992666482925415,1.0,-0.6019163727760315,0.262080430984497,0.339835911989212,0.0882351994514465,0.0,0.0,0.5105504393577576,25.33711814880371,25.0,1.5594347715377808,-4165.0185546875,38.33015060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510009765625,311.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7109375,18000.0,0.0,0.0,0.0929087549448013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468390941619873,0.4683963656425476,-5.410817720985506e-06,0.0,9.429057536181062e-05,0.0,0.0,26.70556640625,0.0,0.0,0.0,0.3589890003204345,4.0,0.0,1.0
308700,293.16162109375,297.1499938964844,293.1499938964844,0.0196783281862735,-864.722412109375,304.15069580078125,0.5870171189308167,0.0600635111331939,0.0549321174621582,293.1697998046875,297.1499938964844,293.1499938964844,0.0262575540691614,-1048.9403076171875,304.15142822265625,0.6180002689361572,0.0693045854568481,0.066630870103836,293.1726379394531,297.1499938964844,293.1499938964844,0.0357586331665515,-901.431884765625,304.1520690917969,0.6485152840614319,0.0807873532176017,0.0572579838335514,293.1687316894531,297.1499938964844,293.1499938964844,0.0500934608280658,-1467.249755859375,304.1515808105469,0.6914058327674866,0.0973901972174644,0.0932018011808395,293.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5452905297279358,0.050000000745058,0.2290103733539581,291.15631103515625,291.1499938964844,272.60467529296875,271.7587585449219,284.3045349121094,293.3117370605469,291.156494140625,1.0,0.1616534888744354,1.0,1.0,0.99252051115036,1.0,-0.6012628674507141,0.2617727816104889,0.3394900560379028,0.0881781205534935,0.0,0.0,0.5100786685943604,25.328832626342773,25.0,1.3651325702667236,-4160.708984375,38.25323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151123046875,311.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.501953125,18000.0,0.0,0.0,0.092905580997467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467643529176712,0.4676489233970642,-5.406848686106969e-06,0.0,9.428735211258754e-05,0.0,0.0,26.63424301147461,0.0,0.0,0.0,0.3587457239627838,4.0,0.0,1.0
308760,293.16131591796875,297.1499938964844,293.1499938964844,0.0196220856159925,-863.4711303710938,304.1506652832031,0.5867136120796204,0.0599786229431629,0.0548543483018875,293.1693420410156,297.1499938964844,293.1499938964844,0.0261287242174148,-1046.446044921875,304.1513977050781,0.6175451874732971,0.0691414549946785,0.0664745345711708,293.1722717285156,297.1499938964844,293.1499938964844,0.0355699993669986,-899.017578125,304.15203857421875,0.6479686498641968,0.0805724486708641,0.0571064762771129,293.1683044433594,297.1499938964844,293.1499938964844,0.0499595776200294,-1464.9134521484375,304.1515197753906,0.6910437941551208,0.0972389951348304,0.0930564478039741,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.545310378074646,0.050000000745058,0.2290096580982208,291.15673828125,291.1499938964844,272.6016845703125,271.7569885253906,284.30401611328125,293.31182861328125,291.1568908691406,1.0,0.1615763306617736,1.0,1.0,0.9923731684684752,1.0,-0.6006247401237488,0.2614740133285522,0.3391507267951965,0.088119052350521,0.0,0.0,0.5095871090888977,25.320775985717773,25.0,1.1472970247268677,-4156.501953125,38.17827224731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15203857421875,311.0242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.092893086373806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466857373714447,0.4668627679347992,-5.402640454121865e-06,0.0,9.427467011846602e-05,0.0,0.0,26.559200286865234,0.0,0.0,0.0,0.3584895133972168,4.0,0.0,1.0
308820,293.1606750488281,297.1499938964844,293.1499938964844,0.0195159465074539,-861.10546875,304.150634765625,0.5861339569091797,0.0598173066973686,0.054706435650587,293.1684875488281,297.1499938964844,293.1499938964844,0.0258811544626951,-1041.637451171875,304.1513366699219,0.6166560053825378,0.0688257664442062,0.0661720111966133,293.1715393066406,297.1499938964844,293.1499938964844,0.0352028422057628,-894.3143920898438,304.1519775390625,0.646898627281189,0.0801523774862289,0.056810300797224,293.1674194335937,297.1499938964844,293.1499938964844,0.0497042648494243,-1460.4638671875,304.1514587402344,0.6903483271598816,0.0969496145844459,0.0927781015634536,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5453475117683411,0.050000000745058,0.2290083020925521,291.1573181152344,291.1499938964844,272.5953369140625,271.7532958984375,284.3026123046875,293.31201171875,291.1573791503906,1.0,0.1614275425672531,1.0,1.0,0.9920784831047058,1.0,-0.5993930697441101,0.2609034478664398,0.3384896516799927,0.0879920274019241,0.0,0.0,0.5085707306861877,25.30526351928711,25.0,0.6600536108016968,-4148.42041015625,38.03389739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1558837890625,311.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.97265625,18000.0,0.0,0.0,0.0928394123911857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652118980884552,0.4652172923088074,-5.393741957959719e-06,0.0,9.422020229976624e-05,0.0,0.0,26.402145385742188,0.0,0.0,0.0,0.3579524159431457,4.0,0.0,1.0
308880,293.1606750488281,297.1499938964844,293.1499938964844,0.0195159465074539,-861.10546875,304.150634765625,0.5861339569091797,0.0598173066973686,0.054706435650587,293.1684875488281,297.1499938964844,293.1499938964844,0.0258811544626951,-1041.637451171875,304.1513366699219,0.6166560053825378,0.0688257664442062,0.0661720111966133,293.1715393066406,297.1499938964844,293.1499938964844,0.0352028422057628,-894.3143920898438,304.1519775390625,0.646898627281189,0.0801523774862289,0.056810300797224,293.1674194335937,297.1499938964844,293.1499938964844,0.0497042648494243,-1460.4638671875,304.1514587402344,0.6903483271598816,0.0969496145844459,0.0927781015634536,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5453475117683411,0.050000000745058,0.2290083020925521,291.1573181152344,291.1499938964844,272.5953369140625,271.7532958984375,284.3026123046875,293.31201171875,291.1573791503906,1.0,0.1614275425672531,1.0,1.0,0.9920784831047058,1.0,-0.5993930697441101,0.2609034478664398,0.3384896516799927,0.0879920274019241,0.0,0.0,0.5085707306861877,25.30526351928711,25.0,0.6600536108016968,-4148.42041015625,38.03389739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1558837890625,311.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.97265625,18000.0,0.0,0.0,0.0928394123911857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652118980884552,0.4652172923088074,-5.393741957959719e-06,0.0,9.422020229976624e-05,0.0,0.0,26.402145385742188,0.0,0.0,0.0,0.3579524159431457,4.0,0.0,1.0
308940,293.1600952148437,297.1499938964844,293.1499938964844,0.0194183867424726,-858.9274291992188,304.15057373046875,0.5855923891067505,0.0596674941480159,0.0545689016580581,293.16766357421875,297.1499938964844,293.1499938964844,0.0256468839943408,-1037.0692138671875,304.1513061523437,0.6157948970794678,0.0685240998864173,0.0658828914165496,293.1708679199219,297.1499938964844,293.1499938964844,0.0348493531346321,-889.7814331054688,304.15191650390625,0.6458600163459778,0.0797453746199607,0.0565233193337917,293.1665954589844,297.1499938964844,293.1499938964844,0.0494659692049026,-1456.3189697265625,304.1513671875,0.6896921396255493,0.0966778397560119,0.0925164744257927,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5453814268112183,0.050000000745058,0.2290070801973343,291.1575012207031,291.1499938964844,272.5885925292969,271.7494201660156,284.3006591796875,293.3121643066406,291.1575012207031,1.0,0.1612860262393951,1.0,1.0,0.9917837977409364,1.0,-0.5982211828231812,0.2603696584701538,0.3378515243530273,0.0878516510128974,0.0,0.0,0.5075505971908569,25.290483474731445,25.0,0.1416617184877395,-4140.84375,37.89685821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,311.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.138671875,18000.0,0.0,0.0,0.0927467346191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635348320007324,0.4635401964187622,-5.384558789955918e-06,0.0,9.41261459956877e-05,0.0,0.0,26.24215316772461,0.0,0.0,0.0,0.357403963804245,4.0,0.0,1.0
309000,293.1600952148437,297.1499938964844,293.1499938964844,0.0194183867424726,-858.9274291992188,304.15057373046875,0.5855923891067505,0.0596674941480159,0.0545689016580581,293.16766357421875,297.1499938964844,293.1499938964844,0.0256468839943408,-1037.0692138671875,304.1513061523437,0.6157948970794678,0.0685240998864173,0.0658828914165496,293.1708679199219,297.1499938964844,293.1499938964844,0.0348493531346321,-889.7814331054688,304.15191650390625,0.6458600163459778,0.0797453746199607,0.0565233193337917,293.1665954589844,297.1499938964844,293.1499938964844,0.0494659692049026,-1456.3189697265625,304.1513671875,0.6896921396255493,0.0966778397560119,0.0925164744257927,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5453814268112183,0.050000000745058,0.2290070801973343,291.1575012207031,291.1499938964844,272.5885925292969,271.7494201660156,284.3006591796875,293.3121643066406,291.1575012207031,1.0,0.1612860262393951,1.0,1.0,0.9917837977409364,1.0,-0.5982211828231812,0.2603696584701538,0.3378515243530273,0.0878516510128974,0.0,0.0,0.5075505971908569,25.290483474731445,25.0,0.1416617184877395,-4140.84375,37.89685821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,311.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.138671875,18000.0,0.0,0.0,0.0927467346191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635348320007324,0.4635401964187622,-5.384558789955918e-06,0.0,9.41261459956877e-05,0.0,0.0,26.24215316772461,0.0,0.0,0.0,0.357403963804245,4.0,0.0,1.0
309060,293.1595153808594,297.1499938964844,293.1499938964844,0.0193292461335659,-856.9353637695312,304.1505432128906,0.5850896835327148,0.0595291368663311,0.0544416792690753,293.1669006347656,297.1499938964844,293.1499938964844,0.0254253186285495,-1032.7327880859375,304.1512451171875,0.6149615049362183,0.0682359486818313,0.0656066983938217,293.1701965332031,297.1499938964844,293.1499938964844,0.0345092378556728,-885.4149780273438,304.1518249511719,0.6448528170585632,0.0793512240052223,0.0562453642487525,293.165771484375,297.1499938964844,293.1499938964844,0.0492444932460784,-1452.47412109375,304.1512756347656,0.6890756487846375,0.0964234992861747,0.0922713950276374,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5454127788543701,0.050000000745058,0.2290059328079223,291.1573791503906,291.1499938964844,272.5814514160156,271.74542236328125,284.2981872558594,293.3123474121094,291.15728759765625,1.0,0.1611514091491699,1.0,1.0,0.9914875030517578,1.0,-0.5971079468727112,0.2598716020584106,0.3372363746166229,0.0876992046833038,0.0,0.0,0.5065754055976868,25.27632713317871,25.0,-0.3561678230762481,-4133.8251953125,37.76688003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,311.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.677734375,18000.0,0.0,0.0,0.0926184430718422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619085192680359,0.4619138836860657,-5.375551154429559e-06,0.0,9.399594273418188e-05,0.0,0.0,26.087114334106445,0.0,0.0,0.0,0.3568712174892425,4.0,0.0,1.0
309120,293.1595153808594,297.1499938964844,293.1499938964844,0.0193292461335659,-856.9353637695312,304.1505432128906,0.5850896835327148,0.0595291368663311,0.0544416792690753,293.1669006347656,297.1499938964844,293.1499938964844,0.0254253186285495,-1032.7327880859375,304.1512451171875,0.6149615049362183,0.0682359486818313,0.0656066983938217,293.1701965332031,297.1499938964844,293.1499938964844,0.0345092378556728,-885.4149780273438,304.1518249511719,0.6448528170585632,0.0793512240052223,0.0562453642487525,293.165771484375,297.1499938964844,293.1499938964844,0.0492444932460784,-1452.47412109375,304.1512756347656,0.6890756487846375,0.0964234992861747,0.0922713950276374,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5454127788543701,0.050000000745058,0.2290059328079223,291.1573791503906,291.1499938964844,272.5814514160156,271.74542236328125,284.2981872558594,293.3123474121094,291.15728759765625,1.0,0.1611514091491699,1.0,1.0,0.9914875030517578,1.0,-0.5971079468727112,0.2598716020584106,0.3372363746166229,0.0876992046833038,0.0,0.0,0.5065754055976868,25.27632713317871,25.0,-0.3561678230762481,-4133.8251953125,37.76688003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,311.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.677734375,18000.0,0.0,0.0,0.0926184430718422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619085192680359,0.4619138836860657,-5.375551154429559e-06,0.0,9.399594273418188e-05,0.0,0.0,26.087114334106445,0.0,0.0,0.0,0.3568712174892425,4.0,0.0,1.0
309180,293.1589660644531,297.1499938964844,293.1499938964844,0.0192484576255083,-855.1290893554688,304.1504821777344,0.5846277475357056,0.0594024211168289,0.0543249323964118,293.1661376953125,297.1499938964844,293.1499938964844,0.0252160243690013,-1028.6219482421875,304.15118408203125,0.6141566634178162,0.0679611563682556,0.0653432384133338,293.1695556640625,297.1499938964844,293.1499938964844,0.0341822877526283,-881.2125854492188,304.1517639160156,0.6438778042793274,0.0789699703454971,0.0559764616191387,293.1649780273437,297.1499938964844,293.1499938964844,0.0490397773683071,-1448.9273681640625,304.15118408203125,0.6885004043579102,0.0961867421865463,0.0920429825782775,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5454422831535339,0.050000000745058,0.2290048748254776,291.1568908691406,291.1499938964844,272.5740051269531,271.74127197265625,284.2952880859375,293.3125305175781,291.1567687988281,1.0,0.1610235571861267,1.0,1.0,0.9911911487579346,1.0,-0.5960536003112793,0.2594072818756103,0.3366462886333465,0.0875392481684684,0.0,0.0,0.5056876540184021,25.26271629333496,25.0,-0.7844659090042114,-4127.40771484375,37.64384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,311.0328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6796875,18000.0,0.0,0.0,0.0924604386091232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460406482219696,0.4604118466377258,-5.367135145206703e-06,0.0,9.38355951802805e-05,0.0,0.0,25.943992614746094,0.0,0.0,0.0,0.3563781976699829,4.0,0.0,1.0
309240,293.1589660644531,297.1499938964844,293.1499938964844,0.0192484576255083,-855.1290893554688,304.1504821777344,0.5846277475357056,0.0594024211168289,0.0543249323964118,293.1661376953125,297.1499938964844,293.1499938964844,0.0252160243690013,-1028.6219482421875,304.15118408203125,0.6141566634178162,0.0679611563682556,0.0653432384133338,293.1695556640625,297.1499938964844,293.1499938964844,0.0341822877526283,-881.2125854492188,304.1517639160156,0.6438778042793274,0.0789699703454971,0.0559764616191387,293.1649780273437,297.1499938964844,293.1499938964844,0.0490397773683071,-1448.9273681640625,304.15118408203125,0.6885004043579102,0.0961867421865463,0.0920429825782775,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5454422831535339,0.050000000745058,0.2290048748254776,291.1568908691406,291.1499938964844,272.5740051269531,271.74127197265625,284.2952880859375,293.3125305175781,291.1567687988281,1.0,0.1610235571861267,1.0,1.0,0.9911911487579346,1.0,-0.5960536003112793,0.2594072818756103,0.3366462886333465,0.0875392481684684,0.0,0.0,0.5056876540184021,25.26271629333496,25.0,-0.7844659090042114,-4127.40771484375,37.64384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,311.0328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6796875,18000.0,0.0,0.0,0.0924604386091232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460406482219696,0.4604118466377258,-5.367135145206703e-06,0.0,9.38355951802805e-05,0.0,0.0,25.943992614746094,0.0,0.0,0.0,0.3563781976699829,4.0,0.0,1.0
309300,293.15869140625,297.1499938964844,293.1499938964844,0.0192111041396856,-854.2937622070312,304.1504821777344,0.5844123959541321,0.0593434087932109,0.0542704612016677,293.165771484375,297.1499938964844,293.1499938964844,0.0251157544553279,-1026.6473388671875,304.1511535644531,0.6137649416923523,0.0678286328911781,0.0652161538600921,293.16925048828125,297.1499938964844,293.1499938964844,0.0340235754847526,-879.1704711914062,304.1517333984375,0.6434023976325989,0.0787841156125068,0.0558453500270843,293.1645812988281,297.1499938964844,293.1499938964844,0.0489435270428657,-1447.2620849609375,304.1511535644531,0.6882284283638,0.0960748940706253,0.0919349640607833,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5454566478729248,0.050000000745058,0.2290043532848358,291.15655517578125,291.1499938964844,272.5701599121094,271.7391662597656,284.293701171875,293.3125915527344,291.1564025878906,1.0,0.1609620749950409,1.0,1.0,0.9910430312156676,1.0,-0.5955480933189392,0.259186714887619,0.3363613486289978,0.0874583572149276,0.0,0.0,0.5052859783172607,25.25609016418457,25.0,-0.9619219303131104,-4124.4267578125,37.58485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,311.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01953125,18000.0,0.0,0.0,0.0923728793859481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459719181060791,0.4597245454788208,-5.363248874346027e-06,0.0,9.374672663398088e-05,0.0,0.0,25.878507614135746,0.0,0.0,0.0,0.3561522662639618,4.0,0.0,1.0
