time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309360,293.1584167480469,297.1499938964844,293.1499938964844,0.0191756170243024,-853.5001220703125,304.15045166015625,0.5842069387435913,0.0592871010303497,0.0542184337973594,293.1654052734375,297.1499938964844,293.1499938964844,0.0250181406736373,-1024.721435546875,304.151123046875,0.6133798956871033,0.0676991194486618,0.065091922879219,293.1689453125,297.1499938964844,293.1499938964844,0.0338677726686,-877.164306640625,304.1517028808594,0.6429346799850464,0.0786012113094329,0.0557163134217262,293.1641845703125,297.1499938964844,293.1499938964844,0.0488510094583034,-1445.662841796875,304.151123046875,0.6879663467407227,0.095967099070549,0.0918307900428772,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5454708933830261,0.050000000745058,0.229003831744194,291.1561889648437,291.1499938964844,272.5662536621094,271.737060546875,284.29205322265625,293.31268310546875,291.156005859375,1.0,0.1609020829200744,1.0,1.0,0.9908939003944396,1.0,-0.5950560569763184,0.2589729726314544,0.3360830843448639,0.0873778760433197,0.0,0.0,0.5049141049385071,25.24956321716309,25.0,-1.1126137971878052,-4121.58837890625,37.52742004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18170166015625,311.0360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.283203125,18000.0,0.0,0.0,0.0922813415527343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590782523155212,0.459083616733551,-5.359603619581321e-06,0.0,9.365382720716298e-05,0.0,0.0,25.81743621826172,0.0,0.0,0.0,0.3559412956237793,4.0,0.0,1.0
309420,293.1578674316406,297.1499938964844,293.1499938964844,0.019110457971692,-852.0426025390625,304.1504211425781,0.5838283896446228,0.0591831654310226,0.0541221611201763,293.16473388671875,297.1499938964844,293.1499938964844,0.0248310472816228,-1021.0201416015624,304.15106201171875,0.6126319766044617,0.0674495697021484,0.0648524835705757,293.1683349609375,297.1499938964844,293.1499938964844,0.0335651561617851,-873.2630004882812,304.1516418457031,0.6420238018035889,0.0782448276877403,0.0554648265242576,293.1634216308594,297.1499938964844,293.1499938964844,0.0486776456236839,-1442.669677734375,304.1510314941406,0.6874744296073914,0.0957644507288932,0.0916346982121467,293.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5454994440078735,0.050000000745058,0.2290028035640716,291.1552734375,291.1499938964844,272.5582275390625,271.7327880859375,284.28863525390625,293.3128662109375,291.15509033203125,1.0,0.1607867926359176,1.0,1.0,0.9905956983566284,1.0,-0.5941147804260254,0.2585650682449341,0.3355497121810913,0.0872224047780036,0.0,0.0,0.5042719841003418,25.236799240112305,25.0,-1.3226816654205322,-4116.3525390625,37.41743087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,311.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.0920902714133262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579575061798095,0.4579628705978393,-5.353162578103365e-06,0.0,9.345991566078736e-05,0.0,0.0,25.710573196411133,0.0,0.0,0.0,0.3555716574192047,4.0,0.0,1.0
309480,293.1578674316406,297.1499938964844,293.1499938964844,0.019110457971692,-852.0426025390625,304.1504211425781,0.5838283896446228,0.0591831654310226,0.0541221611201763,293.16473388671875,297.1499938964844,293.1499938964844,0.0248310472816228,-1021.0201416015624,304.15106201171875,0.6126319766044617,0.0674495697021484,0.0648524835705757,293.1683349609375,297.1499938964844,293.1499938964844,0.0335651561617851,-873.2630004882812,304.1516418457031,0.6420238018035889,0.0782448276877403,0.0554648265242576,293.1634216308594,297.1499938964844,293.1499938964844,0.0486776456236839,-1442.669677734375,304.1510314941406,0.6874744296073914,0.0957644507288932,0.0916346982121467,293.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5454994440078735,0.050000000745058,0.2290028035640716,291.1552734375,291.1499938964844,272.5582275390625,271.7327880859375,284.28863525390625,293.3128662109375,291.15509033203125,1.0,0.1607867926359176,1.0,1.0,0.9905956983566284,1.0,-0.5941147804260254,0.2585650682449341,0.3355497121810913,0.0872224047780036,0.0,0.0,0.5042719841003418,25.236799240112305,25.0,-1.3226816654205322,-4116.3525390625,37.41743087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,311.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.0920902714133262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579575061798095,0.4579628705978393,-5.353162578103365e-06,0.0,9.345991566078736e-05,0.0,0.0,25.710573196411133,0.0,0.0,0.0,0.3555716574192047,4.0,0.0,1.0
309540,293.1573486328125,297.1499938964844,293.1499938964844,0.0190527644008398,-850.7518310546875,304.1503601074219,0.5834934115409851,0.0590906627476215,0.0540361516177654,293.1640625,297.1499938964844,293.1499938964844,0.0246542375534772,-1017.5092163085938,304.1510009765625,0.6119139194488525,0.0672123581171035,0.0646247565746307,293.1677551269531,297.1499938964844,293.1499938964844,0.0332740023732185,-869.5025634765625,304.1515808105469,0.6411458849906921,0.0779007971286773,0.0552219748497009,293.16265869140625,297.1499938964844,293.1499938964844,0.0485192127525806,-1439.9378662109375,304.15093994140625,0.6870255470275879,0.0955787748098373,0.0914546623826026,293.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5455287098884583,0.050000000745058,0.2290017306804657,291.154296875,291.1499938964844,272.54998779296875,271.7284851074219,284.2851257324219,293.3130187988281,291.1540832519531,1.0,0.1606775373220443,1.0,1.0,0.990297555923462,1.0,-0.5932294726371765,0.2581802904605865,0.3350491821765899,0.0870798379182815,0.0,0.0,0.5037667155265808,25.224369049072266,25.0,-1.4118545055389404,-4111.66650390625,37.31375503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907653808594,311.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.900390625,18000.0,0.0,0.0,0.0918960273265838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570584297180176,0.457063764333725,-5.347912519937381e-06,0.0,9.32627881411463e-05,0.0,0.0,25.62468719482422,0.0,0.0,0.0,0.3552740514278412,4.0,0.0,1.0
309600,293.1573486328125,297.1499938964844,293.1499938964844,0.0190527644008398,-850.7518310546875,304.1503601074219,0.5834934115409851,0.0590906627476215,0.0540361516177654,293.1640625,297.1499938964844,293.1499938964844,0.0246542375534772,-1017.5092163085938,304.1510009765625,0.6119139194488525,0.0672123581171035,0.0646247565746307,293.1677551269531,297.1499938964844,293.1499938964844,0.0332740023732185,-869.5025634765625,304.1515808105469,0.6411458849906921,0.0779007971286773,0.0552219748497009,293.16265869140625,297.1499938964844,293.1499938964844,0.0485192127525806,-1439.9378662109375,304.15093994140625,0.6870255470275879,0.0955787748098373,0.0914546623826026,293.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5455287098884583,0.050000000745058,0.2290017306804657,291.154296875,291.1499938964844,272.54998779296875,271.7284851074219,284.2851257324219,293.3130187988281,291.1540832519531,1.0,0.1606775373220443,1.0,1.0,0.990297555923462,1.0,-0.5932294726371765,0.2581802904605865,0.3350491821765899,0.0870798379182815,0.0,0.0,0.5037667155265808,25.224369049072266,25.0,-1.4118545055389404,-4111.66650390625,37.31375503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907653808594,311.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.900390625,18000.0,0.0,0.0,0.0918960273265838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570584297180176,0.457063764333725,-5.347912519937381e-06,0.0,9.32627881411463e-05,0.0,0.0,25.62468719482422,0.0,0.0,0.0,0.3552740514278412,4.0,0.0,1.0
309660,293.1568298339844,297.1499938964844,293.1499938964844,0.0190023221075534,-849.6229858398438,304.1503295898437,0.583202600479126,0.059009525924921,0.0539603754878044,293.1634216308594,297.1499938964844,293.1499938964844,0.0244872774928808,-1014.1812133789062,304.15093994140625,0.6112266182899475,0.0669873505830764,0.0644085928797721,293.16717529296875,297.1499938964844,293.1499938964844,0.0329938977956771,-865.8775024414062,304.1515197753906,0.6403008699417114,0.0775689557194709,0.0549876801669597,293.16192626953125,297.1499938964844,293.1499938964844,0.0483753085136413,-1437.45947265625,304.15087890625,0.68662029504776,0.0954099968075752,0.0912906229496002,293.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.5455592274665833,0.050000000745058,0.2290006279945373,291.1533203125,291.1499938964844,272.5409851074219,271.7246398925781,284.2814636230469,293.31317138671875,291.1531066894531,1.0,0.1605741530656814,1.0,1.0,0.9899993538856506,1.0,-0.5923997163772583,0.2578170001506805,0.3345827162265777,0.0869533568620681,0.0,0.0,0.5033953785896301,25.21222686767578,25.0,-1.4314676523208618,-4107.52587890625,37.21626663208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,311.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.0917070433497428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563793241977691,0.4563846588134765,-5.343862540030386e-06,0.0,9.30709866224788e-05,0.0,0.0,25.559574127197266,0.0,0.0,0.0,0.3550481796264648,4.0,0.0,1.0
309720,293.1568298339844,297.1499938964844,293.1499938964844,0.0190023221075534,-849.6229858398438,304.1503295898437,0.583202600479126,0.059009525924921,0.0539603754878044,293.1634216308594,297.1499938964844,293.1499938964844,0.0244872774928808,-1014.1812133789062,304.15093994140625,0.6112266182899475,0.0669873505830764,0.0644085928797721,293.16717529296875,297.1499938964844,293.1499938964844,0.0329938977956771,-865.8775024414062,304.1515197753906,0.6403008699417114,0.0775689557194709,0.0549876801669597,293.16192626953125,297.1499938964844,293.1499938964844,0.0483753085136413,-1437.45947265625,304.15087890625,0.68662029504776,0.0954099968075752,0.0912906229496002,293.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.5455592274665833,0.050000000745058,0.2290006279945373,291.1533203125,291.1499938964844,272.5409851074219,271.7246398925781,284.2814636230469,293.31317138671875,291.1531066894531,1.0,0.1605741530656814,1.0,1.0,0.9899993538856506,1.0,-0.5923997163772583,0.2578170001506805,0.3345827162265777,0.0869533568620681,0.0,0.0,0.5033953785896301,25.21222686767578,25.0,-1.4314676523208618,-4107.52587890625,37.21626663208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,311.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.0917070433497428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563793241977691,0.4563846588134765,-5.343862540030386e-06,0.0,9.30709866224788e-05,0.0,0.0,25.559574127197266,0.0,0.0,0.0,0.3550481796264648,4.0,0.0,1.0
309780,293.15631103515625,297.1499938964844,293.1499938964844,0.0189592745155096,-848.66064453125,304.1502990722656,0.5829570293426514,0.05893986672163,0.0538950115442276,293.16278076171875,297.1499938964844,293.1499938964844,0.024330386891961,-1011.0429077148438,304.15087890625,0.6105734705924988,0.0667748004198074,0.0642042979598045,293.1665954589844,297.1499938964844,293.1499938964844,0.0327249355614185,-862.3896484375,304.1514587402344,0.6394887566566467,0.0772492066025734,0.054761953651905,293.16119384765625,297.1499938964844,293.1499938964844,0.0482465997338295,-1435.245849609375,304.1507873535156,0.6862602829933167,0.0952586382627487,0.0911431312561035,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5455909371376038,0.050000000745058,0.2289994806051254,291.1522827148437,291.1499938964844,272.5307006835937,271.7217102050781,284.2772827148437,293.3133544921875,291.1520690917969,1.0,0.1604767888784408,1.0,1.0,0.9897011518478394,1.0,-0.5916268229484558,0.2574759423732757,0.3341508507728576,0.0868427231907844,0.0,0.0,0.5031687021255493,25.20037651062012,25.0,-1.479767680168152,-4103.97802734375,37.12506484985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,311.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4296875,18000.0,0.0,0.0,0.0915317833423614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559313356876373,0.4559366703033447,-5.341056294128066e-06,0.0,9.289311856264248e-05,0.0,0.0,25.5161190032959,0.0,0.0,0.0,0.3548974990844726,4.0,0.0,1.0
309840,293.15631103515625,297.1499938964844,293.1499938964844,0.0189592745155096,-848.66064453125,304.1502990722656,0.5829570293426514,0.05893986672163,0.0538950115442276,293.16278076171875,297.1499938964844,293.1499938964844,0.024330386891961,-1011.0429077148438,304.15087890625,0.6105734705924988,0.0667748004198074,0.0642042979598045,293.1665954589844,297.1499938964844,293.1499938964844,0.0327249355614185,-862.3896484375,304.1514587402344,0.6394887566566467,0.0772492066025734,0.054761953651905,293.16119384765625,297.1499938964844,293.1499938964844,0.0482465997338295,-1435.245849609375,304.1507873535156,0.6862602829933167,0.0952586382627487,0.0911431312561035,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5455909371376038,0.050000000745058,0.2289994806051254,291.1522827148437,291.1499938964844,272.5307006835937,271.7217102050781,284.2772827148437,293.3133544921875,291.1520690917969,1.0,0.1604767888784408,1.0,1.0,0.9897011518478394,1.0,-0.5916268229484558,0.2574759423732757,0.3341508507728576,0.0868427231907844,0.0,0.0,0.5031687021255493,25.20037651062012,25.0,-1.479767680168152,-4103.97802734375,37.12506484985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,311.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4296875,18000.0,0.0,0.0,0.0915317833423614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559313356876373,0.4559366703033447,-5.341056294128066e-06,0.0,9.289311856264248e-05,0.0,0.0,25.5161190032959,0.0,0.0,0.0,0.3548974990844726,4.0,0.0,1.0
309900,293.15606689453125,297.1499938964844,293.1499938964844,0.0189402736723423,-848.2366333007812,304.1502685546875,0.5828496217727661,0.0589089468121528,0.0538658685982227,293.1624755859375,297.1499938964844,293.1499938964844,0.0242553874850273,-1009.5390625,304.15087890625,0.6102595329284668,0.0666727647185325,0.0641061961650848,293.16632080078125,297.1499938964844,293.1499938964844,0.0325942263007164,-860.6921997070312,304.15142822265625,0.6390936970710754,0.0770933851599693,0.0546519607305526,293.16082763671875,297.1499938964844,293.1499938964844,0.0481875352561473,-1434.2313232421875,304.1507568359375,0.6860958933830261,0.0951889604330062,0.0910750851035118,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5456072092056274,0.050000000745058,0.2289988845586776,291.1517333984375,291.1499938964844,272.5251159667969,271.7205505371094,284.2750244140625,293.3134155273437,291.1515197753906,1.0,0.1604301631450653,1.0,1.0,0.989552080631256,1.0,-0.5912597179412842,0.2573128044605255,0.333946943283081,0.0867932513356208,0.0,0.0,0.5031090378761292,25.19455909729004,25.0,-1.510222554206848,-4102.42138671875,37.08161544799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,311.0414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.0914508923888206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557923972606659,0.4557977318763733,-5.340103598427959e-06,0.0,9.281103120883928e-05,0.0,0.0,25.502309799194336,0.0,0.0,0.0,0.3548496961593628,4.0,0.0,1.0
309960,293.15582275390625,297.1499938964844,293.1499938964844,0.0189229696989059,-847.8511352539062,304.1502685546875,0.5827526450157166,0.0588806420564651,0.0538391172885894,293.1622009277344,297.1499938964844,293.1499938964844,0.0241826921701431,-1008.0790405273438,304.1508483886719,0.6099542379379272,0.0665735676884651,0.0640108212828636,293.1660461425781,297.1499938964844,293.1499938964844,0.032466035336256,-859.0257568359375,304.1513977050781,0.6387059092521667,0.0769402682781219,0.0545438863337039,293.16046142578125,297.1499938964844,293.1499938964844,0.0481320731341838,-1433.2794189453125,304.1507263183594,0.6859421133995056,0.0951233506202697,0.0910109356045723,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.545623779296875,0.050000000745058,0.2289982885122299,291.15118408203125,291.1499938964844,272.51922607421875,271.7195739746094,284.2726745605469,293.3135070800781,291.1509704589844,1.0,0.1603849381208419,1.0,1.0,0.9894019961357116,1.0,-0.5909057855606079,0.2571546137332916,0.3337511718273163,0.0867478996515274,0.0,0.0,0.5030877590179443,25.188819885253903,25.0,-1.5374844074249268,-4101.02001953125,37.03961563110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917419433594,311.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.0913756564259529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557147324085235,0.4557200670242309,-5.339475137589034e-06,0.0,9.273467730963604e-05,0.0,0.0,25.49419593811035,0.0,0.0,0.0,0.3548216819763183,4.0,0.0,1.0
310020,293.15533447265625,297.1499938964844,293.1499938964844,0.0188931096345186,-847.1878051757812,304.15020751953125,0.5825881361961365,0.0588315054774284,0.0537923723459243,293.1615905761719,297.1499938964844,293.1499938964844,0.0240437258034944,-1005.2815551757812,304.1507873535156,0.6093679666519165,0.0663832202553749,0.0638277679681778,293.16552734375,297.1499938964844,293.1499938964844,0.0322166346013546,-855.7786865234375,304.1513671875,0.6379508376121521,0.0766416415572166,0.0543331168591976,293.15972900390625,297.1499938964844,293.1499938964844,0.0480313077569007,-1431.552001953125,304.1506652832031,0.6856648921966553,0.0950037539005279,0.0908937007188797,293.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5456574559211731,0.050000000745058,0.2289970517158508,291.15008544921875,291.1499938964844,272.5066223144531,271.7181396484375,284.2677001953125,293.31365966796875,291.1498413085937,1.0,0.1602985262870788,1.0,1.0,0.9891018271446228,1.0,-0.5902348756790161,0.2568518221378326,0.3333830237388611,0.0866694375872612,0.0,0.0,0.5031567811965942,25.177583694458008,25.0,-1.5643175840377808,-4098.681640625,36.95974349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888122558594,311.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.0912438184022903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557394981384277,0.4557448327541351,-5.3391795518109575e-06,0.0,9.26008797250688e-05,0.0,0.0,25.494733810424805,0.0,0.0,0.0,0.3548240661621094,4.0,0.0,1.0
310080,293.15533447265625,297.1499938964844,293.1499938964844,0.0188931096345186,-847.1878051757812,304.15020751953125,0.5825881361961365,0.0588315054774284,0.0537923723459243,293.1615905761719,297.1499938964844,293.1499938964844,0.0240437258034944,-1005.2815551757812,304.1507873535156,0.6093679666519165,0.0663832202553749,0.0638277679681778,293.16552734375,297.1499938964844,293.1499938964844,0.0322166346013546,-855.7786865234375,304.1513671875,0.6379508376121521,0.0766416415572166,0.0543331168591976,293.15972900390625,297.1499938964844,293.1499938964844,0.0480313077569007,-1431.552001953125,304.1506652832031,0.6856648921966553,0.0950037539005279,0.0908937007188797,293.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5456574559211731,0.050000000745058,0.2289970517158508,291.15008544921875,291.1499938964844,272.5066223144531,271.7181396484375,284.2677001953125,293.31365966796875,291.1498413085937,1.0,0.1602985262870788,1.0,1.0,0.9891018271446228,1.0,-0.5902348756790161,0.2568518221378326,0.3333830237388611,0.0866694375872612,0.0,0.0,0.5031567811965942,25.177583694458008,25.0,-1.5643175840377808,-4098.681640625,36.95974349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888122558594,311.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.0912438184022903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557394981384277,0.4557448327541351,-5.3391795518109575e-06,0.0,9.26008797250688e-05,0.0,0.0,25.494733810424805,0.0,0.0,0.0,0.3548240661621094,4.0,0.0,1.0
310140,293.1548767089844,297.1499938964844,293.1499938964844,0.0188694559037685,-846.6652221679688,304.1501770019531,0.5824627876281738,0.0587922632694244,0.0537545941770076,293.1610412597656,297.1499938964844,293.1499938964844,0.0239130649715662,-1002.6429443359376,304.1507568359375,0.6088141798973083,0.0662034898996353,0.0636548548936843,293.1650085449219,297.1499938964844,293.1499938964844,0.0319762416183948,-852.64208984375,304.1513061523437,0.6372225880622864,0.076353020966053,0.0541294179856777,293.1590270996094,297.1499938964844,293.1499938964844,0.047943890094757,-1430.0560302734375,304.15057373046875,0.6854279637336731,0.0948996394872665,0.0907912105321884,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5456920862197876,0.050000000745058,0.2289958000183105,291.1489562988281,291.1499938964844,272.49298095703125,271.7173156738281,284.2624206542969,293.3138427734375,291.14874267578125,1.0,0.1602174341678619,1.0,1.0,0.988801658153534,1.0,-0.5896130204200745,0.2565668225288391,0.3330461978912353,0.0866077989339828,0.0,0.0,0.5033738613128662,25.16667938232422,25.0,-1.5349818468093872,-4096.98046875,36.88532638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,311.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.822265625,18000.0,0.0,0.0,0.0911400839686393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560064673423767,0.4560118019580841,-5.340192274161382e-06,0.0,9.249559661839156e-05,0.0,0.0,25.51788711547852,0.0,0.0,0.0,0.3549050688743591,4.0,0.0,1.0
310200,293.1548767089844,297.1499938964844,293.1499938964844,0.0188694559037685,-846.6652221679688,304.1501770019531,0.5824627876281738,0.0587922632694244,0.0537545941770076,293.1610412597656,297.1499938964844,293.1499938964844,0.0239130649715662,-1002.6429443359376,304.1507568359375,0.6088141798973083,0.0662034898996353,0.0636548548936843,293.1650085449219,297.1499938964844,293.1499938964844,0.0319762416183948,-852.64208984375,304.1513061523437,0.6372225880622864,0.076353020966053,0.0541294179856777,293.1590270996094,297.1499938964844,293.1499938964844,0.047943890094757,-1430.0560302734375,304.15057373046875,0.6854279637336731,0.0948996394872665,0.0907912105321884,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5456920862197876,0.050000000745058,0.2289958000183105,291.1489562988281,291.1499938964844,272.49298095703125,271.7173156738281,284.2624206542969,293.3138427734375,291.14874267578125,1.0,0.1602174341678619,1.0,1.0,0.988801658153534,1.0,-0.5896130204200745,0.2565668225288391,0.3330461978912353,0.0866077989339828,0.0,0.0,0.5033738613128662,25.16667938232422,25.0,-1.5349818468093872,-4096.98046875,36.88532638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,311.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.822265625,18000.0,0.0,0.0,0.0911400839686393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560064673423767,0.4560118019580841,-5.340192274161382e-06,0.0,9.249559661839156e-05,0.0,0.0,25.51788711547852,0.0,0.0,0.0,0.3549050688743591,4.0,0.0,1.0
310260,293.1544189453125,297.1499938964844,293.1499938964844,0.0188517291098833,-846.276611328125,304.150146484375,0.582375705242157,0.0587626807391643,0.0537255592644214,293.1604919433594,297.1499938964844,293.1499938964844,0.0237902831286191,-1000.1553344726562,304.15069580078125,0.6082925200462341,0.0660341307520866,0.0634918212890625,293.1645202636719,297.1499938964844,293.1499938964844,0.0317443385720253,-849.609130859375,304.1512451171875,0.6365202069282532,0.0760740935802459,0.0539325550198555,293.1583557128906,297.1499938964844,293.1499938964844,0.0478693097829818,-1428.7816162109375,304.1505126953125,0.6852307915687561,0.0948107242584228,0.0907031893730163,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.545727550983429,0.050000000745058,0.2289945036172866,291.1479187011719,291.1499938964844,272.4783630371094,271.71697998046875,284.2568054199219,293.3139953613281,291.147705078125,1.0,0.1601415574550628,1.0,1.0,0.9885010719299316,1.0,-0.5890390872955322,0.2562988400459289,0.3327402472496032,0.0865633264183998,0.0,0.0,0.5037291646003723,25.156105041503903,25.0,-1.439617156982422,-4095.912109375,36.81621551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,311.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.0910667479038238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4565038681030273,0.4565092325210571,-5.342471013136674e-06,0.0,9.242117084795608e-05,0.0,0.0,25.56267738342285,0.0,0.0,0.0,0.3550612330436706,4.0,0.0,1.0
310320,293.1544189453125,297.1499938964844,293.1499938964844,0.0188517291098833,-846.276611328125,304.150146484375,0.582375705242157,0.0587626807391643,0.0537255592644214,293.1604919433594,297.1499938964844,293.1499938964844,0.0237902831286191,-1000.1553344726562,304.15069580078125,0.6082925200462341,0.0660341307520866,0.0634918212890625,293.1645202636719,297.1499938964844,293.1499938964844,0.0317443385720253,-849.609130859375,304.1512451171875,0.6365202069282532,0.0760740935802459,0.0539325550198555,293.1583557128906,297.1499938964844,293.1499938964844,0.0478693097829818,-1428.7816162109375,304.1505126953125,0.6852307915687561,0.0948107242584228,0.0907031893730163,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.545727550983429,0.050000000745058,0.2289945036172866,291.1479187011719,291.1499938964844,272.4783630371094,271.71697998046875,284.2568054199219,293.3139953613281,291.147705078125,1.0,0.1601415574550628,1.0,1.0,0.9885010719299316,1.0,-0.5890390872955322,0.2562988400459289,0.3327402472496032,0.0865633264183998,0.0,0.0,0.5037291646003723,25.156105041503903,25.0,-1.439617156982422,-4095.912109375,36.81621551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,311.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.0910667479038238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4565038681030273,0.4565092325210571,-5.342471013136674e-06,0.0,9.242117084795608e-05,0.0,0.0,25.56267738342285,0.0,0.0,0.0,0.3550612330436706,4.0,0.0,1.0
310380,293.1539611816406,297.1499938964844,293.1499938964844,0.0188394375145435,-846.0104370117188,304.1501159667969,0.5823245644569397,0.0587421357631683,0.0537046901881694,293.15997314453125,297.1499938964844,293.1499938964844,0.0236747171729803,-997.8058471679688,304.1506652832031,0.6078012585639954,0.0658745095133781,0.0633380338549614,293.1640319824219,297.1499938964844,293.1499938964844,0.0315201394259929,-846.6695556640625,304.1512145996094,0.6358417868614197,0.0758041888475418,0.0537420324981212,293.1576843261719,297.1499938964844,293.1499938964844,0.0478065386414527,-1427.71044921875,304.15045166015625,0.6850709915161133,0.0947360694408416,0.0906287208199501,293.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5457640290260315,0.050000000745058,0.2289931774139404,291.14697265625,291.1499938964844,272.462890625,271.7170715332031,284.2509765625,293.3141784667969,291.14678955078125,1.0,0.160070538520813,1.0,1.0,0.9882004857063292,1.0,-0.5885098576545715,0.256046324968338,0.3324635326862335,0.0865358188748359,0.0,0.0,0.5042015910148621,25.14583396911621,25.0,-1.288304090499878,-4095.427978515625,36.752044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,311.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46484375,18000.0,0.0,0.0,0.0910231173038482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572008550167084,0.4572062194347381,-5.345868885342497e-06,0.0,9.237688936991616e-05,0.0,0.0,25.626365661621094,0.0,0.0,0.0,0.3552828431129455,4.0,0.0,1.0
310440,293.1539611816406,297.1499938964844,293.1499938964844,0.0188394375145435,-846.0104370117188,304.1501159667969,0.5823245644569397,0.0587421357631683,0.0537046901881694,293.15997314453125,297.1499938964844,293.1499938964844,0.0236747171729803,-997.8058471679688,304.1506652832031,0.6078012585639954,0.0658745095133781,0.0633380338549614,293.1640319824219,297.1499938964844,293.1499938964844,0.0315201394259929,-846.6695556640625,304.1512145996094,0.6358417868614197,0.0758041888475418,0.0537420324981212,293.1576843261719,297.1499938964844,293.1499938964844,0.0478065386414527,-1427.71044921875,304.15045166015625,0.6850709915161133,0.0947360694408416,0.0906287208199501,293.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5457640290260315,0.050000000745058,0.2289931774139404,291.14697265625,291.1499938964844,272.462890625,271.7170715332031,284.2509765625,293.3141784667969,291.14678955078125,1.0,0.160070538520813,1.0,1.0,0.9882004857063292,1.0,-0.5885098576545715,0.256046324968338,0.3324635326862335,0.0865358188748359,0.0,0.0,0.5042015910148621,25.14583396911621,25.0,-1.288304090499878,-4095.427978515625,36.752044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,311.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46484375,18000.0,0.0,0.0,0.0910231173038482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572008550167084,0.4572062194347381,-5.345868885342497e-06,0.0,9.237688936991616e-05,0.0,0.0,25.626365661621094,0.0,0.0,0.0,0.3552828431129455,4.0,0.0,1.0
310500,293.1537475585937,297.1499938964844,293.1499938964844,0.0188354942947626,-845.9268798828125,304.1501159667969,0.5823137760162354,0.058735579252243,0.0536976084113121,293.15972900390625,297.1499938964844,293.1499938964844,0.0236198585480451,-996.6875610351562,304.150634765625,0.6075684428215027,0.065798744559288,0.0632649809122085,293.1637878417969,297.1499938964844,293.1499938964844,0.031411126255989,-845.2373046875,304.15118408203125,0.6355124711990356,0.0756729394197464,0.0536493733525276,293.1573486328125,297.1499938964844,293.1499938964844,0.0477799586951732,-1427.25732421875,304.1504211425781,0.6850065588951111,0.0947046279907226,0.0905970782041549,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5457826256752014,0.050000000745058,0.2289924919605255,291.14654541015625,291.1499938964844,272.454833984375,271.7172546386719,284.2479858398437,293.31427001953125,291.1463623046875,1.0,0.160037025809288,1.0,1.0,0.9880502223968506,1.0,-0.5882636904716492,0.2559265196323395,0.3323372006416321,0.0865289196372032,0.0,0.0,0.5044801235198975,25.14081573486328,25.0,-1.193679690361023,-4095.416259765625,36.72198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,311.03082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.0910135433077812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576228857040405,0.4576282501220703,-5.347988462744979e-06,0.0,9.236717596650124e-05,0.0,0.0,25.66523170471192,0.0,0.0,0.0,0.3554178774356842,4.0,0.0,1.0
310560,293.1535339355469,297.1499938964844,293.1499938964844,0.0188327748328447,-845.8707275390625,304.15008544921875,0.5823113322257996,0.0587310828268528,0.0536924079060554,293.15948486328125,297.1499938964844,293.1499938964844,0.0235666390508413,-995.600830078125,304.150634765625,0.6073429584503174,0.0657252669334411,0.0631940960884094,293.16357421875,297.1499938964844,293.1499938964844,0.0313038229942321,-843.8257446289062,304.15118408203125,0.6351886987686157,0.0755437538027763,0.0535581707954406,293.1570129394531,297.1499938964844,293.1499938964844,0.047756053507328,-1426.8499755859375,304.150390625,0.6849508285522461,0.094676487147808,0.0905685871839523,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5458014607429504,0.050000000745058,0.2289918065071106,291.1461486816406,291.1499938964844,272.44659423828125,271.7174987792969,284.24493408203125,293.3143310546875,291.14599609375,1.0,0.1600046157836914,1.0,1.0,0.9878995418548584,1.0,-0.5880279541015625,0.2558102309703827,0.3322176933288574,0.0865261033177375,0.0,0.0,0.5047792196273804,25.1358642578125,25.0,-1.0906331539154053,-4095.529541015625,36.69305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666259765625,311.02960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.0910106971859932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580816030502319,0.4580869376659393,-5.350321771402378e-06,0.0,9.23642874113284e-05,0.0,0.0,25.7076358795166,0.0,0.0,0.0,0.3555651009082794,4.0,0.0,1.0
310620,293.1531066894531,297.1499938964844,293.1499938964844,0.0188311245292425,-845.8433837890625,304.1500549316406,0.5823324918746948,0.0587286129593849,0.053687859326601,293.1589660644531,297.1499938964844,293.1499938964844,0.0234653316438198,-993.5265502929688,304.15057373046875,0.6069151759147644,0.0655855759978294,0.0630591809749603,293.1631164550781,297.1499938964844,293.1499938964844,0.0310945492237806,-841.06689453125,304.151123046875,0.6345584988594055,0.0752919018268585,0.0533803217113018,293.1563720703125,297.1499938964844,293.1499938964844,0.0477165579795837,-1426.177734375,304.1503295898437,0.6848667860031128,0.094630554318428,0.090521402657032,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5458400845527649,0.050000000745058,0.2289903908967971,291.1454772949219,291.1499938964844,272.4295959472656,271.7181091308594,284.2387390136719,293.31451416015625,291.1453552246094,1.0,0.1599432528018951,1.0,1.0,0.9875982999801636,1.0,-0.5875887870788574,0.255588561296463,0.3320002555847168,0.0865334868431091,0.0,0.0,0.50543212890625,25.12614822387696,25.0,-0.871472179889679,-4096.1240234375,36.63872909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1599426269531,311.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.01171875,18000.0,0.0,0.0,0.0910250693559646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590981900691986,0.459103524684906,-5.355579105525976e-06,0.0,9.237887570634484e-05,0.0,0.0,25.802114486694336,0.0,0.0,0.0,0.3558926582336426,4.0,0.0,1.0
310680,293.1531066894531,297.1499938964844,293.1499938964844,0.0188311245292425,-845.8433837890625,304.1500549316406,0.5823324918746948,0.0587286129593849,0.053687859326601,293.1589660644531,297.1499938964844,293.1499938964844,0.0234653316438198,-993.5265502929688,304.15057373046875,0.6069151759147644,0.0655855759978294,0.0630591809749603,293.1631164550781,297.1499938964844,293.1499938964844,0.0310945492237806,-841.06689453125,304.151123046875,0.6345584988594055,0.0752919018268585,0.0533803217113018,293.1563720703125,297.1499938964844,293.1499938964844,0.0477165579795837,-1426.177734375,304.1503295898437,0.6848667860031128,0.094630554318428,0.090521402657032,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5458400845527649,0.050000000745058,0.2289903908967971,291.1454772949219,291.1499938964844,272.4295959472656,271.7181091308594,284.2387390136719,293.31451416015625,291.1453552246094,1.0,0.1599432528018951,1.0,1.0,0.9875982999801636,1.0,-0.5875887870788574,0.255588561296463,0.3320002555847168,0.0865334868431091,0.0,0.0,0.50543212890625,25.12614822387696,25.0,-0.871472179889679,-4096.1240234375,36.63872909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1599426269531,311.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.01171875,18000.0,0.0,0.0,0.0910250693559646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590981900691986,0.459103524684906,-5.355579105525976e-06,0.0,9.237887570634484e-05,0.0,0.0,25.802114486694336,0.0,0.0,0.0,0.3558926582336426,4.0,0.0,1.0
310740,293.1526794433594,297.1499938964844,293.1499938964844,0.0188346449285745,-845.9318237304688,304.1500244140625,0.5823893547058105,0.0587350092828273,0.0536912977695465,293.15850830078125,297.1499938964844,293.1499938964844,0.0233710967004299,-991.5901489257812,304.1505432128906,0.6065202951431274,0.0654559731483459,0.0629337802529335,293.1626892089844,297.1499938964844,293.1499938964844,0.0308925323188304,-838.3963623046875,304.1510925292969,0.633952260017395,0.075048990547657,0.0532087199389934,293.1557312011719,297.1499938964844,293.1499938964844,0.0476884022355079,-1425.69970703125,304.1502685546875,0.684820294380188,0.0945987477898597,0.0904876217246055,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5458800196647644,0.050000000745058,0.2289889305830001,291.1449584960937,291.1499938964844,272.4119567871094,271.7188720703125,284.232421875,293.314697265625,291.1448669433594,1.0,0.1598865687847137,1.0,1.0,0.987296998500824,1.0,-0.5871942043304443,0.2553819715976715,0.3318122327327728,0.0865584090352058,0.0,0.0,0.5061429142951965,25.116661071777344,25.0,-0.6495026350021362,-4097.18310546875,36.58919906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534423828125,311.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.177734375,18000.0,0.0,0.0,0.0910646021366119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602231383323669,0.4602285027503967,-5.3615012802765705e-06,0.0,9.241899533662944e-05,0.0,0.0,25.90733528137207,0.0,0.0,0.0,0.3562567234039306,4.0,0.0,1.0
310800,293.1526794433594,297.1499938964844,293.1499938964844,0.0188346449285745,-845.9318237304688,304.1500244140625,0.5823893547058105,0.0587350092828273,0.0536912977695465,293.15850830078125,297.1499938964844,293.1499938964844,0.0233710967004299,-991.5901489257812,304.1505432128906,0.6065202951431274,0.0654559731483459,0.0629337802529335,293.1626892089844,297.1499938964844,293.1499938964844,0.0308925323188304,-838.3963623046875,304.1510925292969,0.633952260017395,0.075048990547657,0.0532087199389934,293.1557312011719,297.1499938964844,293.1499938964844,0.0476884022355079,-1425.69970703125,304.1502685546875,0.684820294380188,0.0945987477898597,0.0904876217246055,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5458800196647644,0.050000000745058,0.2289889305830001,291.1449584960937,291.1499938964844,272.4119567871094,271.7188720703125,284.232421875,293.314697265625,291.1448669433594,1.0,0.1598865687847137,1.0,1.0,0.987296998500824,1.0,-0.5871942043304443,0.2553819715976715,0.3318122327327728,0.0865584090352058,0.0,0.0,0.5061429142951965,25.116661071777344,25.0,-0.6495026350021362,-4097.18310546875,36.58919906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534423828125,311.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.177734375,18000.0,0.0,0.0,0.0910646021366119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602231383323669,0.4602285027503967,-5.3615012802765705e-06,0.0,9.241899533662944e-05,0.0,0.0,25.90733528137207,0.0,0.0,0.0,0.3562567234039306,4.0,0.0,1.0
310860,293.1522827148437,297.1499938964844,293.1499938964844,0.0188430696725845,-846.1301879882812,304.1500244140625,0.5824801921844482,0.0587498173117637,0.0537023022770881,293.15802001953125,297.1499938964844,293.1499938964844,0.0232837218791246,-989.7886352539062,304.1505126953125,0.6061577200889587,0.0653362274169921,0.062817633152008,293.1622619628906,297.1499938964844,293.1499938964844,0.0306974779814481,-835.8106689453125,304.15106201171875,0.6333691477775574,0.0748146697878837,0.0530431009829044,293.1551208496094,297.1499938964844,293.1499938964844,0.0476710125803947,-1425.4061279296875,304.15020751953125,0.6848096251487732,0.0945803374052047,0.0904665365815162,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5459215044975281,0.050000000745058,0.2289874255657196,291.14459228515625,291.1499938964844,272.3937683105469,271.7196655273437,284.2260131835937,293.3149108886719,291.14453125,1.0,0.1598342806100845,1.0,1.0,0.9869948625564576,1.0,-0.5868421196937561,0.2551896274089813,0.3316524922847748,0.086600512266159,0.0,0.0,0.5068904161453247,25.107357025146484,25.0,-0.4408398270606994,-4098.64013671875,36.54420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473388671875,311.024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5859375,18000.0,0.0,0.0,0.0911248251795768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614211618900299,0.4614265263080597,-5.367894118535332e-06,0.0,9.248010610463098e-05,0.0,0.0,26.02002143859864,0.0,0.0,0.0,0.3566458523273468,4.0,0.0,1.0
310920,293.1522827148437,297.1499938964844,293.1499938964844,0.0188430696725845,-846.1301879882812,304.1500244140625,0.5824801921844482,0.0587498173117637,0.0537023022770881,293.15802001953125,297.1499938964844,293.1499938964844,0.0232837218791246,-989.7886352539062,304.1505126953125,0.6061577200889587,0.0653362274169921,0.062817633152008,293.1622619628906,297.1499938964844,293.1499938964844,0.0306974779814481,-835.8106689453125,304.15106201171875,0.6333691477775574,0.0748146697878837,0.0530431009829044,293.1551208496094,297.1499938964844,293.1499938964844,0.0476710125803947,-1425.4061279296875,304.15020751953125,0.6848096251487732,0.0945803374052047,0.0904665365815162,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5459215044975281,0.050000000745058,0.2289874255657196,291.14459228515625,291.1499938964844,272.3937683105469,271.7196655273437,284.2260131835937,293.3149108886719,291.14453125,1.0,0.1598342806100845,1.0,1.0,0.9869948625564576,1.0,-0.5868421196937561,0.2551896274089813,0.3316524922847748,0.086600512266159,0.0,0.0,0.5068904161453247,25.107357025146484,25.0,-0.4408398270606994,-4098.64013671875,36.54420471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473388671875,311.024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5859375,18000.0,0.0,0.0,0.0911248251795768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614211618900299,0.4614265263080597,-5.367894118535332e-06,0.0,9.248010610463098e-05,0.0,0.0,26.02002143859864,0.0,0.0,0.0,0.3566458523273468,4.0,0.0,1.0
310980,293.1518859863281,297.1499938964844,293.1499938964844,0.0188566818833351,-846.4450073242188,304.1499938964844,0.5826069712638855,0.0587734580039978,0.0537212491035461,293.1575622558594,297.1499938964844,293.1499938964844,0.0232037845999002,-988.1351318359376,304.1504821777344,0.6058309078216553,0.0652271807193756,0.0627115294337272,293.1618347167969,297.1499938964844,293.1499938964844,0.0305098742246627,-833.3169555664062,304.1510009765625,0.6328108310699463,0.0745895281434059,0.0528838708996772,293.1545104980469,297.1499938964844,293.1499938964844,0.0476650074124336,-1425.3076171875,304.150146484375,0.6848368644714355,0.0945759937167167,0.0904587656259536,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5459647178649902,0.050000000745058,0.228985846042633,291.14434814453125,291.1499938964844,272.3750915527344,271.72039794921875,284.2195739746094,293.3150939941406,291.1443176269531,1.0,0.1597865521907806,1.0,1.0,0.9866927266120912,1.0,-0.5865352153778076,0.2550126910209656,0.3315225541591644,0.0866602659225463,0.0,0.0,0.5076597332954407,25.09820556640625,25.0,-0.2585484981536865,-4100.47119140625,36.50397109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,311.0234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.22265625,18000.0,0.0,0.0,0.0912028849124908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626670777797699,0.4626724421977997,-5.374620741349645e-06,0.0,9.255933400709182e-05,0.0,0.0,26.137842178344727,0.0,0.0,0.0,0.3570518791675567,4.0,0.0,1.0
311040,293.1518859863281,297.1499938964844,293.1499938964844,0.0188566818833351,-846.4450073242188,304.1499938964844,0.5826069712638855,0.0587734580039978,0.0537212491035461,293.1575622558594,297.1499938964844,293.1499938964844,0.0232037845999002,-988.1351318359376,304.1504821777344,0.6058309078216553,0.0652271807193756,0.0627115294337272,293.1618347167969,297.1499938964844,293.1499938964844,0.0305098742246627,-833.3169555664062,304.1510009765625,0.6328108310699463,0.0745895281434059,0.0528838708996772,293.1545104980469,297.1499938964844,293.1499938964844,0.0476650074124336,-1425.3076171875,304.150146484375,0.6848368644714355,0.0945759937167167,0.0904587656259536,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5459647178649902,0.050000000745058,0.228985846042633,291.14434814453125,291.1499938964844,272.3750915527344,271.72039794921875,284.2195739746094,293.3150939941406,291.1443176269531,1.0,0.1597865521907806,1.0,1.0,0.9866927266120912,1.0,-0.5865352153778076,0.2550126910209656,0.3315225541591644,0.0866602659225463,0.0,0.0,0.5076597332954407,25.09820556640625,25.0,-0.2585484981536865,-4100.47119140625,36.50397109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,311.0234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.22265625,18000.0,0.0,0.0,0.0912028849124908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626670777797699,0.4626724421977997,-5.374620741349645e-06,0.0,9.255933400709182e-05,0.0,0.0,26.137842178344727,0.0,0.0,0.0,0.3570518791675567,4.0,0.0,1.0
311100,293.15167236328125,297.1499938964844,293.1499938964844,0.0188656020909547,-846.64990234375,304.14996337890625,0.5826848745346069,0.0587888546288013,0.0537339299917221,293.1573486328125,297.1499938964844,293.1499938964844,0.023166935890913,-987.3710327148438,304.15045166015625,0.6056826114654541,0.0651771500706672,0.0626626834273338,293.16162109375,297.1499938964844,293.1499938964844,0.0304191578179597,-832.108642578125,304.1510009765625,0.6325420141220093,0.0744807571172714,0.0528068915009498,293.1542053222656,297.1499938964844,293.1499938964844,0.0476666390895843,-1425.3380126953125,304.1501159667969,0.6848658323287964,0.0945795029401779,0.0904602482914924,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5459871292114258,0.050000000745058,0.2289850264787674,291.144287109375,291.1499938964844,272.3656005859375,271.720703125,284.21630859375,293.315185546875,291.1442565917969,1.0,0.1597645282745361,1.0,1.0,0.9865416288375854,1.0,-0.5864002704620361,0.2549305558204651,0.3314696848392486,0.0866971760988235,0.0,0.0,0.508047878742218,25.093673706054688,25.0,-0.1812881231307983,-4101.5234375,36.48577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13934326171875,311.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.12109375,18000.0,0.0,0.0,0.09124755859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633000195026397,0.4633053839206695,-5.37806545253261e-06,0.0,9.26046704989858e-05,0.0,0.0,26.19792938232422,0.0,0.0,0.0,0.3572585880756378,4.0,0.0,1.0
