time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311160,293.1514892578125,297.1499938964844,293.1499938964844,0.0188755989074707,-846.8790283203125,304.14996337890625,0.5827701687812805,0.0588060431182384,0.0537482276558876,293.1571044921875,297.1499938964844,293.1499938964844,0.0231317058205604,-986.6395874023438,304.15045166015625,0.6055421233177185,0.0651294365525245,0.0626160055398941,293.1614074707031,297.1499938964844,293.1499938964844,0.0303300432860851,-830.9202880859375,304.1509704589844,0.6322784423828125,0.0743739306926727,0.0527312606573104,293.1539001464844,297.1499938964844,293.1499938964844,0.0476706251502037,-1425.408935546875,304.15008544921875,0.6849026679992676,0.0945858731865882,0.0904644429683685,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5460099577903748,0.050000000745058,0.2289841920137405,291.1442565917969,291.1499938964844,272.35601806640625,271.720947265625,284.21307373046875,293.3153076171875,291.14422607421875,1.0,0.1597434282302856,1.0,1.0,0.9863905310630798,1.0,-0.5862746238708496,0.2548516094684601,0.3314230442047119,0.0867378562688827,0.0,0.0,0.508436381816864,25.089160919189453,25.0,-0.1117141768336296,-4102.64013671875,36.46855926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1370544433594,311.0233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.046875,18000.0,0.0,0.0,0.0912945643067359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639354348182678,0.46394082903862,-5.3815356295672245e-06,0.0,9.2652378953062e-05,0.0,0.0,26.25838279724121,0.0,0.0,0.0,0.3574663698673248,4.0,0.0,1.0
311220,293.1510925292969,297.1499938964844,293.1499938964844,0.018899505957961,-847.4253540039062,304.1499328613281,0.5829675197601318,0.0588469579815864,0.0537826567888259,293.1566467285156,297.1499938964844,293.1499938964844,0.023067258298397,-985.2988891601562,304.150390625,0.6052906513214111,0.0650426298379898,0.0625306963920593,293.1610107421875,297.1499938964844,293.1499938964844,0.0301577132195234,-828.6178588867188,304.15093994140625,0.6317710280418396,0.0741674602031707,0.0525849573314189,293.1532897949219,297.1499938964844,293.1499938964844,0.0476871244609355,-1425.697509765625,304.1500244140625,0.6850043535232544,0.0946089178323745,0.0904825627803802,293.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.546057403087616,0.050000000745058,0.228982463479042,291.14422607421875,291.1499938964844,272.3366394042969,271.7212829589844,284.2066345214844,293.31549072265625,291.14422607421875,1.0,0.1597045361995697,1.0,1.0,0.9860882759094238,1.0,-0.5860576629638672,0.254705399274826,0.3313522934913635,0.0868324562907219,0.0,0.0,0.509210467338562,25.080171585083008,25.0,-0.0015490426449105,-4105.08984375,36.43763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,311.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0,18000.0,0.0,0.0,0.0913950502872467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652075171470642,0.4652129113674164,-5.388522367866244e-06,0.0,9.27543587749824e-05,0.0,0.0,26.37981986999512,0.0,0.0,0.0,0.357883095741272,4.0,0.0,1.0
311280,293.1510925292969,297.1499938964844,293.1499938964844,0.018899505957961,-847.4253540039062,304.1499328613281,0.5829675197601318,0.0588469579815864,0.0537826567888259,293.1566467285156,297.1499938964844,293.1499938964844,0.023067258298397,-985.2988891601562,304.150390625,0.6052906513214111,0.0650426298379898,0.0625306963920593,293.1610107421875,297.1499938964844,293.1499938964844,0.0301577132195234,-828.6178588867188,304.15093994140625,0.6317710280418396,0.0741674602031707,0.0525849573314189,293.1532897949219,297.1499938964844,293.1499938964844,0.0476871244609355,-1425.697509765625,304.1500244140625,0.6850043535232544,0.0946089178323745,0.0904825627803802,293.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.546057403087616,0.050000000745058,0.228982463479042,291.14422607421875,291.1499938964844,272.3366394042969,271.7212829589844,284.2066345214844,293.31549072265625,291.14422607421875,1.0,0.1597045361995697,1.0,1.0,0.9860882759094238,1.0,-0.5860576629638672,0.254705399274826,0.3313522934913635,0.0868324562907219,0.0,0.0,0.509210467338562,25.080171585083008,25.0,-0.0015490426449105,-4105.08984375,36.43763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,311.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0,18000.0,0.0,0.0,0.0913950502872467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652075171470642,0.4652129113674164,-5.388522367866244e-06,0.0,9.27543587749824e-05,0.0,0.0,26.37981986999512,0.0,0.0,0.0,0.357883095741272,4.0,0.0,1.0
311340,293.1507263183594,297.1499938964844,293.1499938964844,0.018928837031126,-848.0939331054688,304.14990234375,0.5832015872001648,0.0588968098163604,0.0538250841200351,293.1561889648437,297.1499938964844,293.1499938964844,0.0230113752186298,-984.1337280273438,304.1503601074219,0.60508131980896,0.0649680718779563,0.0624568089842796,293.1606140136719,297.1499938964844,293.1499938964844,0.0299937296658754,-826.4218139648438,304.1509094238281,0.6312915086746216,0.0739711150527,0.0524456426501274,293.1527099609375,297.1499938964844,293.1499938964844,0.0477153658866882,-1426.1885986328125,304.14996337890625,0.6851447224617004,0.0946459993720054,0.0905139371752739,293.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5461074113845825,0.050000000745058,0.2289806306362152,291.1442565917969,291.1499938964844,272.3170471191406,271.7212829589844,284.2002258300781,293.3157043457031,291.1442565917969,1.0,0.1596701294183731,1.0,1.0,0.9857860207557678,1.0,-0.5858882069587708,0.2545756995677948,0.3313125073909759,0.0869448333978653,0.0,0.0,0.5099759697914124,25.07119369506836,25.0,0.0701866522431373,-4107.81494140625,36.41153717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,311.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.048828125,18000.0,0.0,0.0,0.09150131046772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664716124534607,0.4664770066738128,-5.395509560912615e-06,0.0,9.28621957427822e-05,0.0,0.0,26.501001358032227,0.0,0.0,0.0,0.3582980632781982,4.0,0.0,1.0
311400,293.1507263183594,297.1499938964844,293.1499938964844,0.018928837031126,-848.0939331054688,304.14990234375,0.5832015872001648,0.0588968098163604,0.0538250841200351,293.1561889648437,297.1499938964844,293.1499938964844,0.0230113752186298,-984.1337280273438,304.1503601074219,0.60508131980896,0.0649680718779563,0.0624568089842796,293.1606140136719,297.1499938964844,293.1499938964844,0.0299937296658754,-826.4218139648438,304.1509094238281,0.6312915086746216,0.0739711150527,0.0524456426501274,293.1527099609375,297.1499938964844,293.1499938964844,0.0477153658866882,-1426.1885986328125,304.14996337890625,0.6851447224617004,0.0946459993720054,0.0905139371752739,293.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5461074113845825,0.050000000745058,0.2289806306362152,291.1442565917969,291.1499938964844,272.3170471191406,271.7212829589844,284.2002258300781,293.3157043457031,291.1442565917969,1.0,0.1596701294183731,1.0,1.0,0.9857860207557678,1.0,-0.5858882069587708,0.2545756995677948,0.3313125073909759,0.0869448333978653,0.0,0.0,0.5099759697914124,25.07119369506836,25.0,0.0701866522431373,-4107.81494140625,36.41153717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,311.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.048828125,18000.0,0.0,0.0,0.09150131046772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664716124534607,0.4664770066738128,-5.395509560912615e-06,0.0,9.28621957427822e-05,0.0,0.0,26.501001358032227,0.0,0.0,0.0,0.3582980632781982,4.0,0.0,1.0
311460,293.1503295898437,297.1499938964844,293.1499938964844,0.0189635343849658,-848.8833618164062,304.1498718261719,0.5834717750549316,0.0589554123580455,0.0538753159344196,293.1557312011719,297.1499938964844,293.1499938964844,0.0229642819613218,-983.1499633789062,304.1503295898437,0.6049154996871948,0.0649061053991317,0.0623945966362953,293.16021728515625,297.1499938964844,293.1499938964844,0.0298385396599769,-824.3368530273438,304.1508483886719,0.6308404803276062,0.0737851113080978,0.0523134134709835,293.1521301269531,297.1499938964844,293.1499938964844,0.0477551110088825,-1426.8785400390625,304.1499328613281,0.6853228807449341,0.0946967229247093,0.0905581563711166,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5461602210998535,0.050000000745058,0.22897869348526,291.1443176269531,291.1499938964844,272.2972717285156,271.7208557128906,284.1938781738281,293.31591796875,291.1443176269531,1.0,0.1596400886774063,1.0,1.0,0.9854838252067566,1.0,-0.5857658982276917,0.2544624805450439,0.3313034176826477,0.0870746970176696,0.0,0.0,0.5107306241989136,25.06216812133789,25.0,0.1079855263233184,-4110.7890625,36.39017105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,311.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.142578125,18000.0,0.0,0.0,0.0916102156043052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677218496799469,0.4677272737026214,-5.4024530982133e-06,0.0,9.297272481489928e-05,0.0,0.0,26.62131118774414,0.0,0.0,0.0,0.3587092459201813,4.0,0.0,1.0
311520,293.1503295898437,297.1499938964844,293.1499938964844,0.0189635343849658,-848.8833618164062,304.1498718261719,0.5834717750549316,0.0589554123580455,0.0538753159344196,293.1557312011719,297.1499938964844,293.1499938964844,0.0229642819613218,-983.1499633789062,304.1503295898437,0.6049154996871948,0.0649061053991317,0.0623945966362953,293.16021728515625,297.1499938964844,293.1499938964844,0.0298385396599769,-824.3368530273438,304.1508483886719,0.6308404803276062,0.0737851113080978,0.0523134134709835,293.1521301269531,297.1499938964844,293.1499938964844,0.0477551110088825,-1426.8785400390625,304.1499328613281,0.6853228807449341,0.0946967229247093,0.0905581563711166,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5461602210998535,0.050000000745058,0.22897869348526,291.1443176269531,291.1499938964844,272.2972717285156,271.7208557128906,284.1938781738281,293.31591796875,291.1443176269531,1.0,0.1596400886774063,1.0,1.0,0.9854838252067566,1.0,-0.5857658982276917,0.2544624805450439,0.3313034176826477,0.0870746970176696,0.0,0.0,0.5107306241989136,25.06216812133789,25.0,0.1079855263233184,-4110.7890625,36.39017105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,311.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.142578125,18000.0,0.0,0.0,0.0916102156043052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677218496799469,0.4677272737026214,-5.4024530982133e-06,0.0,9.297272481489928e-05,0.0,0.0,26.62131118774414,0.0,0.0,0.0,0.3587092459201813,4.0,0.0,1.0
311580,293.14996337890625,297.1499938964844,293.1499938964844,0.019004127010703,-849.8055419921875,304.1498413085937,0.5837815403938293,0.0590235628187656,0.0539340190589427,293.1552429199219,297.1499938964844,293.1499938964844,0.0229274090379476,-982.3787841796876,304.1502685546875,0.6048007011413574,0.0648589208722114,0.0623459368944168,293.1597900390625,297.1499938964844,293.1499938964844,0.0296999346464872,-822.3768310546875,304.1508178710937,0.6304228901863098,0.0736111998558044,0.0521893799304962,293.15155029296875,297.1499938964844,293.1499938964844,0.0478073060512542,-1427.7841796875,304.1498718261719,0.685542106628418,0.0947621166706085,0.0906161442399025,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.546216607093811,0.050000000745058,0.2289766371250152,291.1443786621094,291.1499938964844,272.2774658203125,271.7199401855469,284.18768310546875,293.3161315917969,291.1444091796875,1.0,0.159614697098732,1.0,1.0,0.9851815700531006,1.0,-0.5856962203979492,0.2543681561946869,0.3313280642032623,0.0872229561209678,0.0,0.0,0.5114738345146179,25.05299186706543,25.0,0.1137249916791915,-4114.01953125,36.37397766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,311.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.25390625,18000.0,0.0,0.0,0.0917194709181785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4689557552337646,0.4689611792564392,-5.409330697148107e-06,0.0,9.30836031329818e-05,0.0,0.0,26.740467071533203,0.0,0.0,0.0,0.3591156303882599,4.0,0.0,1.0
311640,293.14996337890625,297.1499938964844,293.1499938964844,0.019004127010703,-849.8055419921875,304.1498413085937,0.5837815403938293,0.0590235628187656,0.0539340190589427,293.1552429199219,297.1499938964844,293.1499938964844,0.0229274090379476,-982.3787841796876,304.1502685546875,0.6048007011413574,0.0648589208722114,0.0623459368944168,293.1597900390625,297.1499938964844,293.1499938964844,0.0296999346464872,-822.3768310546875,304.1508178710937,0.6304228901863098,0.0736111998558044,0.0521893799304962,293.15155029296875,297.1499938964844,293.1499938964844,0.0478073060512542,-1427.7841796875,304.1498718261719,0.685542106628418,0.0947621166706085,0.0906161442399025,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.546216607093811,0.050000000745058,0.2289766371250152,291.1443786621094,291.1499938964844,272.2774658203125,271.7199401855469,284.18768310546875,293.3161315917969,291.1444091796875,1.0,0.159614697098732,1.0,1.0,0.9851815700531006,1.0,-0.5856962203979492,0.2543681561946869,0.3313280642032623,0.0872229561209678,0.0,0.0,0.5114738345146179,25.05299186706543,25.0,0.1137249916791915,-4114.01953125,36.37397766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,311.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.25390625,18000.0,0.0,0.0,0.0917194709181785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4689557552337646,0.4689611792564392,-5.409330697148107e-06,0.0,9.30836031329818e-05,0.0,0.0,26.740467071533203,0.0,0.0,0.0,0.3591156303882599,4.0,0.0,1.0
311700,293.1497802734375,297.1499938964844,293.1499938964844,0.0190266091376543,-850.3157348632812,304.1498413085937,0.5839511156082153,0.0590611658990383,0.0539664775133132,293.1549987792969,297.1499938964844,293.1499938964844,0.0229129940271377,-982.0771484375,304.1502380371094,0.6047635674476624,0.0648411512374877,0.0623269341886043,293.1595764160156,297.1499938964844,293.1499938964844,0.0296357180923223,-821.4476318359375,304.1507873535156,0.6302273869514465,0.0735290199518203,0.0521305799484252,293.1512451171875,297.1499938964844,293.1499938964844,0.0478379465639591,-1428.3157958984375,304.1498413085937,0.6856668591499329,0.0948001518845558,0.090650126338005,293.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.546246349811554,0.050000000745058,0.2289755493402481,291.1444091796875,291.1499938964844,272.2675476074219,271.7192687988281,284.18463134765625,293.31622314453125,291.1444396972656,1.0,0.1596036851406097,1.0,1.0,0.985030472278595,1.0,-0.5856812596321106,0.254328191280365,0.3313530683517456,0.0873039066791534,0.0,0.0,0.5118422508239746,25.048311233520508,25.0,0.1061782836914062,-4115.72607421875,36.367801666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,311.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.298828125,18000.0,0.0,0.0,0.0917736962437629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695677459239959,0.4695731401443481,-5.412747668742668e-06,0.0,9.313863120041788e-05,0.0,0.0,26.799705505371094,0.0,0.0,0.0,0.3593173921108246,4.0,0.0,1.0
311760,293.14959716796875,297.1499938964844,293.1499938964844,0.0190507471561431,-850.8631591796875,304.1498107910156,0.5841318368911743,0.0591013841331005,0.0540012791752815,293.1547546386719,297.1499938964844,293.1499938964844,0.0229017846286296,-981.8426513671876,304.1502380371094,0.6047426462173462,0.0648280009627342,0.0623121671378612,293.15936279296875,297.1499938964844,293.1499938964844,0.0295739434659481,-820.5590209960938,304.1507568359375,0.6300424933433533,0.0734505802392959,0.0520743280649185,293.1509704589844,297.1499938964844,293.1499938964844,0.0478719994425773,-1428.9066162109375,304.1498107910156,0.6858030557632446,0.0948421508073806,0.0906878262758255,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5462773442268372,0.050000000745058,0.2289744168519973,291.1444396972656,291.1499938964844,272.25762939453125,271.7184143066406,284.1816101074219,293.3163146972656,291.1444702148437,1.0,0.1595939397811889,1.0,1.0,0.9848793745040894,1.0,-0.585681676864624,0.2542938888072967,0.3313877880573272,0.0873898714780807,0.0,0.0,0.5122091174125671,25.043540954589844,25.0,0.0918008014559745,-4117.501953125,36.36308670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250915527344,311.0318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.0918274298310279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701772034168243,0.4701825976371765,-5.416154181148158e-06,0.0,9.31931717786938e-05,0.0,0.0,26.858787536621094,0.0,0.0,0.0,0.3595184087753296,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191036127507686,-852.0606079101562,304.1498107910156,0.5845241546630859,0.0591891184449195,0.0540773086249828,293.1542358398437,297.1499938964844,293.1499938964844,0.0228885281831026,-981.56591796875,304.1501770019531,0.6047471761703491,0.064814880490303,0.0622947514057159,293.158935546875,297.1499938964844,293.1499938964844,0.0294546689838171,-818.898681640625,304.15069580078125,0.6297032237052917,0.0733044445514679,0.0519691109657287,293.150390625,297.1499938964844,293.1499938964844,0.0479493997991085,-1430.25,304.1497497558594,0.68610680103302,0.0949369817972183,0.0907733663916587,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5463430881500244,0.050000000745058,0.2289720177650451,291.1444702148437,291.1499938964844,272.2379150390625,271.7162170410156,284.1757202148437,293.3165283203125,291.1445007324219,1.0,0.1595779210329055,1.0,1.0,0.984577178955078,1.0,-0.5857255458831787,0.2542411684989929,0.3314843773841858,0.0875759720802307,0.0,0.0,0.5129414796829224,25.03371238708496,25.0,0.0479188971221447,-4121.2421875,36.35770797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,311.034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.365234375,18000.0,0.0,0.0,0.0919334143400192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713933169841766,0.4713987112045288,-5.422956746770069e-06,0.0,9.330073226010428e-05,0.0,0.0,26.9769344329834,0.0,0.0,0.0,0.359919786453247,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191036127507686,-852.0606079101562,304.1498107910156,0.5845241546630859,0.0591891184449195,0.0540773086249828,293.1542358398437,297.1499938964844,293.1499938964844,0.0228885281831026,-981.56591796875,304.1501770019531,0.6047471761703491,0.064814880490303,0.0622947514057159,293.158935546875,297.1499938964844,293.1499938964844,0.0294546689838171,-818.898681640625,304.15069580078125,0.6297032237052917,0.0733044445514679,0.0519691109657287,293.150390625,297.1499938964844,293.1499938964844,0.0479493997991085,-1430.25,304.1497497558594,0.68610680103302,0.0949369817972183,0.0907733663916587,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5463430881500244,0.050000000745058,0.2289720177650451,291.1444702148437,291.1499938964844,272.2379150390625,271.7162170410156,284.1757202148437,293.3165283203125,291.1445007324219,1.0,0.1595779210329055,1.0,1.0,0.984577178955078,1.0,-0.5857255458831787,0.2542411684989929,0.3314843773841858,0.0875759720802307,0.0,0.0,0.5129414796829224,25.03371238708496,25.0,0.0479188971221447,-4121.2421875,36.35770797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,311.034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.365234375,18000.0,0.0,0.0,0.0919334143400192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713933169841766,0.4713987112045288,-5.422956746770069e-06,0.0,9.330073226010428e-05,0.0,0.0,26.9769344329834,0.0,0.0,0.0,0.359919786453247,4.0,0.0,1.0
311940,293.1488342285156,297.1499938964844,293.1499938964844,0.0191631950438022,-853.4078979492188,304.1497802734375,0.5849612951278687,0.059287391602993,0.0541626922786235,293.1536865234375,297.1499938964844,293.1499938964844,0.0228892676532268,-981.5831298828124,304.1501159667969,0.60482257604599,0.0648217871785163,0.0622958354651927,293.158447265625,297.1499938964844,293.1499938964844,0.0293384175747632,-817.4193725585938,304.1506652832031,0.6294105648994446,0.0731746181845665,0.0518750064074993,293.1498107910156,297.1499938964844,293.1499938964844,0.0480402782559394,-1431.827880859375,304.1496887207031,0.6864562034606934,0.0950474217534065,0.0908735245466232,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5464144349098206,0.050000000745058,0.2289694100618362,291.1444702148437,291.1499938964844,272.2183532714844,271.7132873535156,284.1700439453125,293.31671142578125,291.1444702148437,1.0,0.1595669835805893,1.0,1.0,0.9842749834060668,1.0,-0.5858334302902222,0.2542125880718231,0.331620842218399,0.0877818688750267,0.0,0.0,0.513677179813385,25.02341651916504,25.0,-0.0127278789877891,-4125.26318359375,36.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,311.0381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.31640625,18000.0,0.0,0.0,0.0920373275876045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726135730743408,0.4726189970970154,-5.429785687738331e-06,0.0,9.340618271380664e-05,0.0,0.0,27.09580039978028,0.0,0.0,0.0,0.3603229224681854,4.0,0.0,1.0
312000,293.1488342285156,297.1499938964844,293.1499938964844,0.0191631950438022,-853.4078979492188,304.1497802734375,0.5849612951278687,0.059287391602993,0.0541626922786235,293.1536865234375,297.1499938964844,293.1499938964844,0.0228892676532268,-981.5831298828124,304.1501159667969,0.60482257604599,0.0648217871785163,0.0622958354651927,293.158447265625,297.1499938964844,293.1499938964844,0.0293384175747632,-817.4193725585938,304.1506652832031,0.6294105648994446,0.0731746181845665,0.0518750064074993,293.1498107910156,297.1499938964844,293.1499938964844,0.0480402782559394,-1431.827880859375,304.1496887207031,0.6864562034606934,0.0950474217534065,0.0908735245466232,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5464144349098206,0.050000000745058,0.2289694100618362,291.1444702148437,291.1499938964844,272.2183532714844,271.7132873535156,284.1700439453125,293.31671142578125,291.1444702148437,1.0,0.1595669835805893,1.0,1.0,0.9842749834060668,1.0,-0.5858334302902222,0.2542125880718231,0.331620842218399,0.0877818688750267,0.0,0.0,0.513677179813385,25.02341651916504,25.0,-0.0127278789877891,-4125.26318359375,36.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,311.0381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.31640625,18000.0,0.0,0.0,0.0920373275876045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726135730743408,0.4726189970970154,-5.429785687738331e-06,0.0,9.340618271380664e-05,0.0,0.0,27.09580039978028,0.0,0.0,0.0,0.3603229224681854,4.0,0.0,1.0
312060,293.1484375,297.1499938964844,293.1499938964844,0.0192299298942089,-854.9138793945312,304.14971923828125,0.5854458212852478,0.0593967773020267,0.0542579479515552,293.153076171875,297.1499938964844,293.1499938964844,0.022905571386218,-981.9273071289062,304.1500549316406,0.6049765944480896,0.0648508369922638,0.0623174682259559,293.157958984375,297.1499938964844,293.1499938964844,0.0292156357318162,-816.1364135742188,304.150634765625,0.6291699409484863,0.073062852025032,0.0517932623624801,293.1492004394531,297.1499938964844,293.1499938964844,0.048145305365324,-1433.65234375,304.1496276855469,0.6868535876274109,0.0951741859316825,0.0909890159964561,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5464920401573181,0.050000000745058,0.2289665788412094,291.1444396972656,291.1499938964844,272.19903564453125,271.70947265625,284.1645812988281,293.31689453125,291.1444091796875,1.0,0.1595615446567535,1.0,1.0,0.9839739799499512,1.0,-0.5860108137130737,0.2542104125022888,0.3318004012107849,0.0880087837576866,0.0,0.0,0.5144239664077759,25.012598037719727,25.0,-0.0822996720671653,-4129.58984375,36.36546325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243896484375,311.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1796875,18000.0,0.0,0.0,0.092139758169651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738504290580749,0.4738558828830719,-5.4367092161555775e-06,0.0,9.351014159619808e-05,0.0,0.0,27.21660041809082,0.0,0.0,0.0,0.3607317805290222,4.0,0.0,1.0
312120,293.1484375,297.1499938964844,293.1499938964844,0.0192299298942089,-854.9138793945312,304.14971923828125,0.5854458212852478,0.0593967773020267,0.0542579479515552,293.153076171875,297.1499938964844,293.1499938964844,0.022905571386218,-981.9273071289062,304.1500549316406,0.6049765944480896,0.0648508369922638,0.0623174682259559,293.157958984375,297.1499938964844,293.1499938964844,0.0292156357318162,-816.1364135742188,304.150634765625,0.6291699409484863,0.073062852025032,0.0517932623624801,293.1492004394531,297.1499938964844,293.1499938964844,0.048145305365324,-1433.65234375,304.1496276855469,0.6868535876274109,0.0951741859316825,0.0909890159964561,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5464920401573181,0.050000000745058,0.2289665788412094,291.1444396972656,291.1499938964844,272.19903564453125,271.70947265625,284.1645812988281,293.31689453125,291.1444091796875,1.0,0.1595615446567535,1.0,1.0,0.9839739799499512,1.0,-0.5860108137130737,0.2542104125022888,0.3318004012107849,0.0880087837576866,0.0,0.0,0.5144239664077759,25.012598037719727,25.0,-0.0822996720671653,-4129.58984375,36.36546325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243896484375,311.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1796875,18000.0,0.0,0.0,0.092139758169651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738504290580749,0.4738558828830719,-5.4367092161555775e-06,0.0,9.351014159619808e-05,0.0,0.0,27.21660041809082,0.0,0.0,0.0,0.3607317805290222,4.0,0.0,1.0
312180,293.1480407714844,297.1499938964844,293.1499938964844,0.0193035285919904,-856.5708618164062,304.1496887207031,0.5859752297401428,0.0595167204737663,0.0543626062572002,293.1524658203125,297.1499938964844,293.1499938964844,0.0229372512549161,-982.593994140625,304.1499938964844,0.6052078604698181,0.0649016574025154,0.0623593740165233,293.1574401855469,297.1499938964844,293.1499938964844,0.0290351845324039,-815.0909423828125,304.1507263183594,0.6289806962013245,0.0729688107967376,0.051723726093769,293.14862060546875,297.1499938964844,293.1499938964844,0.0482636950910091,-1435.7099609375,304.1495361328125,0.687296450138092,0.0953163728117942,0.0911189913749694,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5465755462646484,0.050000000745058,0.2289635390043258,291.1443176269531,291.1499938964844,272.1800842285156,271.70477294921875,284.159423828125,293.31707763671875,291.1443176269531,1.0,0.1595614552497863,1.0,1.0,0.9836729764938354,1.0,-0.5862556099891663,0.2542339861392975,0.3320216238498688,0.0882558897137641,0.0,0.0,0.5151875019073486,25.00128173828125,25.0,-0.1525302082300186,-4134.2119140625,36.3788948059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,311.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.947265625,18000.0,0.0,0.0,0.0922418311238288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751138091087341,0.4751192629337311,-5.4437823564512655e-06,0.0,9.36137294047512e-05,0.0,0.0,27.340320587158203,0.0,0.0,0.0,0.3611497282981872,4.0,0.0,1.0
312240,293.1480407714844,297.1499938964844,293.1499938964844,0.0193035285919904,-856.5708618164062,304.1496887207031,0.5859752297401428,0.0595167204737663,0.0543626062572002,293.1524658203125,297.1499938964844,293.1499938964844,0.0229372512549161,-982.593994140625,304.1499938964844,0.6052078604698181,0.0649016574025154,0.0623593740165233,293.1574401855469,297.1499938964844,293.1499938964844,0.0290351845324039,-815.0909423828125,304.1507263183594,0.6289806962013245,0.0729688107967376,0.051723726093769,293.14862060546875,297.1499938964844,293.1499938964844,0.0482636950910091,-1435.7099609375,304.1495361328125,0.687296450138092,0.0953163728117942,0.0911189913749694,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5465755462646484,0.050000000745058,0.2289635390043258,291.1443176269531,291.1499938964844,272.1800842285156,271.70477294921875,284.159423828125,293.31707763671875,291.1443176269531,1.0,0.1595614552497863,1.0,1.0,0.9836729764938354,1.0,-0.5862556099891663,0.2542339861392975,0.3320216238498688,0.0882558897137641,0.0,0.0,0.5151875019073486,25.00128173828125,25.0,-0.1525302082300186,-4134.2119140625,36.3788948059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,311.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.947265625,18000.0,0.0,0.0,0.0922418311238288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751138091087341,0.4751192629337311,-5.4437823564512655e-06,0.0,9.36137294047512e-05,0.0,0.0,27.340320587158203,0.0,0.0,0.0,0.3611497282981872,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.019342890009284,-857.4552612304688,304.1496887207031,0.5862563848495483,0.0595806241035461,0.0544184260070323,293.1521301269531,297.1499938964844,293.1499938964844,0.0229589492082595,-983.0498657226562,304.14996337890625,0.6053527593612671,0.0649353414773941,0.0623880438506603,293.1571655273437,297.1499938964844,293.1499938964844,0.0288551356643438,-814.5878295898438,304.1509094238281,0.6289052367210388,0.0729283615946769,0.0516935139894485,293.1483154296875,297.1499938964844,293.1499938964844,0.0483278222382068,-1436.8248291015625,304.1495056152344,0.6875346302986145,0.0953931659460067,0.0911893397569656,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5466194748878479,0.050000000745058,0.2289619296789169,291.1442565917969,291.1499938964844,272.1707458496094,271.7020263671875,284.1569519042969,293.3171691894531,291.14422607421875,1.0,0.1595634222030639,1.0,1.0,0.9835224747657776,1.0,-0.5864032506942749,0.2542554140090942,0.3321478366851806,0.0883870348334312,0.0,0.0,0.515576958656311,24.995445251464844,25.0,-0.1840055286884308,-4136.63330078125,36.38798904418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,311.04620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.80078125,18000.0,0.0,0.0,0.0922930911183357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757581055164337,0.4757635593414306,-5.447392140922602e-06,0.0,9.366575250169262e-05,0.0,0.0,27.40355110168457,0.0,0.0,0.0,0.3613629937171936,4.0,0.0,1.0
312360,293.14764404296875,297.1499938964844,293.1499938964844,0.0193842481821775,-858.3831787109375,304.149658203125,0.5865504741668701,0.0596475452184677,0.0544769652187824,293.1517944335937,297.1499938964844,293.1499938964844,0.0229853000491857,-983.6029663085938,304.14990234375,0.6055207252502441,0.0649755597114563,0.0624228380620479,293.1568908691406,297.1499938964844,293.1499938964844,0.028774932026863,-814.18505859375,304.1509094238281,0.6288455724716187,0.0728935077786445,0.0516670569777488,293.14801025390625,297.1499938964844,293.1499938964844,0.0483957603573799,-1438.0062255859375,304.14947509765625,0.6877858638763428,0.0954743698239326,0.0912638455629348,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5466651916503906,0.050000000745058,0.2289602756500244,291.1441955566406,291.1499938964844,272.1615295410156,271.6990661621094,284.154541015625,293.3172302246094,291.1441650390625,1.0,0.1595670133829116,1.0,1.0,0.9833728075027466,1.0,-0.5865709185600281,0.2542845904827118,0.3322863280773163,0.0885238572955131,0.0,0.0,0.5159730911254883,24.98946762084961,25.0,-0.2127726078033447,-4139.14453125,36.39896774291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,311.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.638671875,18000.0,0.0,0.0,0.0923448130488395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764136075973511,0.4764190316200256,-5.451066954265116e-06,0.0,9.371824853587896e-05,0.0,0.0,27.46797752380371,0.0,0.0,0.0,0.3615800738334656,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0194723736494779,-860.3555908203125,304.1496276855469,0.58717280626297,0.0597895868122577,0.0546013452112674,293.1510925292969,297.1499938964844,293.1499938964844,0.0230508372187614,-984.9760131835938,304.1498413085937,0.6059198379516602,0.0650739818811416,0.0625092759728431,293.1562805175781,297.1499938964844,293.1499938964844,0.0286458358168602,-813.5029296875,304.1508178710937,0.6287704110145569,0.072839081287384,0.0516247116029262,293.1473999023437,297.1499938964844,293.1499938964844,0.0485418736934661,-1440.5478515625,304.1494140625,0.6883233785629272,0.0956486538052558,0.0914240553975105,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.546761155128479,0.050000000745058,0.2289567738771438,291.1440124511719,291.1499938964844,272.1434631347656,271.6922607421875,284.1500244140625,293.3173828125,291.1439819335937,1.0,0.1595786213874817,1.0,1.0,0.9830734729766846,1.0,-0.5869612097740173,0.2543642222881317,0.3325969576835632,0.0888133645057678,0.0,0.0,0.5167856216430664,24.97714805603028,25.0,-0.2619259059429168,-4144.40673828125,36.42612075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,311.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.265625,18000.0,0.0,0.0,0.0924503728747367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777586162090301,0.4777640700340271,-5.458617579279235e-06,0.0,9.382537245983258e-05,0.0,0.0,27.600500106811523,0.0,0.0,0.0,0.3620258867740631,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0194723736494779,-860.3555908203125,304.1496276855469,0.58717280626297,0.0597895868122577,0.0546013452112674,293.1510925292969,297.1499938964844,293.1499938964844,0.0230508372187614,-984.9760131835938,304.1498413085937,0.6059198379516602,0.0650739818811416,0.0625092759728431,293.1562805175781,297.1499938964844,293.1499938964844,0.0286458358168602,-813.5029296875,304.1508178710937,0.6287704110145569,0.072839081287384,0.0516247116029262,293.1473999023437,297.1499938964844,293.1499938964844,0.0485418736934661,-1440.5478515625,304.1494140625,0.6883233785629272,0.0956486538052558,0.0914240553975105,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.546761155128479,0.050000000745058,0.2289567738771438,291.1440124511719,291.1499938964844,272.1434631347656,271.6922607421875,284.1500244140625,293.3173828125,291.1439819335937,1.0,0.1595786213874817,1.0,1.0,0.9830734729766846,1.0,-0.5869612097740173,0.2543642222881317,0.3325969576835632,0.0888133645057678,0.0,0.0,0.5167856216430664,24.97714805603028,25.0,-0.2619259059429168,-4144.40673828125,36.42612075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,311.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.265625,18000.0,0.0,0.0,0.0924503728747367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777586162090301,0.4777640700340271,-5.458617579279235e-06,0.0,9.382537245983258e-05,0.0,0.0,27.600500106811523,0.0,0.0,0.0,0.3620258867740631,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195678565651178,-862.4852905273438,304.14959716796875,0.5878410935401917,0.0599426887929439,0.0547356233000755,293.1503601074219,297.1499938964844,293.1499938964844,0.0231340490281581,-986.7149658203124,304.1497497558594,0.6064050793647766,0.0651970505714416,0.0626188516616821,293.1556701660156,297.1499938964844,293.1499938964844,0.0286038275808095,-813.0911254882812,304.1506042480469,0.6287564039230347,0.0728057697415351,0.0515969768166542,293.14678955078125,297.1499938964844,293.1499938964844,0.0487017221748828,-1443.32958984375,304.1493530273437,0.6889078617095947,0.0958389416337013,0.0915993601083755,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.546863317489624,0.050000000745058,0.2289530634880066,291.143798828125,291.1499938964844,272.1259765625,271.6842956542969,284.1458435058594,293.3175354003906,291.1437683105469,1.0,0.1595963835716247,1.0,1.0,0.9827741384506226,1.0,-0.587426483631134,0.2544729709625244,0.3329534828662872,0.0891244262456893,0.0,0.0,0.517626941204071,24.9643611907959,25.0,-0.2939307689666748,-4149.99609375,36.46041488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,311.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.84375,18000.0,0.0,0.0,0.0925599783658981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4791535437107086,0.4791589975357055,-5.466467882797588e-06,0.0,9.393661457579584e-05,0.0,0.0,27.738414764404297,0.0,0.0,0.0,0.3624887764453888,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195678565651178,-862.4852905273438,304.14959716796875,0.5878410935401917,0.0599426887929439,0.0547356233000755,293.1503601074219,297.1499938964844,293.1499938964844,0.0231340490281581,-986.7149658203124,304.1497497558594,0.6064050793647766,0.0651970505714416,0.0626188516616821,293.1556701660156,297.1499938964844,293.1499938964844,0.0286038275808095,-813.0911254882812,304.1506042480469,0.6287564039230347,0.0728057697415351,0.0515969768166542,293.14678955078125,297.1499938964844,293.1499938964844,0.0487017221748828,-1443.32958984375,304.1493530273437,0.6889078617095947,0.0958389416337013,0.0915993601083755,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.546863317489624,0.050000000745058,0.2289530634880066,291.143798828125,291.1499938964844,272.1259765625,271.6842956542969,284.1458435058594,293.3175354003906,291.1437683105469,1.0,0.1595963835716247,1.0,1.0,0.9827741384506226,1.0,-0.587426483631134,0.2544729709625244,0.3329534828662872,0.0891244262456893,0.0,0.0,0.517626941204071,24.9643611907959,25.0,-0.2939307689666748,-4149.99609375,36.46041488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,311.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.84375,18000.0,0.0,0.0,0.0925599783658981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4791535437107086,0.4791589975357055,-5.466467882797588e-06,0.0,9.393661457579584e-05,0.0,0.0,27.738414764404297,0.0,0.0,0.0,0.3624887764453888,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0196707360446453,-864.7711791992188,304.1495666503906,0.5885545015335083,0.0601068101823329,0.0548797845840454,293.1495666503906,297.1499938964844,293.1499938964844,0.0232354216277599,-988.8269653320312,304.149658203125,0.6069770455360413,0.0653452351689338,0.0627520754933357,293.155029296875,297.1499938964844,293.1499938964844,0.0285515133291482,-812.9646606445312,304.1505126953125,0.6288044452667236,0.0727938711643219,0.0515841543674469,293.14617919921875,297.1499938964844,293.1499938964844,0.0488752126693725,-1446.3499755859375,304.1492614746094,0.6895389556884766,0.0960451960563659,0.0917897522449493,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5469713807106018,0.050000000745058,0.2289491295814514,291.1435852050781,291.1499938964844,272.109130859375,271.67510986328125,284.1420593261719,293.3176574707031,291.1435546875,1.0,0.1596205234527588,1.0,1.0,0.982477068901062,1.0,-0.5879677534103394,0.2546113133430481,0.3333564400672912,0.0894570052623748,0.0,0.0,0.5184980034828186,24.9511661529541,25.0,-0.3064126074314117,-4155.91162109375,36.50202178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,311.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.400390625,18000.0,0.0,0.0,0.0926752537488937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806012809276581,0.4806067645549774,-5.474642875924474e-06,0.0,9.405359742231668e-05,0.0,0.0,27.88209724426269,0.0,0.0,0.0,0.3629699349403381,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0196707360446453,-864.7711791992188,304.1495666503906,0.5885545015335083,0.0601068101823329,0.0548797845840454,293.1495666503906,297.1499938964844,293.1499938964844,0.0232354216277599,-988.8269653320312,304.149658203125,0.6069770455360413,0.0653452351689338,0.0627520754933357,293.155029296875,297.1499938964844,293.1499938964844,0.0285515133291482,-812.9646606445312,304.1505126953125,0.6288044452667236,0.0727938711643219,0.0515841543674469,293.14617919921875,297.1499938964844,293.1499938964844,0.0488752126693725,-1446.3499755859375,304.1492614746094,0.6895389556884766,0.0960451960563659,0.0917897522449493,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5469713807106018,0.050000000745058,0.2289491295814514,291.1435852050781,291.1499938964844,272.109130859375,271.67510986328125,284.1420593261719,293.3176574707031,291.1435546875,1.0,0.1596205234527588,1.0,1.0,0.982477068901062,1.0,-0.5879677534103394,0.2546113133430481,0.3333564400672912,0.0894570052623748,0.0,0.0,0.5184980034828186,24.9511661529541,25.0,-0.3064126074314117,-4155.91162109375,36.50202178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,311.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.400390625,18000.0,0.0,0.0,0.0926752537488937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4806012809276581,0.4806067645549774,-5.474642875924474e-06,0.0,9.405359742231668e-05,0.0,0.0,27.88209724426269,0.0,0.0,0.0,0.3629699349403381,4.0,0.0,1.0
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197812989354133,-867.217529296875,304.1495361328125,0.5893138647079468,0.0602823086082935,0.0550341606140136,293.1487731933594,297.1499938964844,293.1499938964844,0.0233560372143983,-991.3311767578124,304.1495666503906,0.6076391339302063,0.0655198693275451,0.0629102438688278,293.15435791015625,297.1499938964844,293.1499938964844,0.0285519491881132,-813.0103149414062,304.1503601074219,0.6289179921150208,0.072804756462574,0.0515871532261371,293.14556884765625,297.1499938964844,293.1499938964844,0.0490627065300941,-1449.6156005859375,304.1492004394531,0.6902177929878235,0.0962679535150528,0.0919957533478736,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5470853447914124,0.050000000745058,0.2289450019598007,291.14337158203125,291.1499938964844,272.0930480957031,271.6645812988281,284.13873291015625,293.3177795410156,291.1433410644531,1.0,0.1596515029668808,1.0,1.0,0.9821799993515016,1.0,-0.5885887145996094,0.2547808289527893,0.33380788564682,0.0898119062185287,0.0,0.0,0.5193986296653748,24.937612533569336,25.0,-0.2987838983535766,-4162.16259765625,36.55138397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,311.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.96484375,18000.0,0.0,0.0,0.0927979201078414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821031987667084,0.4821086823940277,-5.483160293806577e-06,0.0,9.417809633305296e-05,0.0,0.0,28.031776428222656,0.0,0.0,0.0,0.3634699285030365,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197812989354133,-867.217529296875,304.1495361328125,0.5893138647079468,0.0602823086082935,0.0550341606140136,293.1487731933594,297.1499938964844,293.1499938964844,0.0233560372143983,-991.3311767578124,304.1495666503906,0.6076391339302063,0.0655198693275451,0.0629102438688278,293.15435791015625,297.1499938964844,293.1499938964844,0.0285519491881132,-813.0103149414062,304.1503601074219,0.6289179921150208,0.072804756462574,0.0515871532261371,293.14556884765625,297.1499938964844,293.1499938964844,0.0490627065300941,-1449.6156005859375,304.1492004394531,0.6902177929878235,0.0962679535150528,0.0919957533478736,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5470853447914124,0.050000000745058,0.2289450019598007,291.14337158203125,291.1499938964844,272.0930480957031,271.6645812988281,284.13873291015625,293.3177795410156,291.1433410644531,1.0,0.1596515029668808,1.0,1.0,0.9821799993515016,1.0,-0.5885887145996094,0.2547808289527893,0.33380788564682,0.0898119062185287,0.0,0.0,0.5193986296653748,24.937612533569336,25.0,-0.2987838983535766,-4162.16259765625,36.55138397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,311.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.96484375,18000.0,0.0,0.0,0.0927979201078414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821031987667084,0.4821086823940277,-5.483160293806577e-06,0.0,9.417809633305296e-05,0.0,0.0,28.031776428222656,0.0,0.0,0.0,0.3634699285030365,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198392923921346,-868.4965209960938,304.1495056152344,0.5897092819213867,0.0603740289807319,0.0551149137318134,293.1483764648437,297.1499938964844,293.1499938964844,0.0234232265502214,-992.72216796875,304.1495361328125,0.608001708984375,0.0656165406107902,0.0629981756210327,293.15399169921875,297.1499938964844,293.1499938964844,0.0285980850458145,-813.0656127929688,304.15020751953125,0.6289979815483093,0.0728183314204216,0.0515942759811878,293.145263671875,297.1499938964844,293.1499938964844,0.0491613261401653,-1451.333740234375,304.149169921875,0.6905738115310669,0.0963850989937782,0.0921042189002037,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5471442937850952,0.050000000745058,0.2289428561925888,291.1432800292969,291.1499938964844,272.0852966308594,271.6588134765625,284.1372375488281,293.3178100585937,291.1432189941406,1.0,0.1596694588661193,1.0,1.0,0.9820314645767212,1.0,-0.5889273285865784,0.2548765242099762,0.3340507745742798,0.0899974033236503,0.0,0.0,0.5198585987091064,24.93072891235352,25.0,-0.2882276773452759,-4165.4013671875,36.57882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210021972656,311.05914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.0928622484207153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828723967075348,0.4828778803348541,-5.487537237058859e-06,0.0,9.424337622476742e-05,0.0,0.0,28.108678817749023,0.0,0.0,0.0,0.3637263476848602,4.0,0.0,1.0
