time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.019899196922779,-869.8145751953125,304.14947509765625,0.5901156663894653,0.0604685246944427,0.0551981814205646,293.14794921875,297.1499938964844,293.1499938964844,0.0234953220933675,-994.211669921875,304.14947509765625,0.6083863973617554,0.0657198578119278,0.0630923956632614,293.1536560058594,297.1499938964844,293.1499938964844,0.0286194887012243,-813.2496337890625,304.150146484375,0.6290947198867798,0.072837695479393,0.051605474203825,293.1449584960937,297.1499938964844,293.1499938964844,0.0492633543908596,-1453.11181640625,304.1491394042969,0.6909413933753967,0.0965063050389289,0.0922165364027023,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5472046136856079,0.050000000745058,0.2289406806230545,291.1431579589844,291.1499938964844,272.0777587890625,271.6526794433594,284.1358642578125,293.31787109375,291.14312744140625,1.0,0.15968918800354,1.0,1.0,0.9818844795227052,1.0,-0.5892859101295471,0.254980057477951,0.334305852651596,0.090188480913639,0.0,0.0,0.52032470703125,24.92378234863281,25.0,-0.2722104787826538,-4168.7197265625,36.60825347900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202392578125,311.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5546875,18000.0,0.0,0.0,0.0929288640618324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836536347866058,0.4836591184139251,-5.491994670592248e-06,0.0,9.43109844229184e-05,0.0,0.0,28.18696403503418,0.0,0.0,0.0,0.3639870584011078,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200243666768074,-872.5586547851562,304.1494445800781,0.5909583568572998,0.0606652647256851,0.0553716830909252,293.1470947265625,297.1499938964844,293.1499938964844,0.0236534066498279,-997.4667358398438,304.1493835449219,0.6092168688774109,0.0659451410174369,0.0632985085248947,293.1529235839844,297.1499938964844,293.1499938964844,0.0286740716546773,-813.7691040039062,304.1499938964844,0.6293349862098694,0.0728927925229072,0.0516392923891544,293.14434814453125,297.1499938964844,293.1499938964844,0.049476858228445,-1456.8336181640625,304.1490783691406,0.6917086243629456,0.0967600122094154,0.0924518853425979,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5473288893699646,0.050000000745058,0.2289361804723739,291.1430053710937,291.1499938964844,272.0633850097656,271.6393127441406,284.13348388671875,293.3179626464844,291.1429748535156,1.0,0.1597336828708648,1.0,1.0,0.9815905094146729,1.0,-0.5900591015815735,0.2552088499069214,0.3348502516746521,0.0905867591500282,0.0,0.0,0.521271288394928,24.909744262695312,25.0,-0.2249349504709243,-4175.56689453125,36.67270660400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,311.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.19921875,18000.0,0.0,0.0,0.093068890273571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852458536624908,0.4852513670921325,-5.501116902451031e-06,0.0,9.445309115108104e-05,0.0,0.0,28.347076416015625,0.0,0.0,0.0,0.3645191788673401,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200243666768074,-872.5586547851562,304.1494445800781,0.5909583568572998,0.0606652647256851,0.0553716830909252,293.1470947265625,297.1499938964844,293.1499938964844,0.0236534066498279,-997.4667358398438,304.1493835449219,0.6092168688774109,0.0659451410174369,0.0632985085248947,293.1529235839844,297.1499938964844,293.1499938964844,0.0286740716546773,-813.7691040039062,304.1499938964844,0.6293349862098694,0.0728927925229072,0.0516392923891544,293.14434814453125,297.1499938964844,293.1499938964844,0.049476858228445,-1456.8336181640625,304.1490783691406,0.6917086243629456,0.0967600122094154,0.0924518853425979,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5473288893699646,0.050000000745058,0.2289361804723739,291.1430053710937,291.1499938964844,272.0633850097656,271.6393127441406,284.13348388671875,293.3179626464844,291.1429748535156,1.0,0.1597336828708648,1.0,1.0,0.9815905094146729,1.0,-0.5900591015815735,0.2552088499069214,0.3348502516746521,0.0905867591500282,0.0,0.0,0.521271288394928,24.909744262695312,25.0,-0.2249349504709243,-4175.56689453125,36.67270660400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,311.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.19921875,18000.0,0.0,0.0,0.093068890273571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852458536624908,0.4852513670921325,-5.501116902451031e-06,0.0,9.445309115108104e-05,0.0,0.0,28.347076416015625,0.0,0.0,0.0,0.3645191788673401,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201564989984035,-875.44091796875,304.1494140625,0.5918387174606323,0.060871947556734,0.055554162710905,293.146240234375,297.1499938964844,293.1499938964844,0.0238297414034605,-1001.0802612304688,304.1492919921875,0.6101254820823669,0.0661946609616279,0.0635276064276695,293.1521911621094,297.1499938964844,293.1499938964844,0.0288315955549478,-814.5406494140625,304.1497497558594,0.6296367049217224,0.0729695409536361,0.0516881830990314,293.14373779296875,297.1499938964844,293.1499938964844,0.049702450633049,-1460.7681884765625,304.1490173339844,0.6925168037414551,0.0970282778143882,0.092701070010662,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5474576354026794,0.050000000745058,0.2289315313100814,291.14288330078125,291.1499938964844,272.04998779296875,271.6243896484375,284.13165283203125,293.3180236816406,291.1428527832031,1.0,0.1597848832607269,1.0,1.0,0.9812965393066406,1.0,-0.5909051895141602,0.2554659247398376,0.3354392945766449,0.091006301343441,0.0,0.0,0.5222313404083252,24.895566940307617,25.0,-0.1560679376125335,-4182.671875,36.74452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166076660156,311.0632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.921875,18000.0,0.0,0.0,0.0932181105017662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868692457675934,0.4868747591972351,-5.51047332919552e-06,0.0,9.460453293286264e-05,0.0,0.0,28.51111221313477,0.0,0.0,0.0,0.3650628924369812,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201564989984035,-875.44091796875,304.1494140625,0.5918387174606323,0.060871947556734,0.055554162710905,293.146240234375,297.1499938964844,293.1499938964844,0.0238297414034605,-1001.0802612304688,304.1492919921875,0.6101254820823669,0.0661946609616279,0.0635276064276695,293.1521911621094,297.1499938964844,293.1499938964844,0.0288315955549478,-814.5406494140625,304.1497497558594,0.6296367049217224,0.0729695409536361,0.0516881830990314,293.14373779296875,297.1499938964844,293.1499938964844,0.049702450633049,-1460.7681884765625,304.1490173339844,0.6925168037414551,0.0970282778143882,0.092701070010662,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5474576354026794,0.050000000745058,0.2289315313100814,291.14288330078125,291.1499938964844,272.04998779296875,271.6243896484375,284.13165283203125,293.3180236816406,291.1428527832031,1.0,0.1597848832607269,1.0,1.0,0.9812965393066406,1.0,-0.5909051895141602,0.2554659247398376,0.3354392945766449,0.091006301343441,0.0,0.0,0.5222313404083252,24.895566940307617,25.0,-0.1560679376125335,-4182.671875,36.74452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166076660156,311.0632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.921875,18000.0,0.0,0.0,0.0932181105017662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868692457675934,0.4868747591972351,-5.51047332919552e-06,0.0,9.460453293286264e-05,0.0,0.0,28.51111221313477,0.0,0.0,0.0,0.3650628924369812,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202956479042768,-878.4598388671875,304.1493835449219,0.5927562713623047,0.0610885918140411,0.0557456836104393,293.1453552246094,297.1499938964844,293.1499938964844,0.0240249019116163,-1005.0586547851562,304.1492004394531,0.6111121773719788,0.0664689466357231,0.063780277967453,293.15142822265625,297.1499938964844,293.1499938964844,0.0290950443595647,-815.499267578125,304.1493835449219,0.6300020217895508,0.0730687081813812,0.0517527721822261,293.14312744140625,297.1499938964844,293.1499938964844,0.0499400869011879,-1464.91455078125,304.1489562988281,0.6933659315109253,0.0973112806677818,0.0929642990231514,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5475906729698181,0.050000000745058,0.2289267182350158,291.142822265625,291.1499938964844,272.0387878417969,271.61016845703125,284.1307678222656,293.3180847167969,291.142822265625,1.0,0.1598431020975113,1.0,1.0,0.981005847454071,1.0,-0.5918259024620056,0.2557519674301147,0.3360739648342132,0.0914472937583923,0.0,0.0,0.523193895816803,24.881322860717773,25.0,-0.0079198004677891,-4189.9443359375,36.82398223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,311.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.783203125,18000.0,0.0,0.0,0.0933768674731254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885094463825226,0.4885149598121643,-5.519996193470433e-06,0.0,9.47656444623135e-05,0.0,0.0,28.67772102355957,0.0,0.0,0.0,0.3656135201454162,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202956479042768,-878.4598388671875,304.1493835449219,0.5927562713623047,0.0610885918140411,0.0557456836104393,293.1453552246094,297.1499938964844,293.1499938964844,0.0240249019116163,-1005.0586547851562,304.1492004394531,0.6111121773719788,0.0664689466357231,0.063780277967453,293.15142822265625,297.1499938964844,293.1499938964844,0.0290950443595647,-815.499267578125,304.1493835449219,0.6300020217895508,0.0730687081813812,0.0517527721822261,293.14312744140625,297.1499938964844,293.1499938964844,0.0499400869011879,-1464.91455078125,304.1489562988281,0.6933659315109253,0.0973112806677818,0.0929642990231514,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5475906729698181,0.050000000745058,0.2289267182350158,291.142822265625,291.1499938964844,272.0387878417969,271.61016845703125,284.1307678222656,293.3180847167969,291.142822265625,1.0,0.1598431020975113,1.0,1.0,0.981005847454071,1.0,-0.5918259024620056,0.2557519674301147,0.3360739648342132,0.0914472937583923,0.0,0.0,0.523193895816803,24.881322860717773,25.0,-0.0079198004677891,-4189.9443359375,36.82398223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,311.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.783203125,18000.0,0.0,0.0,0.0933768674731254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885094463825226,0.4885149598121643,-5.519996193470433e-06,0.0,9.47656444623135e-05,0.0,0.0,28.67772102355957,0.0,0.0,0.0,0.3656135201454162,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204411689192056,-881.5973510742188,304.1493530273437,0.5937071442604065,0.0613144598901271,0.0559456907212734,293.1444702148437,297.1499938964844,293.1499938964844,0.0242382250726223,-1009.3806762695312,304.14910888671875,0.6121671199798584,0.0667671337723732,0.0640558749437332,293.1506652832031,297.1499938964844,293.1499938964844,0.0292837005108594,-816.8309326171875,304.1492614746094,0.630428671836853,0.0731894224882125,0.051832690834999,293.1425170898437,297.1499938964844,293.1499938964844,0.0501883812248706,-1469.2469482421875,304.1488952636719,0.6942530870437622,0.0976081788539886,0.0932409241795539,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5477271676063538,0.050000000745058,0.2289218008518219,291.1429748535156,291.1499938964844,272.03076171875,271.598876953125,284.1313781738281,293.3181457519531,291.1430358886719,1.0,0.1599083989858627,1.0,1.0,0.9807152152061462,1.0,-0.5928186774253845,0.2560661435127258,0.3367525637149811,0.091909036040306,0.0,0.0,0.5241213440895081,24.86715316772461,25.0,0.3194122612476349,-4197.22900390625,36.9109992980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124572753906,311.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.060546875,18000.0,0.0,0.0,0.0935442075133323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49011892080307,0.4901244342327118,-5.529470399778802e-06,0.0,9.493547986494376e-05,0.0,0.0,28.84234046936035,0.0,0.0,0.0,0.3661557137966156,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204411689192056,-881.5973510742188,304.1493530273437,0.5937071442604065,0.0613144598901271,0.0559456907212734,293.1444702148437,297.1499938964844,293.1499938964844,0.0242382250726223,-1009.3806762695312,304.14910888671875,0.6121671199798584,0.0667671337723732,0.0640558749437332,293.1506652832031,297.1499938964844,293.1499938964844,0.0292837005108594,-816.8309326171875,304.1492614746094,0.630428671836853,0.0731894224882125,0.051832690834999,293.1425170898437,297.1499938964844,293.1499938964844,0.0501883812248706,-1469.2469482421875,304.1488952636719,0.6942530870437622,0.0976081788539886,0.0932409241795539,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5477271676063538,0.050000000745058,0.2289218008518219,291.1429748535156,291.1499938964844,272.03076171875,271.598876953125,284.1313781738281,293.3181457519531,291.1430358886719,1.0,0.1599083989858627,1.0,1.0,0.9807152152061462,1.0,-0.5928186774253845,0.2560661435127258,0.3367525637149811,0.091909036040306,0.0,0.0,0.5241213440895081,24.86715316772461,25.0,0.3194122612476349,-4197.22900390625,36.9109992980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124572753906,311.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.060546875,18000.0,0.0,0.0,0.0935442075133323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49011892080307,0.4901244342327118,-5.529470399778802e-06,0.0,9.493547986494376e-05,0.0,0.0,28.84234046936035,0.0,0.0,0.0,0.3661557137966156,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205160304903984,-883.203369140625,304.1493225097656,0.5941931009292603,0.0614304468035697,0.0560485199093818,293.14404296875,297.1499938964844,293.1499938964844,0.024351242929697,-1011.6593627929688,304.1490783691406,0.6127151846885681,0.0669245347380638,0.0642016679048538,293.1502685546875,297.1499938964844,293.1499938964844,0.0293371863663196,-817.4776000976562,304.1492919921875,0.6306628584861755,0.073257215321064,0.0518779344856739,293.1422119140625,297.1499938964844,293.1499938964844,0.0503159686923027,-1471.4730224609375,304.1488647460937,0.6947092413902283,0.0977613255381584,0.0933838039636612,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5477963089942932,0.050000000745058,0.2289193123579025,291.1431579589844,291.1499938964844,272.0278625488281,271.59423828125,284.1321716308594,293.31817626953125,291.14324951171875,1.0,0.159943625330925,1.0,1.0,0.9805698394775392,1.0,-0.5933398604393005,0.2562327980995178,0.3371070623397827,0.0921472758054733,0.0,0.0,0.5245569944381714,24.860153198242188,25.0,0.5146220922470093,-4200.82470703125,36.95718383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,311.0660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.423828125,18000.0,0.0,0.0,0.0936304479837417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908875226974487,0.4908930659294128,-5.534059710043948e-06,0.0,9.502300235908478e-05,0.0,0.0,28.92143821716309,0.0,0.0,0.0,0.3664155900478363,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205921903252601,-884.8318481445312,304.1493225097656,0.5946851372718811,0.061548288911581,0.0561530888080596,293.1435852050781,297.1499938964844,293.1499938964844,0.0244683548808097,-1014.0128173828124,304.1490478515625,0.6132757663726807,0.0670872181653976,0.0643525645136833,293.14990234375,297.1499938964844,293.1499938964844,0.0293993484228849,-818.23291015625,304.1493225097656,0.6309103965759277,0.0733298361301422,0.0519265905022621,293.1419372558594,297.1499938964844,293.1499938964844,0.0504456721246242,-1473.73583984375,304.1488342285156,0.6951729655265808,0.0979174077510833,0.0935295224189758,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5478658676147461,0.050000000745058,0.2289168089628219,291.1434326171875,291.1499938964844,272.0256652832031,271.5902709960937,284.1333312988281,293.3182067871094,291.1435546875,1.0,0.1599805355072021,1.0,1.0,0.9804267287254332,1.0,-0.5938767194747925,0.2564054429531097,0.3374712765216827,0.0923901796340942,0.0,0.0,0.5249671936035156,24.85323905944824,25.0,0.7115281224250793,-4204.36572265625,37.005104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,311.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.931640625,18000.0,0.0,0.0,0.0937179625034332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916196167469024,0.4916251599788666,-5.538475761568407e-06,0.0,9.511181997368112e-05,0.0,0.0,28.997095108032227,0.0,0.0,0.0,0.3666638135910034,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206851419061422,-886.812255859375,304.1492919921875,0.5952823758125305,0.0616918876767158,0.0562805943191051,293.14306640625,297.1499938964844,293.1499938964844,0.0246139168739318,-1016.9273681640624,304.14898681640625,0.6139626502990723,0.0672888159751892,0.0645397901535034,293.1494445800781,297.1499938964844,293.1499938964844,0.0294727422297,-819.1945190429688,304.1493225097656,0.6312236189842224,0.0734228789806366,0.0519891567528247,293.1416015625,297.1499938964844,293.1499938964844,0.0506038255989551,-1476.4952392578125,304.1488037109375,0.6957381963729858,0.098108172416687,0.0937077701091766,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5479497313499451,0.050000000745058,0.2289137989282608,291.1438293457031,291.1499938964844,272.0238952636719,271.58624267578125,284.1351013183594,293.3182373046875,291.1439819335937,1.0,0.1600269079208374,1.0,1.0,0.9802549481391908,1.0,-0.5945398211479187,0.2566198408603668,0.3379199802875519,0.0926875621080398,0.0,0.0,0.5254222750663757,24.84506607055664,25.0,0.9364765286445618,-4208.525390625,37.06472396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,311.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.708984375,18000.0,0.0,0.0,0.0938240885734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924420714378357,0.4924476146697998,-5.543491624848684e-06,0.0,9.521952597424388e-05,0.0,0.0,29.082475662231445,0.0,0.0,0.0,0.3669434785842895,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207479633390903,-888.146484375,304.1492919921875,0.5956839323043823,0.0617887638509273,0.0563666708767414,293.1427307128906,297.1499938964844,293.1499938964844,0.024713734164834,-1018.9195556640624,304.1489562988281,0.6144277453422546,0.0674266591668129,0.0646679475903511,293.1491394042969,297.1499938964844,293.1499938964844,0.0295220576226711,-819.869140625,304.1493530273437,0.6314412951469421,0.073488138616085,0.0520331524312496,293.141357421875,297.1499938964844,293.1499938964844,0.0507106035947799,-1478.3583984375,304.1487731933594,0.6961196660995483,0.0982372090220451,0.093828409910202,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5480058193206787,0.050000000745058,0.2289117723703384,291.1441345214844,291.1499938964844,272.0232238769531,271.58404541015625,284.1365051269531,293.3182373046875,291.144287109375,1.0,0.1600589901208877,1.0,1.0,0.9801404476165771,1.0,-0.5949921011924744,0.2567665874958038,0.3382254838943481,0.092889130115509,0.0,0.0,0.5257025361061096,24.83969688415528,25.0,1.0779716968536377,-4211.23828125,37.10564041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10894775390625,311.0671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30859375,18000.0,0.0,0.0,0.0938952043652534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929546415805816,0.4929601848125458,-5.54664939045324e-06,0.0,9.529169619781896e-05,0.0,0.0,29.135900497436523,0.0,0.0,0.0,0.367118239402771,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209082420915365,-891.5352783203125,304.1492614746094,0.5967000126838684,0.0620352551341056,0.0565858706831932,293.1418762207031,297.1499938964844,293.1499938964844,0.0249741561710834,-1024.0928955078125,304.1488647460937,0.615618884563446,0.067784659564495,0.065001294016838,293.1483764648437,297.1499938964844,293.1499938964844,0.0296503826975822,-821.68701171875,304.1493530273437,0.6320199966430664,0.0736640095710754,0.0521521940827369,293.14080810546875,297.1499938964844,293.1499938964844,0.0509827956557273,-1483.10888671875,304.14874267578125,0.6970904469490051,0.0985668823122978,0.0941369086503982,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5481463074684143,0.050000000745058,0.2289067357778549,291.1450500488281,291.1499938964844,272.0231628417969,271.5799865722656,284.1408386230469,293.3182983398437,291.145263671875,1.0,0.1601438075304031,1.0,1.0,0.9798542261123656,1.0,-0.5961622595787048,0.2571485042572021,0.3390137255191803,0.0934054553508758,0.0,0.0,0.5262990593910217,24.82665252685547,25.0,1.3533127307891846,-4217.75634765625,37.21250534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,311.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.095703125,18000.0,0.0,0.0,0.0940727889537811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940685331821441,0.4940741062164306,-5.5536320360261016e-06,0.0,9.54719289438799e-05,0.0,0.0,29.252742767333984,0.0,0.0,0.0,0.3674997389316559,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209082420915365,-891.5352783203125,304.1492614746094,0.5967000126838684,0.0620352551341056,0.0565858706831932,293.1418762207031,297.1499938964844,293.1499938964844,0.0249741561710834,-1024.0928955078125,304.1488647460937,0.615618884563446,0.067784659564495,0.065001294016838,293.1483764648437,297.1499938964844,293.1499938964844,0.0296503826975822,-821.68701171875,304.1493530273437,0.6320199966430664,0.0736640095710754,0.0521521940827369,293.14080810546875,297.1499938964844,293.1499938964844,0.0509827956557273,-1483.10888671875,304.14874267578125,0.6970904469490051,0.0985668823122978,0.0941369086503982,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5481463074684143,0.050000000745058,0.2289067357778549,291.1450500488281,291.1499938964844,272.0231628417969,271.5799865722656,284.1408386230469,293.3182983398437,291.145263671875,1.0,0.1601438075304031,1.0,1.0,0.9798542261123656,1.0,-0.5961622595787048,0.2571485042572021,0.3390137255191803,0.0934054553508758,0.0,0.0,0.5262990593910217,24.82665252685547,25.0,1.3533127307891846,-4217.75634765625,37.21250534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,311.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.095703125,18000.0,0.0,0.0,0.0940727889537811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940685331821441,0.4940741062164306,-5.5536320360261016e-06,0.0,9.54719289438799e-05,0.0,0.0,29.252742767333984,0.0,0.0,0.0,0.3674997389316559,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210726838558912,-894.9913330078125,304.14923095703125,0.5977290868759155,0.0622868761420249,0.0568098537623882,293.1410522460937,297.1499938964844,293.1499938964844,0.0252486672252416,-1029.510986328125,304.1487731933594,0.6168422698974609,0.068159319460392,0.0653507858514785,293.14764404296875,297.1499938964844,293.1499938964844,0.0297896023839712,-823.6774291992188,304.1493225097656,0.6326422095298767,0.0738560259342193,0.0522827208042144,293.1402893066406,297.1499938964844,293.1499938964844,0.0512616708874702,-1487.97900390625,304.148681640625,0.6980811953544617,0.0989052057266235,0.0944538414478302,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5482867360115051,0.050000000745058,0.2289016991853714,291.1460876464844,291.1499938964844,272.0252685546875,271.5778503417969,284.14617919921875,293.318359375,291.14630126953125,1.0,0.1602345705032348,1.0,1.0,0.9795709252357484,1.0,-0.5973814129829407,0.2575487196445465,0.3398327231407165,0.093937948346138,0.0,0.0,0.5267494916915894,24.81416893005371,25.0,1.50442636013031,-4223.880859375,37.32522201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,311.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.094247318804264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949386119842529,0.4949441850185394,-5.559237251873128e-06,0.0,9.564904758008196e-05,0.0,0.0,29.34487533569336,0.0,0.0,0.0,0.3677998781204223,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210726838558912,-894.9913330078125,304.14923095703125,0.5977290868759155,0.0622868761420249,0.0568098537623882,293.1410522460937,297.1499938964844,293.1499938964844,0.0252486672252416,-1029.510986328125,304.1487731933594,0.6168422698974609,0.068159319460392,0.0653507858514785,293.14764404296875,297.1499938964844,293.1499938964844,0.0297896023839712,-823.6774291992188,304.1493225097656,0.6326422095298767,0.0738560259342193,0.0522827208042144,293.1402893066406,297.1499938964844,293.1499938964844,0.0512616708874702,-1487.97900390625,304.148681640625,0.6980811953544617,0.0989052057266235,0.0944538414478302,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5482867360115051,0.050000000745058,0.2289016991853714,291.1460876464844,291.1499938964844,272.0252685546875,271.5778503417969,284.14617919921875,293.318359375,291.14630126953125,1.0,0.1602345705032348,1.0,1.0,0.9795709252357484,1.0,-0.5973814129829407,0.2575487196445465,0.3398327231407165,0.093937948346138,0.0,0.0,0.5267494916915894,24.81416893005371,25.0,1.50442636013031,-4223.880859375,37.32522201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,311.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.094247318804264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949386119842529,0.4949441850185394,-5.559237251873128e-06,0.0,9.564904758008196e-05,0.0,0.0,29.34487533569336,0.0,0.0,0.0,0.3677998781204223,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212411880493164,-898.5127563476562,304.1492004394531,0.5987683534622192,0.0625431090593338,0.0570381395518779,293.1402282714844,297.1499938964844,293.1499938964844,0.0255369786173105,-1035.16552734375,304.1487121582031,0.6180944442749023,0.0685496255755424,0.0657154694199562,293.1469116210937,297.1499938964844,293.1499938964844,0.0299486275762319,-825.8372192382812,304.1492919921875,0.6333059072494507,0.074063591659069,0.0524243228137493,293.1398010253906,297.1499938964844,293.1499938964844,0.0515471175312995,-1492.96826171875,304.1486511230469,0.699089527130127,0.0992515459656715,0.0947785750031471,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.548426628112793,0.050000000745058,0.2288966923952102,291.14715576171875,291.1499938964844,272.0292663574219,271.577392578125,284.1524658203125,293.31842041015625,291.1473999023437,1.0,0.1603311896324157,1.0,1.0,0.9792876839637756,1.0,-0.5986467003822327,0.2579660415649414,0.3406806886196136,0.0944860577583313,0.0,0.0,0.5270507335662842,24.802324295043945,25.0,1.5216487646102903,-4229.5986328125,37.44358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,311.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.162109375,18000.0,0.0,0.0,0.0944152548909187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955509006977081,0.4955564439296722,-5.5633331612625625e-06,0.0,9.58194796112366e-05,0.0,0.0,29.410493850708008,0.0,0.0,0.0,0.3680131733417511,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212411880493164,-898.5127563476562,304.1492004394531,0.5987683534622192,0.0625431090593338,0.0570381395518779,293.1402282714844,297.1499938964844,293.1499938964844,0.0255369786173105,-1035.16552734375,304.1487121582031,0.6180944442749023,0.0685496255755424,0.0657154694199562,293.1469116210937,297.1499938964844,293.1499938964844,0.0299486275762319,-825.8372192382812,304.1492919921875,0.6333059072494507,0.074063591659069,0.0524243228137493,293.1398010253906,297.1499938964844,293.1499938964844,0.0515471175312995,-1492.96826171875,304.1486511230469,0.699089527130127,0.0992515459656715,0.0947785750031471,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.548426628112793,0.050000000745058,0.2288966923952102,291.14715576171875,291.1499938964844,272.0292663574219,271.577392578125,284.1524658203125,293.31842041015625,291.1473999023437,1.0,0.1603311896324157,1.0,1.0,0.9792876839637756,1.0,-0.5986467003822327,0.2579660415649414,0.3406806886196136,0.0944860577583313,0.0,0.0,0.5270507335662842,24.802324295043945,25.0,1.5216487646102903,-4229.5986328125,37.44358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,311.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.162109375,18000.0,0.0,0.0,0.0944152548909187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955509006977081,0.4955564439296722,-5.5633331612625625e-06,0.0,9.58194796112366e-05,0.0,0.0,29.410493850708008,0.0,0.0,0.0,0.3680131733417511,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213269516825675,-900.2977905273438,304.1492004394531,0.5992910265922546,0.062672808766365,0.057153757661581,293.1398620605469,297.1499938964844,293.1499938964844,0.0256862230598926,-1038.0789794921875,304.148681640625,0.618730366230011,0.0687503218650817,0.0659032016992569,293.14654541015625,297.1499938964844,293.1499938964844,0.0300343092530965,-826.9815673828125,304.1492614746094,0.6336526870727539,0.0741730034351348,0.0524991452693939,293.1395568847656,297.1499938964844,293.1499938964844,0.0516923144459724,-1495.5081787109375,304.14862060546875,0.69959956407547,0.0994275361299514,0.0949436947703361,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5484962463378906,0.050000000745058,0.2288941890001297,291.147705078125,291.1499938964844,272.0318908691406,271.5777282714844,284.1558837890625,293.3184509277344,291.1479187011719,1.0,0.1603816449642181,1.0,1.0,0.9791460633277892,1.0,-0.5992957353591919,0.2581807374954223,0.3411149978637695,0.0947657823562622,0.0,0.0,0.5271474719047546,24.79665946960449,25.0,1.484565019607544,-4232.310546875,37.50483322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,311.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.15234375,18000.0,0.0,0.0,0.0944955945014953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957612752914428,0.4957668483257293,-5.564805633184733e-06,0.0,9.590101399226114e-05,0.0,0.0,29.433353424072266,0.0,0.0,0.0,0.3680873513221741,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214136261492967,-902.0971069335938,304.149169921875,0.5998150110244751,0.0628033801913261,0.0572701953351497,293.13946533203125,297.1499938964844,293.1499938964844,0.0258384607732296,-1041.0416259765625,304.1486511230469,0.619371235370636,0.0689541399478912,0.0660939663648605,293.1462097167969,297.1499938964844,293.1499938964844,0.0301228575408458,-828.1632690429688,304.14923095703125,0.63400799036026,0.0742856338620185,0.0525762550532817,293.13934326171875,297.1499938964844,293.1499938964844,0.0518389418721199,-1498.07470703125,304.14862060546875,0.7001127600669861,0.0996051281690597,0.0951103568077087,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5485656261444092,0.050000000745058,0.2288917154073715,291.148193359375,291.1499938964844,272.0348815917969,271.578369140625,284.15948486328125,293.3184814453125,291.1484069824219,1.0,0.1604333370923996,1.0,1.0,0.9790065884590148,1.0,-0.5999540090560913,0.2583987116813659,0.3415552973747253,0.0950489193201065,0.0,0.0,0.527214527130127,24.79115295410156,25.0,1.424590826034546,-4234.93798828125,37.567264556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,311.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.0945733562111854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959179759025574,0.4959235191345215,-5.565949777519563e-06,0.0,9.59799363045022e-05,0.0,0.0,29.45059585571289,0.0,0.0,0.0,0.3681432008743286,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215898286551237,-905.7408447265624,304.149169921875,0.6008666157722473,0.0630671828985214,0.0575055256485939,293.13873291015625,297.1499938964844,293.1499938964844,0.026152228936553,-1047.11962890625,304.1485595703125,0.6206682920455933,0.069371223449707,0.0664847269654274,293.1455078125,297.1499938964844,293.1499938964844,0.0303089786320924,-830.6444091796875,304.149169921875,0.6347448229789734,0.0745207965373992,0.0527375862002372,293.1388854980469,297.1499938964844,293.1499938964844,0.0521367937326431,-1503.2935791015625,304.1485900878906,0.7011483907699585,0.0999651923775672,0.0954484418034553,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5487034320831299,0.050000000745058,0.2288867980241775,291.14910888671875,291.1499938964844,272.0419006347656,271.5805053710937,284.1672058105469,293.31854248046875,291.1492919921875,1.0,0.1605406552553177,1.0,1.0,0.9787276983261108,1.0,-0.6012988686561584,0.2588448524475097,0.3424539864063263,0.0956256464123725,0.0,0.0,0.5272625088691711,24.780670166015625,25.0,1.2501499652862549,-4239.95703125,37.695838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,311.0674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0947193875908851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960726201534271,0.4960781931877136,-5.5672512644378e-06,0.0,9.612813300918788e-05,0.0,0.0,29.46839904785156,0.0,0.0,0.0,0.3682006597518921,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215898286551237,-905.7408447265624,304.149169921875,0.6008666157722473,0.0630671828985214,0.0575055256485939,293.13873291015625,297.1499938964844,293.1499938964844,0.026152228936553,-1047.11962890625,304.1485595703125,0.6206682920455933,0.069371223449707,0.0664847269654274,293.1455078125,297.1499938964844,293.1499938964844,0.0303089786320924,-830.6444091796875,304.149169921875,0.6347448229789734,0.0745207965373992,0.0527375862002372,293.1388854980469,297.1499938964844,293.1499938964844,0.0521367937326431,-1503.2935791015625,304.1485900878906,0.7011483907699585,0.0999651923775672,0.0954484418034553,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5487034320831299,0.050000000745058,0.2288867980241775,291.14910888671875,291.1499938964844,272.0419006347656,271.5805053710937,284.1672058105469,293.31854248046875,291.1492919921875,1.0,0.1605406552553177,1.0,1.0,0.9787276983261108,1.0,-0.6012988686561584,0.2588448524475097,0.3424539864063263,0.0956256464123725,0.0,0.0,0.5272625088691711,24.780670166015625,25.0,1.2501499652862549,-4239.95703125,37.695838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,311.0674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0947193875908851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4960726201534271,0.4960781931877136,-5.5672512644378e-06,0.0,9.612813300918788e-05,0.0,0.0,29.46839904785156,0.0,0.0,0.0,0.3682006597518921,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217694919556379,-909.4370727539062,304.1491394042969,0.6019207835197449,0.0633339062333107,0.0577435977756977,293.1380310058594,297.1499938964844,293.1499938964844,0.0264770574867725,-1053.37255859375,304.14849853515625,0.6219808459281921,0.0697988420724868,0.0668858215212822,293.1448669433594,297.1499938964844,293.1499938964844,0.0305056516081094,-833.2620239257812,304.1491394042969,0.6355113983154297,0.0747672542929649,0.0529070310294628,293.13848876953125,297.1499938964844,293.1499938964844,0.0524399653077125,-1508.613037109375,304.1485595703125,0.7021938562393188,0.1003307923674583,0.0957919135689735,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5488399267196655,0.050000000745058,0.2288819253444671,291.14990234375,291.1499938964844,272.04998779296875,271.5835876464844,284.1755065917969,293.3186340332031,291.1500549316406,1.0,0.1606525331735611,1.0,1.0,0.9784488081932068,1.0,-0.6026756763458252,0.2593021392822265,0.3433735072612762,0.0962151885032653,0.0,0.0,0.527220606803894,24.770845413208008,25.0,1.0350664854049685,-4244.7236328125,37.828731536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,311.0672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.203125,18000.0,0.0,0.0,0.094852827489376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496058851480484,0.4960644245147705,-5.567489552049665e-06,0.0,9.626356040826067e-05,0.0,0.0,29.468406677246094,0.0,0.0,0.0,0.368200272321701,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217694919556379,-909.4370727539062,304.1491394042969,0.6019207835197449,0.0633339062333107,0.0577435977756977,293.1380310058594,297.1499938964844,293.1499938964844,0.0264770574867725,-1053.37255859375,304.14849853515625,0.6219808459281921,0.0697988420724868,0.0668858215212822,293.1448669433594,297.1499938964844,293.1499938964844,0.0305056516081094,-833.2620239257812,304.1491394042969,0.6355113983154297,0.0747672542929649,0.0529070310294628,293.13848876953125,297.1499938964844,293.1499938964844,0.0524399653077125,-1508.613037109375,304.1485595703125,0.7021938562393188,0.1003307923674583,0.0957919135689735,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5488399267196655,0.050000000745058,0.2288819253444671,291.14990234375,291.1499938964844,272.04998779296875,271.5835876464844,284.1755065917969,293.3186340332031,291.1500549316406,1.0,0.1606525331735611,1.0,1.0,0.9784488081932068,1.0,-0.6026756763458252,0.2593021392822265,0.3433735072612762,0.0962151885032653,0.0,0.0,0.527220606803894,24.770845413208008,25.0,1.0350664854049685,-4244.7236328125,37.828731536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,311.0672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.203125,18000.0,0.0,0.0,0.094852827489376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496058851480484,0.4960644245147705,-5.567489552049665e-06,0.0,9.626356040826067e-05,0.0,0.0,29.468406677246094,0.0,0.0,0.0,0.368200272321701,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219525583088397,-913.1843872070312,304.14910888671875,0.6029760241508484,0.0636033192276954,0.0579841956496238,293.1373596191406,297.1499938964844,293.1499938964844,0.0268288478255271,-1059.7762451171875,304.1484069824219,0.6233074069023132,0.0702361539006233,0.0672964602708816,293.1442565917969,297.1499938964844,293.1499938964844,0.0307125728577375,-836.011474609375,304.1490783691406,0.63630610704422,0.0750243738293647,0.0530841872096061,293.1380920410156,297.1499938964844,293.1499938964844,0.0527483858168125,-1514.03271484375,304.1485290527344,0.7032478451728821,0.1007016822695732,0.096140556037426,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5489748120307922,0.050000000745058,0.2288771271705627,291.1505126953125,291.1499938964844,272.0589599609375,271.5873718261719,284.1842346191406,293.3186950683594,291.150634765625,1.0,0.160768911242485,1.0,1.0,0.978174328804016,1.0,-0.604082465171814,0.2597697079181671,0.3443127572536468,0.0968170091509819,0.0,0.0,0.527105987071991,24.761737823486328,25.0,0.797299325466156,-4249.28662109375,37.9658317565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,311.0670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.094972476363182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959047436714172,0.4959102869033813,-5.5668215281912126e-06,0.0,9.638498886488378e-05,0.0,0.0,29.45349502563477,0.0,0.0,0.0,0.3681513667106628,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219525583088397,-913.1843872070312,304.14910888671875,0.6029760241508484,0.0636033192276954,0.0579841956496238,293.1373596191406,297.1499938964844,293.1499938964844,0.0268288478255271,-1059.7762451171875,304.1484069824219,0.6233074069023132,0.0702361539006233,0.0672964602708816,293.1442565917969,297.1499938964844,293.1499938964844,0.0307125728577375,-836.011474609375,304.1490783691406,0.63630610704422,0.0750243738293647,0.0530841872096061,293.1380920410156,297.1499938964844,293.1499938964844,0.0527483858168125,-1514.03271484375,304.1485290527344,0.7032478451728821,0.1007016822695732,0.096140556037426,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5489748120307922,0.050000000745058,0.2288771271705627,291.1505126953125,291.1499938964844,272.0589599609375,271.5873718261719,284.1842346191406,293.3186950683594,291.150634765625,1.0,0.160768911242485,1.0,1.0,0.978174328804016,1.0,-0.604082465171814,0.2597697079181671,0.3443127572536468,0.0968170091509819,0.0,0.0,0.527105987071991,24.761737823486328,25.0,0.797299325466156,-4249.28662109375,37.9658317565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,311.0670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.094972476363182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959047436714172,0.4959102869033813,-5.5668215281912126e-06,0.0,9.638498886488378e-05,0.0,0.0,29.45349502563477,0.0,0.0,0.0,0.3681513667106628,4.0,0.0,1.0
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221388787031173,-916.97900390625,304.14910888671875,0.6040306687355042,0.0638750866055488,0.0582270137965679,293.1367492675781,297.1499938964844,293.1499938964844,0.0271466132253408,-1066.326416015625,304.1484069824219,0.624644935131073,0.0706816092133522,0.0677152797579765,293.1436462402344,297.1499938964844,293.1499938964844,0.0309288911521434,-838.8807983398438,304.1490173339844,0.6371254920959473,0.0752909481525421,0.053268227726221,293.1377258300781,297.1499938964844,293.1499938964844,0.0530617572367191,-1519.5477294921875,304.14849853515625,0.7043086290359497,0.1010774448513984,0.0964939445257186,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5491076707839966,0.050000000745058,0.2288723886013031,291.1509704589844,291.1499938964844,272.06854248046875,271.591552734375,284.1932983398437,293.3187866210937,291.1510314941406,1.0,0.1608895510435104,1.0,1.0,0.9778997898101808,1.0,-0.6055158376693726,0.2602460980415344,0.3452697396278381,0.0974305421113967,0.0,0.0,0.526942253112793,24.75338554382324,25.0,0.5549142956733704,-4253.70849609375,38.10684967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177062988281,311.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.0950784534215927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956504702568054,0.4956560134887695,-5.565482297242852e-06,0.0,9.649254207033664e-05,0.0,0.0,29.42783546447754,0.0,0.0,0.0,0.368067592382431,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221388787031173,-916.97900390625,304.14910888671875,0.6040306687355042,0.0638750866055488,0.0582270137965679,293.1367492675781,297.1499938964844,293.1499938964844,0.0271466132253408,-1066.326416015625,304.1484069824219,0.624644935131073,0.0706816092133522,0.0677152797579765,293.1436462402344,297.1499938964844,293.1499938964844,0.0309288911521434,-838.8807983398438,304.1490173339844,0.6371254920959473,0.0752909481525421,0.053268227726221,293.1377258300781,297.1499938964844,293.1499938964844,0.0530617572367191,-1519.5477294921875,304.14849853515625,0.7043086290359497,0.1010774448513984,0.0964939445257186,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5491076707839966,0.050000000745058,0.2288723886013031,291.1509704589844,291.1499938964844,272.06854248046875,271.591552734375,284.1932983398437,293.3187866210937,291.1510314941406,1.0,0.1608895510435104,1.0,1.0,0.9778997898101808,1.0,-0.6055158376693726,0.2602460980415344,0.3452697396278381,0.0974305421113967,0.0,0.0,0.526942253112793,24.75338554382324,25.0,0.5549142956733704,-4253.70849609375,38.10684967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177062988281,311.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.0950784534215927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956504702568054,0.4956560134887695,-5.565482297242852e-06,0.0,9.649254207033664e-05,0.0,0.0,29.42783546447754,0.0,0.0,0.0,0.368067592382431,4.0,0.0,1.0
314700,293.1407470703125,297.1499938964844,293.1499938964844,0.0222331155091524,-918.890869140625,304.14910888671875,0.6045570969581604,0.064011663198471,0.0583490878343582,293.136474609375,297.1499938964844,293.1499938964844,0.0272893942892551,-1069.6695556640625,304.1484375,0.6253160834312439,0.0709065794944763,0.0679269805550575,293.14337158203125,297.1499938964844,293.1499938964844,0.0310399401932954,-840.3517456054688,304.14898681640625,0.6375424861907959,0.0754270106554031,0.0533623062074184,293.1375732421875,297.1499938964844,293.1499938964844,0.0532199963927269,-1522.3358154296875,304.1484680175781,0.7048407793045044,0.1012668311595916,0.0966721251606941,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5491733551025391,0.050000000745058,0.2288700640201568,291.151123046875,291.1499938964844,272.073486328125,271.59375,284.19793701171875,293.31884765625,291.15118408203125,1.0,0.1609512418508529,1.0,1.0,0.9777625203132628,1.0,-0.6062403321266174,0.260486751794815,0.3457536101341247,0.0977412164211273,0.0,0.0,0.5268504023551941,24.749473571777344,25.0,0.4371554255485534,-4255.88671875,38.178592681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,311.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.314453125,18000.0,0.0,0.0,0.0951271280646324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955009520053863,0.4955065250396728,-5.564654202316888e-06,0.0,9.654193854657932e-05,0.0,0.0,29.412572860717773,0.0,0.0,0.0,0.3680177927017212,4.0,0.0,1.0
