time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314760,293.140625,297.1499938964844,293.1499938964844,0.0223280768841505,-920.8125610351562,304.1490783691406,0.6050826907157898,0.0641487017273902,0.0584715902805328,293.1361999511719,297.1499938964844,293.1499938964844,0.0274264365434646,-1073.022216796875,304.1484680175781,0.6259884834289551,0.0711329355835914,0.0681400820612907,293.1430969238281,297.1499938964844,293.1499938964844,0.0311528649181127,-841.8460693359375,304.14898681640625,0.6379640102386475,0.0755648538470268,0.0534576922655105,293.13739013671875,297.1499938964844,293.1499938964844,0.0533792823553085,-1525.14453125,304.1484680175781,0.705374002456665,0.1014572605490684,0.0968513116240501,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.549238383769989,0.050000000745058,0.2288677543401718,291.1512451171875,291.1499938964844,272.0784606933594,271.595947265625,284.2026062011719,293.3188781738281,291.1512756347656,1.0,0.1610138565301895,1.0,1.0,0.9776270389556884,1.0,-0.6069698929786682,0.2607288658618927,0.3462409973144531,0.0980544835329055,0.0,0.0,0.5267547369003296,24.745763778686523,25.0,0.3245850205421448,-4258.05078125,38.25116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205444335937,311.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.0951729267835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953415691852569,0.495347112417221,-5.563749709835975e-06,0.0,9.658842463977636e-05,0.0,0.0,29.39620780944824,0.0,0.0,0.0,0.3679644465446472,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225199609994888,-924.6804809570312,304.1490783691406,0.6061304807662964,0.0644238367676734,0.0587176457047462,293.1356811523437,297.1499938964844,293.1499938964844,0.0276962034404277,-1079.785888671875,304.1485290527344,0.6273348331451416,0.0715885981917381,0.068569429218769,293.142578125,297.1499938964844,293.1499938964844,0.0313832983374595,-844.890869140625,304.14892578125,0.6388174891471863,0.0758445635437965,0.0536515526473522,293.1370849609375,297.1499938964844,293.1499938964844,0.0537005811929702,-1530.8162841796875,304.1484375,0.7064422965049744,0.1018407493829727,0.0972122997045517,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5493665337562561,0.050000000745058,0.2288631945848465,291.1513671875,291.1499938964844,272.0884704589844,271.6003112792969,284.21197509765625,293.3189697265625,291.1513671875,1.0,0.1611415445804596,1.0,1.0,0.9773561954498292,1.0,-0.6084409356117249,0.2612163722515106,0.3472245335578918,0.0986882150173187,0.0,0.0,0.5265626311302185,24.738920211791992,25.0,0.1153237149119377,-4262.36328125,38.398475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,311.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.0952575504779815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495012491941452,0.4950180351734161,-5.56183385924669e-06,0.0,9.667430276749656e-05,0.0,0.0,29.36222076416016,0.0,0.0,0.0,0.3678536415100097,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225199609994888,-924.6804809570312,304.1490783691406,0.6061304807662964,0.0644238367676734,0.0587176457047462,293.1356811523437,297.1499938964844,293.1499938964844,0.0276962034404277,-1079.785888671875,304.1485290527344,0.6273348331451416,0.0715885981917381,0.068569429218769,293.142578125,297.1499938964844,293.1499938964844,0.0313832983374595,-844.890869140625,304.14892578125,0.6388174891471863,0.0758445635437965,0.0536515526473522,293.1370849609375,297.1499938964844,293.1499938964844,0.0537005811929702,-1530.8162841796875,304.1484375,0.7064422965049744,0.1018407493829727,0.0972122997045517,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5493665337562561,0.050000000745058,0.2288631945848465,291.1513671875,291.1499938964844,272.0884704589844,271.6003112792969,284.21197509765625,293.3189697265625,291.1513671875,1.0,0.1611415445804596,1.0,1.0,0.9773561954498292,1.0,-0.6084409356117249,0.2612163722515106,0.3472245335578918,0.0986882150173187,0.0,0.0,0.5265626311302185,24.738920211791992,25.0,0.1153237149119377,-4262.36328125,38.398475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,311.0653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.0952575504779815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495012491941452,0.4950180351734161,-5.56183385924669e-06,0.0,9.667430276749656e-05,0.0,0.0,29.36222076416016,0.0,0.0,0.0,0.3678536415100097,4.0,0.0,1.0
314940,293.1402893066406,297.1499938964844,293.1499938964844,0.0227141808718442,-928.5753173828124,304.1490478515625,0.6071722507476807,0.0647000893950462,0.058964803814888,293.1352233886719,297.1499938964844,293.1499938964844,0.0279735065996646,-1086.591552734375,304.1485595703125,0.6286801099777222,0.0720466673374176,0.069001518189907,293.1421203613281,297.1499938964844,293.1499938964844,0.0316184423863887,-847.9916381835938,304.1488952636719,0.6396803855895996,0.0761279985308647,0.0538483895361423,293.13677978515625,297.1499938964844,293.1499938964844,0.0540250577032566,-1536.552734375,304.1484069824219,0.7075115442276001,0.1022273227572441,0.0975763499736785,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5494917631149292,0.050000000745058,0.2288587540388107,291.1513366699219,291.1499938964844,272.0982971191406,271.6043395996094,284.22137451171875,293.319091796875,291.1513366699219,1.0,0.1612721979618072,1.0,1.0,0.977085292339325,1.0,-0.6099238991737366,0.2617066204547882,0.348217248916626,0.0993305444717407,0.0,0.0,0.5263837575912476,24.73287582397461,25.0,-0.0708680525422096,-4266.69189453125,38.54828643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,311.0643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5546875,18000.0,0.0,0.0,0.0953350067138671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4946955144405365,0.4947010576725006,-5.559933924814686e-06,0.0,9.67529122135602e-05,0.0,0.0,29.32926177978516,0.0,0.0,0.0,0.3677462041378021,4.0,0.0,1.0
315000,293.1402893066406,297.1499938964844,293.1499938964844,0.0227141808718442,-928.5753173828124,304.1490478515625,0.6071722507476807,0.0647000893950462,0.058964803814888,293.1352233886719,297.1499938964844,293.1499938964844,0.0279735065996646,-1086.591552734375,304.1485595703125,0.6286801099777222,0.0720466673374176,0.069001518189907,293.1421203613281,297.1499938964844,293.1499938964844,0.0316184423863887,-847.9916381835938,304.1488952636719,0.6396803855895996,0.0761279985308647,0.0538483895361423,293.13677978515625,297.1499938964844,293.1499938964844,0.0540250577032566,-1536.552734375,304.1484069824219,0.7075115442276001,0.1022273227572441,0.0975763499736785,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5494917631149292,0.050000000745058,0.2288587540388107,291.1513366699219,291.1499938964844,272.0982971191406,271.6043395996094,284.22137451171875,293.319091796875,291.1513366699219,1.0,0.1612721979618072,1.0,1.0,0.977085292339325,1.0,-0.6099238991737366,0.2617066204547882,0.348217248916626,0.0993305444717407,0.0,0.0,0.5263837575912476,24.73287582397461,25.0,-0.0708680525422096,-4266.69189453125,38.54828643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,311.0643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5546875,18000.0,0.0,0.0,0.0953350067138671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4946955144405365,0.4947010576725006,-5.559933924814686e-06,0.0,9.67529122135602e-05,0.0,0.0,29.32926177978516,0.0,0.0,0.0,0.3677462041378021,4.0,0.0,1.0
315060,293.14013671875,297.1499938964844,293.1499938964844,0.0229104682803154,-932.4910278320312,304.1490478515625,0.608206570148468,0.0649771094322204,0.0592127442359924,293.1347961425781,297.1499938964844,293.1499938964844,0.028255321085453,-1093.426025390625,304.1485595703125,0.6300202012062073,0.0725052952766418,0.0694345757365226,293.1416931152344,297.1499938964844,293.1499938964844,0.0318565592169761,-851.1250610351562,304.1488647460937,0.6405471563339233,0.0764131769537925,0.0540467798709869,293.13653564453125,297.1499938964844,293.1499938964844,0.0543521344661712,-1542.3438720703125,304.1484069824219,0.7085797786712646,0.102616474032402,0.0979429632425308,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.549613893032074,0.050000000745058,0.2288544327020645,291.1512145996094,291.1499938964844,272.1076965332031,271.6078491210937,284.23065185546875,293.3191833496094,291.15118408203125,1.0,0.1614053547382354,1.0,1.0,0.9768194556236268,1.0,-0.6114140748977661,0.2621974349021911,0.3492166399955749,0.0999805331230163,0.0,0.0,0.5262327790260315,24.72763442993164,25.0,-0.234544351696968,-4271.07568359375,38.70011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,311.06298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.095408096909523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944174289703369,0.494422972202301,-5.558216344070388e-06,0.0,9.68270906014368e-05,0.0,0.0,29.300138473510746,0.0,0.0,0.0,0.3676513433456421,4.0,0.0,1.0
315120,293.14013671875,297.1499938964844,293.1499938964844,0.0229104682803154,-932.4910278320312,304.1490478515625,0.608206570148468,0.0649771094322204,0.0592127442359924,293.1347961425781,297.1499938964844,293.1499938964844,0.028255321085453,-1093.426025390625,304.1485595703125,0.6300202012062073,0.0725052952766418,0.0694345757365226,293.1416931152344,297.1499938964844,293.1499938964844,0.0318565592169761,-851.1250610351562,304.1488647460937,0.6405471563339233,0.0764131769537925,0.0540467798709869,293.13653564453125,297.1499938964844,293.1499938964844,0.0543521344661712,-1542.3438720703125,304.1484069824219,0.7085797786712646,0.102616474032402,0.0979429632425308,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.549613893032074,0.050000000745058,0.2288544327020645,291.1512145996094,291.1499938964844,272.1076965332031,271.6078491210937,284.23065185546875,293.3191833496094,291.15118408203125,1.0,0.1614053547382354,1.0,1.0,0.9768194556236268,1.0,-0.6114140748977661,0.2621974349021911,0.3492166399955749,0.0999805331230163,0.0,0.0,0.5262327790260315,24.72763442993164,25.0,-0.234544351696968,-4271.07568359375,38.70011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,311.06298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.095408096909523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944174289703369,0.494422972202301,-5.558216344070388e-06,0.0,9.68270906014368e-05,0.0,0.0,29.300138473510746,0.0,0.0,0.0,0.3676513433456421,4.0,0.0,1.0
315180,293.1400146484375,297.1499938964844,293.1499938964844,0.0231087543070316,-936.4257202148438,304.1490478515625,0.6092333197593689,0.0652549341320991,0.0594613999128341,293.13446044921875,297.1499938964844,293.1499938964844,0.0285582859069108,-1100.6727294921875,304.1485290527344,0.6313538551330566,0.0729637965559959,0.069867618381977,293.1413269042969,297.1499938964844,293.1499938964844,0.0320966802537441,-854.2784423828125,304.1488342285156,0.6414152383804321,0.0766993761062622,0.0542459785938262,293.13629150390625,297.1499938964844,293.1499938964844,0.0546815544366836,-1548.18505859375,304.1483764648437,0.7096384167671204,0.1030081287026405,0.0983119532465934,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5497331023216248,0.050000000745058,0.2288502156734466,291.1509704589844,291.1499938964844,272.1164245605469,271.6105651855469,284.2397155761719,293.3193054199219,291.1509094238281,1.0,0.1615406423807144,1.0,1.0,0.9765536785125732,1.0,-0.6129090189933777,0.2626878619194031,0.3502211570739746,0.1006377562880516,0.0,0.0,0.5261222124099731,24.723121643066406,25.0,-0.3825892508029938,-4275.5625,38.85365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,311.0613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.0954795405268669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942007660865783,0.4942063391208648,-5.556820269703167e-06,0.0,9.689959551906212e-05,0.0,0.0,29.277198791503903,0.0,0.0,0.0,0.3675767481327057,4.0,0.0,1.0
315240,293.1400146484375,297.1499938964844,293.1499938964844,0.0231087543070316,-936.4257202148438,304.1490478515625,0.6092333197593689,0.0652549341320991,0.0594613999128341,293.13446044921875,297.1499938964844,293.1499938964844,0.0285582859069108,-1100.6727294921875,304.1485290527344,0.6313538551330566,0.0729637965559959,0.069867618381977,293.1413269042969,297.1499938964844,293.1499938964844,0.0320966802537441,-854.2784423828125,304.1488342285156,0.6414152383804321,0.0766993761062622,0.0542459785938262,293.13629150390625,297.1499938964844,293.1499938964844,0.0546815544366836,-1548.18505859375,304.1483764648437,0.7096384167671204,0.1030081287026405,0.0983119532465934,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5497331023216248,0.050000000745058,0.2288502156734466,291.1509704589844,291.1499938964844,272.1164245605469,271.6105651855469,284.2397155761719,293.3193054199219,291.1509094238281,1.0,0.1615406423807144,1.0,1.0,0.9765536785125732,1.0,-0.6129090189933777,0.2626878619194031,0.3502211570739746,0.1006377562880516,0.0,0.0,0.5261222124099731,24.723121643066406,25.0,-0.3825892508029938,-4275.5625,38.85365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,311.0613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.0954795405268669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942007660865783,0.4942063391208648,-5.556820269703167e-06,0.0,9.689959551906212e-05,0.0,0.0,29.277198791503903,0.0,0.0,0.0,0.3675767481327057,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.023208687081933,-938.401123046875,304.1490173339844,0.6097444295883179,0.0653942450881004,0.0595860704779624,293.13427734375,297.1499938964844,293.1499938964844,0.0287958085536956,-1103.404052734375,304.1483764648437,0.6320191025733948,0.0731931924819946,0.0700842067599296,293.14117431640625,297.1499938964844,293.1499938964844,0.032217476516962,-855.8624877929688,304.1488342285156,0.6418500542640686,0.0768429115414619,0.0543458759784698,293.1361694335937,297.1499938964844,293.1499938964844,0.0548471957445144,-1551.12548828125,304.1483764648437,0.710163414478302,0.1032049804925918,0.0984974130988121,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5497918725013733,0.050000000745058,0.2288481444120407,291.1508178710937,291.1499938964844,272.12042236328125,271.611572265625,284.244140625,293.3193664550781,291.1507263183594,1.0,0.1616089940071106,1.0,1.0,0.976420760154724,1.0,-0.6136585474014282,0.2629331052303314,0.3507254123687744,0.1009690091013908,0.0,0.0,0.5260863900184631,24.721092224121094,25.0,-0.453137993812561,-4277.8642578125,38.93103790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,311.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.0955154746770858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941227734088897,0.4941283464431762,-5.556286396313226e-06,0.0,9.693606261862442e-05,0.0,0.0,29.268802642822266,0.0,0.0,0.0,0.3675495088100433,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233091693371534,-940.382080078125,304.1490173339844,0.6102543473243713,0.0655338689684867,0.0597109794616699,293.1341247558594,297.1499938964844,293.1499938964844,0.0293579865247011,-1107.1285400390625,304.1476745605469,0.6326850056648254,0.0734234750270843,0.070301316678524,293.1409912109375,297.1499938964844,293.1499938964844,0.032338760793209,-857.4513549804688,304.1488342285156,0.6422857046127319,0.0769867971539497,0.0544459782540798,293.13604736328125,297.1499938964844,293.1499938964844,0.0550134032964706,-1554.078125,304.1483764648437,0.7106860280036926,0.1034025251865387,0.0986834689974784,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5498505234718323,0.050000000745058,0.2288460731506347,291.150634765625,291.1499938964844,272.1241760253906,271.6122741699219,284.2484436035156,293.3194580078125,291.1505432128906,1.0,0.1616777628660202,1.0,1.0,0.9762887954711914,1.0,-0.6144099235534668,0.2631785571575165,0.3512313961982727,0.1013021767139434,0.0,0.0,0.5260637998580933,24.71914863586425,25.0,-0.5249333381652832,-4280.21337890625,39.008827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,311.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05078125,18000.0,0.0,0.0,0.0955519005656242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940657019615173,0.4940712749958038,-5.555866664508358e-06,0.0,9.697303175926208e-05,0.0,0.0,29.26253128051757,0.0,0.0,0.0,0.3675292432308197,4.0,0.0,1.0
315420,293.1397705078125,297.1499938964844,293.1499938964844,0.0235121138393878,-944.3677368164062,304.1490173339844,0.611271858215332,0.0658144205808639,0.0599619075655937,293.13385009765625,297.1499938964844,293.1499938964844,0.0297268331050872,-1113.9559326171875,304.1478271484375,0.634016215801239,0.0738836228847503,0.0707359760999679,293.1407165527344,297.1499938964844,293.1499938964844,0.032583262771368,-860.6499633789062,304.1488037109375,0.6431607007980347,0.0772760212421417,0.0546471439301967,293.1358337402344,297.1499938964844,293.1499938964844,0.0553481541574001,-1560.031982421875,304.1483459472656,0.7117257118225098,0.1038002669811248,0.0990580171346664,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5499669313430786,0.050000000745058,0.2288419604301452,291.1501770019531,291.1499938964844,272.1307373046875,271.6126708984375,284.2567138671875,293.319580078125,291.15008544921875,1.0,0.1618166416883468,1.0,1.0,0.9760248064994812,1.0,-0.615918755531311,0.2636702954769134,0.3522484302520752,0.1019741967320442,0.0,0.0,0.5260736346244812,24.71556854248047,25.0,-0.6724750399589539,-4285.10498046875,39.16570281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,311.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.16796875,18000.0,0.0,0.0,0.0956279337406158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940387904644012,0.4940443634986877,-5.555507868848508e-06,0.0,9.705020056571811e-05,0.0,0.0,29.258852005004883,0.0,0.0,0.0,0.3675177693367004,4.0,0.0,1.0
315480,293.1397705078125,297.1499938964844,293.1499938964844,0.0235121138393878,-944.3677368164062,304.1490173339844,0.611271858215332,0.0658144205808639,0.0599619075655937,293.13385009765625,297.1499938964844,293.1499938964844,0.0297268331050872,-1113.9559326171875,304.1478271484375,0.634016215801239,0.0738836228847503,0.0707359760999679,293.1407165527344,297.1499938964844,293.1499938964844,0.032583262771368,-860.6499633789062,304.1488037109375,0.6431607007980347,0.0772760212421417,0.0546471439301967,293.1358337402344,297.1499938964844,293.1499938964844,0.0553481541574001,-1560.031982421875,304.1483459472656,0.7117257118225098,0.1038002669811248,0.0990580171346664,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5499669313430786,0.050000000745058,0.2288419604301452,291.1501770019531,291.1499938964844,272.1307373046875,271.6126708984375,284.2567138671875,293.319580078125,291.15008544921875,1.0,0.1618166416883468,1.0,1.0,0.9760248064994812,1.0,-0.615918755531311,0.2636702954769134,0.3522484302520752,0.1019741967320442,0.0,0.0,0.5260736346244812,24.71556854248047,25.0,-0.6724750399589539,-4285.10498046875,39.16570281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,311.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.16796875,18000.0,0.0,0.0,0.0956279337406158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940387904644012,0.4940443634986877,-5.555507868848508e-06,0.0,9.705020056571811e-05,0.0,0.0,29.258852005004883,0.0,0.0,0.0,0.3675177693367004,4.0,0.0,1.0
315540,293.1396484375,297.1499938964844,293.1499938964844,0.023717863485217,-948.3878173828124,304.14898681640625,0.6122816205024719,0.0660969838500022,0.0602145344018936,293.1335754394531,297.1499938964844,293.1499938964844,0.0300983376801013,-1120.864501953125,304.14794921875,0.6353468894958496,0.0743443816900253,0.0711709111928939,293.14044189453125,297.1499938964844,293.1499938964844,0.0328305140137672,-863.8787841796875,304.1488037109375,0.6440420746803284,0.0775674656033515,0.0548497773706913,293.1356201171875,297.1499938964844,293.1499938964844,0.0556861013174057,-1566.0521240234375,304.1483459472656,0.712759792804718,0.1042017191648483,0.099435955286026,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5500830411911011,0.050000000745058,0.2288378626108169,291.1496276855469,291.1499938964844,272.1358642578125,271.611572265625,284.2644348144531,293.3197326660156,291.1495056152344,1.0,0.1619570553302765,1.0,1.0,0.9757608771324158,1.0,-0.6174357533454895,0.2641634047031402,0.3532723486423492,0.102653644979,0.0,0.0,0.5261628031730652,24.712268829345703,25.0,-0.8239029049873352,-4290.30322265625,39.32421112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,311.054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0957100391387939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941396713256836,0.4941452443599701,-5.555860298045445e-06,0.0,9.713351755635812e-05,0.0,0.0,29.268198013305664,0.0,0.0,0.0,0.3675489723682403,4.0,0.0,1.0
315600,293.1396484375,297.1499938964844,293.1499938964844,0.023717863485217,-948.3878173828124,304.14898681640625,0.6122816205024719,0.0660969838500022,0.0602145344018936,293.1335754394531,297.1499938964844,293.1499938964844,0.0300983376801013,-1120.864501953125,304.14794921875,0.6353468894958496,0.0743443816900253,0.0711709111928939,293.14044189453125,297.1499938964844,293.1499938964844,0.0328305140137672,-863.8787841796875,304.1488037109375,0.6440420746803284,0.0775674656033515,0.0548497773706913,293.1356201171875,297.1499938964844,293.1499938964844,0.0556861013174057,-1566.0521240234375,304.1483459472656,0.712759792804718,0.1042017191648483,0.099435955286026,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5500830411911011,0.050000000745058,0.2288378626108169,291.1496276855469,291.1499938964844,272.1358642578125,271.611572265625,284.2644348144531,293.3197326660156,291.1495056152344,1.0,0.1619570553302765,1.0,1.0,0.9757608771324158,1.0,-0.6174357533454895,0.2641634047031402,0.3532723486423492,0.102653644979,0.0,0.0,0.5261628031730652,24.712268829345703,25.0,-0.8239029049873352,-4290.30322265625,39.32421112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,311.054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0957100391387939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941396713256836,0.4941452443599701,-5.555860298045445e-06,0.0,9.713351755635812e-05,0.0,0.0,29.268198013305664,0.0,0.0,0.0,0.3675489723682403,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239269286394119,-952.4520263671876,304.14898681640625,0.6132840514183044,0.0663821920752525,0.0604694113135337,293.13336181640625,297.1499938964844,293.1499938964844,0.0304811876267194,-1127.799560546875,304.1479797363281,0.6366820931434631,0.0748070478439331,0.0716073811054229,293.1401672363281,297.1499938964844,293.1499938964844,0.0330810695886611,-867.1452026367188,304.1487731933594,0.6449323892593384,0.0778617411851883,0.0550542958080768,293.1354064941406,297.1499938964844,293.1499938964844,0.0560279302299022,-1572.1514892578125,304.1483154296875,0.7137918472290039,0.1046077087521553,0.0998180285096168,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5501997470855713,0.050000000745058,0.2288337498903274,291.1489562988281,291.1499938964844,272.1392517089844,271.60870361328125,284.271484375,293.31988525390625,291.1488037109375,1.0,0.1620990335941314,1.0,1.0,0.9754998683929444,1.0,-0.6189644932746887,0.2646594047546386,0.3543051183223724,0.103341057896614,0.0,0.0,0.5263514518737793,24.709095001220703,25.0,-0.9810774326324464,-4295.91015625,39.48457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,311.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.0958011448383331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944017231464386,0.4944072961807251,-5.557117219723295e-06,0.0,9.72259877016768e-05,0.0,0.0,29.294002532958984,0.0,0.0,0.0,0.367634117603302,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239269286394119,-952.4520263671876,304.14898681640625,0.6132840514183044,0.0663821920752525,0.0604694113135337,293.13336181640625,297.1499938964844,293.1499938964844,0.0304811876267194,-1127.799560546875,304.1479797363281,0.6366820931434631,0.0748070478439331,0.0716073811054229,293.1401672363281,297.1499938964844,293.1499938964844,0.0330810695886611,-867.1452026367188,304.1487731933594,0.6449323892593384,0.0778617411851883,0.0550542958080768,293.1354064941406,297.1499938964844,293.1499938964844,0.0560279302299022,-1572.1514892578125,304.1483154296875,0.7137918472290039,0.1046077087521553,0.0998180285096168,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5501997470855713,0.050000000745058,0.2288337498903274,291.1489562988281,291.1499938964844,272.1392517089844,271.60870361328125,284.271484375,293.31988525390625,291.1488037109375,1.0,0.1620990335941314,1.0,1.0,0.9754998683929444,1.0,-0.6189644932746887,0.2646594047546386,0.3543051183223724,0.103341057896614,0.0,0.0,0.5263514518737793,24.709095001220703,25.0,-0.9810774326324464,-4295.91015625,39.48457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,311.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.0958011448383331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944017231464386,0.4944072961807251,-5.557117219723295e-06,0.0,9.72259877016768e-05,0.0,0.0,29.294002532958984,0.0,0.0,0.0,0.367634117603302,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241396576166152,-956.5665283203124,304.1489562988281,0.6142821907997131,0.0666705071926117,0.0607269406318664,293.1331481933594,297.1499938964844,293.1499938964844,0.0308683756738901,-1134.781982421875,304.14801025390625,0.6380252838134766,0.0752722918987274,0.0720461085438728,293.1399230957031,297.1499938964844,293.1499938964844,0.0333351865410804,-870.4525756835938,304.1487731933594,0.6458333134651184,0.0781591311097145,0.0552609264850616,293.1352233886719,297.1499938964844,293.1499938964844,0.0563739985227584,-1578.3365478515625,304.1483154296875,0.7148242592811584,0.1050186902284622,0.100204661488533,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5503178238868713,0.050000000745058,0.2288296073675155,291.1481628417969,291.1499938964844,272.1406555175781,271.60382080078125,284.2777404785156,293.3200378417969,291.14801025390625,1.0,0.1622425466775894,1.0,1.0,0.9752388596534728,1.0,-0.6205071210861206,0.2651593089103699,0.3553478121757507,0.1040367186069488,0.0,0.0,0.5266514420509338,24.70591735839844,25.0,-1.1435171365737915,-4302.005859375,39.64690017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,311.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.27734375,18000.0,0.0,0.0,0.09590345621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494845986366272,0.4948515295982361,-5.559405508392956e-06,0.0,9.732981561683118e-05,0.0,0.0,29.33848762512207,0.0,0.0,0.0,0.367780327796936,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241396576166152,-956.5665283203124,304.1489562988281,0.6142821907997131,0.0666705071926117,0.0607269406318664,293.1331481933594,297.1499938964844,293.1499938964844,0.0308683756738901,-1134.781982421875,304.14801025390625,0.6380252838134766,0.0752722918987274,0.0720461085438728,293.1399230957031,297.1499938964844,293.1499938964844,0.0333351865410804,-870.4525756835938,304.1487731933594,0.6458333134651184,0.0781591311097145,0.0552609264850616,293.1352233886719,297.1499938964844,293.1499938964844,0.0563739985227584,-1578.3365478515625,304.1483154296875,0.7148242592811584,0.1050186902284622,0.100204661488533,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5503178238868713,0.050000000745058,0.2288296073675155,291.1481628417969,291.1499938964844,272.1406555175781,271.60382080078125,284.2777404785156,293.3200378417969,291.14801025390625,1.0,0.1622425466775894,1.0,1.0,0.9752388596534728,1.0,-0.6205071210861206,0.2651593089103699,0.3553478121757507,0.1040367186069488,0.0,0.0,0.5266514420509338,24.70591735839844,25.0,-1.1435171365737915,-4302.005859375,39.64690017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,311.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.27734375,18000.0,0.0,0.0,0.09590345621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494845986366272,0.4948515295982361,-5.559405508392956e-06,0.0,9.732981561683118e-05,0.0,0.0,29.33848762512207,0.0,0.0,0.0,0.367780327796936,4.0,0.0,1.0
315900,293.1393737792969,297.1499938964844,293.1499938964844,0.0242475848644971,-958.6461791992188,304.1489562988281,0.6147821545600891,0.0668160542845726,0.0608569011092186,293.133056640625,297.1499938964844,293.1499938964844,0.0310637056827545,-1138.2938232421875,304.14801025390625,0.6387020945549011,0.0755060985684394,0.0722665414214134,293.13983154296875,297.1499938964844,293.1499938964844,0.0334637351334095,-872.1237182617188,304.14874267578125,0.6462897658348083,0.0783091560006141,0.0553651414811611,293.1350402832031,297.1499938964844,293.1499938964844,0.0565527826547622,-1581.5367431640625,304.1482849121094,0.7153536677360535,0.1052378639578819,0.1004045084118843,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5503790378570557,0.050000000745058,0.2288274466991424,291.1477355957031,291.1499938964844,272.1405639648437,271.6005554199219,284.280517578125,293.32012939453125,291.1475524902344,1.0,0.1623149961233139,1.0,1.0,0.9751083850860596,1.0,-0.6212899684906006,0.2654135525226593,0.3558764457702636,0.1043887436389923,0.0,0.0,0.5268507599830627,24.704076766967773,25.0,-1.2295552492141724,-4305.2958984375,39.72922134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,311.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4296875,18000.0,0.0,0.0,0.0959598198533058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951489865779876,0.4951545298099518,-5.561009402299533e-06,0.0,9.73870191955939e-05,0.0,0.0,29.369049072265625,0.0,0.0,0.0,0.367880642414093,4.0,0.0,1.0
315960,293.1393127441406,297.1499938964844,293.1499938964844,0.0243565663695335,-960.740966796875,304.1489562988281,0.6152960658073425,0.0669626742601394,0.0609876252710819,293.1329345703125,297.1499938964844,293.1499938964844,0.0312601886689662,-1141.8194580078125,304.14801025390625,0.6393957734107971,0.0757407918572425,0.0724876299500465,293.13970947265625,297.1499938964844,293.1499938964844,0.0335932448506355,-873.8060913085938,304.14874267578125,0.646763801574707,0.0784601420164108,0.0554698929190635,293.1343994140625,297.1499938964844,293.1499938964844,0.0567751340568065,-1585.5267333984375,304.148193359375,0.7160134315490723,0.1055537164211273,0.1006548926234245,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5504561066627502,0.050000000745058,0.2288247495889663,291.1472473144531,291.1499938964844,272.1398620605469,271.5966796875,284.2830505371094,293.3201904296875,291.1470642089844,1.0,0.1623887568712234,1.0,1.0,0.9749799966812134,1.0,-0.6221351027488708,0.2656945884227752,0.3564405441284179,0.1047533974051475,0.0,0.0,0.5270853638648987,24.6998233795166,25.0,-1.360140323638916,-4308.97900390625,39.81584167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,311.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.509765625,18000.0,0.0,0.0,0.0960201025009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955089092254638,0.4955144822597503,-5.5629366215725895e-06,0.0,9.744820272317156e-05,0.0,0.0,29.40547180175781,0.0,0.0,0.0,0.3680000603199005,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245790183544158,-965.0042724609376,304.14892578125,0.6163933277130127,0.0672605633735656,0.061252161860466,293.1327514648437,297.1499938964844,293.1499938964844,0.03165790066123,-1148.9390869140625,304.14801025390625,0.6408609747886658,0.0762137845158577,0.0729322507977485,293.1394958496094,297.1499938964844,293.1499938964844,0.03385666385293,-877.226806640625,304.1487121582031,0.6477934122085571,0.0787662491202354,0.0556814968585968,293.1319885253906,297.1499938964844,293.1499938964844,0.0574440024793148,-1597.568359375,304.1476745605469,0.7179827690124512,0.1064408123493194,0.1014133319258689,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5506853461265564,0.050000000745058,0.2288167476654052,291.14599609375,291.1499938964844,272.13653564453125,271.5870666503906,284.2872009277344,293.3202819824219,291.1456604003906,1.0,0.1625445485115051,1.0,1.0,0.9747231006622314,1.0,-0.624140739440918,0.2663929164409637,0.3577478229999542,0.1055454686284065,0.0,0.0,0.5277021527290344,24.68012046813965,25.0,-2.030132293701172,-4318.1220703125,40.011756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,311.0433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.0961563363671302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964435696601867,0.4964491426944732,-5.5679433899058495e-06,0.0,9.758645319379866e-05,0.0,0.0,29.50018882751465,0.0,0.0,0.0,0.3683108985424042,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245790183544158,-965.0042724609376,304.14892578125,0.6163933277130127,0.0672605633735656,0.061252161860466,293.1327514648437,297.1499938964844,293.1499938964844,0.03165790066123,-1148.9390869140625,304.14801025390625,0.6408609747886658,0.0762137845158577,0.0729322507977485,293.1394958496094,297.1499938964844,293.1499938964844,0.03385666385293,-877.226806640625,304.1487121582031,0.6477934122085571,0.0787662491202354,0.0556814968585968,293.1319885253906,297.1499938964844,293.1499938964844,0.0574440024793148,-1597.568359375,304.1476745605469,0.7179827690124512,0.1064408123493194,0.1014133319258689,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5506853461265564,0.050000000745058,0.2288167476654052,291.14599609375,291.1499938964844,272.13653564453125,271.5870666503906,284.2872009277344,293.3202819824219,291.1456604003906,1.0,0.1625445485115051,1.0,1.0,0.9747231006622314,1.0,-0.624140739440918,0.2663929164409637,0.3577478229999542,0.1055454686284065,0.0,0.0,0.5277021527290344,24.68012046813965,25.0,-2.030132293701172,-4318.1220703125,40.011756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,311.0433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.0961563363671302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964435696601867,0.4964491426944732,-5.5679433899058495e-06,0.0,9.758645319379866e-05,0.0,0.0,29.50018882751465,0.0,0.0,0.0,0.3683108985424042,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248110499233007,-969.4371337890624,304.1488952636719,0.6175476312637329,0.067567691206932,0.0615239329636096,293.1325378417969,297.1499938964844,293.1499938964844,0.0320655107498168,-1156.2174072265625,304.14801025390625,0.6423938870429993,0.0766940489411354,0.0733827576041221,293.1392517089844,297.1499938964844,293.1499938964844,0.0341299325227737,-880.7764892578125,304.148681640625,0.6488942503929138,0.0790806114673614,0.0558980926871299,293.12896728515625,297.1499938964844,293.1499938964844,0.058303777128458,-1613.097412109375,304.14703369140625,0.7204527258872986,0.1075085699558258,0.1023880317807197,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5509659051895142,0.050000000745058,0.2288069874048233,291.1439819335937,291.1499938964844,272.1304931640625,271.5747375488281,284.29010009765625,293.3203125,291.1435241699219,1.0,0.1627137511968612,1.0,1.0,0.9744662642478944,1.0,-0.6264255046844482,0.2672112882137298,0.3592142164707184,0.1063953563570976,0.0,0.0,0.5286329388618469,24.65345764160156,25.0,-3.00708270072937,-4329.419921875,40.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,311.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.12109375,18000.0,0.0,0.0,0.0963222458958625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978435635566711,0.49784916639328,-5.575382601819001e-06,0.0,9.77548334049061e-05,0.0,0.0,29.642127990722656,0.0,0.0,0.0,0.3687761425971985,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248110499233007,-969.4371337890624,304.1488952636719,0.6175476312637329,0.067567691206932,0.0615239329636096,293.1325378417969,297.1499938964844,293.1499938964844,0.0320655107498168,-1156.2174072265625,304.14801025390625,0.6423938870429993,0.0766940489411354,0.0733827576041221,293.1392517089844,297.1499938964844,293.1499938964844,0.0341299325227737,-880.7764892578125,304.148681640625,0.6488942503929138,0.0790806114673614,0.0558980926871299,293.12896728515625,297.1499938964844,293.1499938964844,0.058303777128458,-1613.097412109375,304.14703369140625,0.7204527258872986,0.1075085699558258,0.1023880317807197,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5509659051895142,0.050000000745058,0.2288069874048233,291.1439819335937,291.1499938964844,272.1304931640625,271.5747375488281,284.29010009765625,293.3203125,291.1435241699219,1.0,0.1627137511968612,1.0,1.0,0.9744662642478944,1.0,-0.6264255046844482,0.2672112882137298,0.3592142164707184,0.1063953563570976,0.0,0.0,0.5286329388618469,24.65345764160156,25.0,-3.00708270072937,-4329.419921875,40.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176147460937,311.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.12109375,18000.0,0.0,0.0,0.0963222458958625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978435635566711,0.49784916639328,-5.575382601819001e-06,0.0,9.77548334049061e-05,0.0,0.0,29.642127990722656,0.0,0.0,0.0,0.3687761425971985,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.0250540077686309,-974.060302734375,304.1488647460937,0.6187288165092468,0.0678853690624237,0.0618049204349517,293.1322937011719,297.1499938964844,293.1499938964844,0.0324841663241386,-1163.67236328125,304.1479797363281,0.643963634967804,0.0771828070282936,0.0738410279154777,293.1390075683594,297.1499938964844,293.1499938964844,0.0344141125679016,-884.466796875,304.1486511230469,0.6500334143638611,0.0794042274355888,0.0561210252344608,293.1259155273437,297.1499938964844,293.1499938964844,0.0592499561607837,-1630.244873046875,304.1464538574219,0.7231044173240662,0.1086632758378982,0.1034599021077156,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5512579679489136,0.050000000745058,0.2287968546152115,291.1413879394531,291.1499938964844,272.1214294433594,271.5594177246094,284.2916259765625,293.3202209472656,291.1408386230469,1.0,0.1628962159156799,1.0,1.0,0.9742192029953004,1.0,-0.6288544535636902,0.2680908143520355,0.3607636392116546,0.1072774156928062,0.0,0.0,0.5299539566040039,24.626161575317383,25.0,-3.779714584350586,-4342.69580078125,40.46686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,311.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.81640625,18000.0,0.0,0.0,0.096525952219963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998793303966522,0.4998849034309387,-5.586357474385295e-06,0.0,9.796156518859787e-05,0.0,0.0,29.84995079040528,0.0,0.0,0.0,0.3694541752338409,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.0250540077686309,-974.060302734375,304.1488647460937,0.6187288165092468,0.0678853690624237,0.0618049204349517,293.1322937011719,297.1499938964844,293.1499938964844,0.0324841663241386,-1163.67236328125,304.1479797363281,0.643963634967804,0.0771828070282936,0.0738410279154777,293.1390075683594,297.1499938964844,293.1499938964844,0.0344141125679016,-884.466796875,304.1486511230469,0.6500334143638611,0.0794042274355888,0.0561210252344608,293.1259155273437,297.1499938964844,293.1499938964844,0.0592499561607837,-1630.244873046875,304.1464538574219,0.7231044173240662,0.1086632758378982,0.1034599021077156,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5512579679489136,0.050000000745058,0.2287968546152115,291.1413879394531,291.1499938964844,272.1214294433594,271.5594177246094,284.2916259765625,293.3202209472656,291.1408386230469,1.0,0.1628962159156799,1.0,1.0,0.9742192029953004,1.0,-0.6288544535636902,0.2680908143520355,0.3607636392116546,0.1072774156928062,0.0,0.0,0.5299539566040039,24.626161575317383,25.0,-3.779714584350586,-4342.69580078125,40.46686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,311.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.81640625,18000.0,0.0,0.0,0.096525952219963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998793303966522,0.4998849034309387,-5.586357474385295e-06,0.0,9.796156518859787e-05,0.0,0.0,29.84995079040528,0.0,0.0,0.0,0.3694541752338409,4.0,0.0,1.0
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253076143562793,-978.861572265625,304.1488037109375,0.6199290156364441,0.0682138577103614,0.0620956756174564,293.1320495605469,297.1499938964844,293.1499938964844,0.032912939786911,-1171.282958984375,304.1479187011719,0.6455609202384949,0.077679730951786,0.074307307600975,293.13873291015625,297.1499938964844,293.1499938964844,0.0347077101469039,-888.2748413085938,304.14862060546875,0.6511993408203125,0.0797360092401504,0.0563500374555587,293.1229248046875,297.1499938964844,293.1499938964844,0.0602501519024372,-1648.4356689453125,304.1459655761719,0.7258528470993042,0.1098791658878326,0.1045943424105644,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5515502095222473,0.050000000745058,0.228786751627922,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2917175292969,293.3200988769531,291.1378479003906,1.0,0.163091629743576,1.0,1.0,0.9739720821380616,1.0,-0.6313871741294861,0.2690141499042511,0.3623729944229126,0.108184166252613,0.0,0.0,0.5316972732543945,24.599987030029297,25.0,-4.169291019439697,-4357.99169921875,40.71603012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034851074219,311.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.876953125,18000.0,0.0,0.0,0.0967757403850555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026431083679199,0.5026487112045288,-5.601633347396273e-06,0.0,9.821507410379128e-05,0.0,0.0,30.13517951965332,0.0,0.0,0.0,0.3703801035881042,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253076143562793,-978.861572265625,304.1488037109375,0.6199290156364441,0.0682138577103614,0.0620956756174564,293.1320495605469,297.1499938964844,293.1499938964844,0.032912939786911,-1171.282958984375,304.1479187011719,0.6455609202384949,0.077679730951786,0.074307307600975,293.13873291015625,297.1499938964844,293.1499938964844,0.0347077101469039,-888.2748413085938,304.14862060546875,0.6511993408203125,0.0797360092401504,0.0563500374555587,293.1229248046875,297.1499938964844,293.1499938964844,0.0602501519024372,-1648.4356689453125,304.1459655761719,0.7258528470993042,0.1098791658878326,0.1045943424105644,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5515502095222473,0.050000000745058,0.228786751627922,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2917175292969,293.3200988769531,291.1378479003906,1.0,0.163091629743576,1.0,1.0,0.9739720821380616,1.0,-0.6313871741294861,0.2690141499042511,0.3623729944229126,0.108184166252613,0.0,0.0,0.5316972732543945,24.599987030029297,25.0,-4.169291019439697,-4357.99169921875,40.71603012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034851074219,311.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.876953125,18000.0,0.0,0.0,0.0967757403850555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026431083679199,0.5026487112045288,-5.601633347396273e-06,0.0,9.821507410379128e-05,0.0,0.0,30.13517951965332,0.0,0.0,0.0,0.3703801035881042,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254381168633699,-981.3214111328124,304.1488037109375,0.6205350756645203,0.0683820024132728,0.0622446164488792,293.1319274902344,297.1499938964844,293.1499938964844,0.0331303477287292,-1175.1318359375,304.1479187011719,0.6463674306869507,0.0779306590557098,0.0745429471135139,293.1386108398437,297.1499938964844,293.1499938964844,0.0348569713532924,-890.2083740234375,304.1485900878906,0.6517888903617859,0.079904057085514,0.0564662367105484,293.1214904785156,297.1499938964844,293.1499938964844,0.0607660077512264,-1657.84375,304.145751953125,0.7272546887397766,0.1105066612362861,0.1051807180047035,293.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5516952276229858,0.050000000745058,0.2287817448377609,291.1369323730469,291.1499938964844,272.1016540527344,271.5303039550781,284.29119873046875,293.32000732421875,291.1363525390625,1.0,0.1631939113140106,1.0,1.0,0.973848521709442,1.0,-0.6326858401298523,0.26948943734169,0.3631964325904846,0.1086455434560775,0.0,0.0,0.5327247977256775,24.58749008178711,25.0,-4.230988502502441,-4366.384765625,40.8452377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098876953125,311.029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.833984375,18000.0,0.0,0.0,0.0969198420643806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043025612831116,0.5043081641197205,-5.610975222225534e-06,0.0,9.836132085183635e-05,0.0,0.0,30.307985305786133,0.0,0.0,0.0,0.370938777923584,4.0,0.0,1.0
