time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255708694458007,-983.81591796875,304.1487731933594,0.621144711971283,0.06855259090662,0.0623957738280296,293.1318054199219,297.1499938964844,293.1499938964844,0.0333495289087295,-1179.0050048828125,304.1478881835937,0.6471788883209229,0.0781834423542022,0.0747801512479782,293.13848876953125,297.1499938964844,293.1499938964844,0.0350075960159301,-892.1575927734375,304.1485900878906,0.6523824334144592,0.0800738260149955,0.0565834492444992,293.1200561523437,297.1499938964844,293.1499938964844,0.0612908825278282,-1667.434814453125,304.14556884765625,0.7286732792854309,0.1111460253596305,0.1057785153388977,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5518394708633423,0.050000000745058,0.2287767827510833,291.13543701171875,291.1499938964844,272.09326171875,271.51885986328125,284.290283203125,293.3199157714844,291.1348571777344,1.0,0.163299024105072,1.0,1.0,0.9737308025360109,1.0,-0.6340041160583496,0.2699728012084961,0.3640312850475311,0.1091117337346077,0.0,0.0,0.5338493585586548,24.57537078857422,25.0,-4.222843647003174,-4375.2509765625,40.97731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938720703125,311.027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.798828125,18000.0,0.0,0.0,0.0970771312713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061387419700623,0.5061444044113159,-5.621430773317115e-06,0.0,9.852094808593392e-05,0.0,0.0,30.50042152404785,0.0,0.0,0.0,0.3715590238571167,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258430279791355,-988.9050903320312,304.14874267578125,0.622377336025238,0.0689011812210083,0.0627048090100288,293.1315612792969,297.1499938964844,293.1499938964844,0.033795528113842,-1186.8653564453125,304.1478576660156,0.648827075958252,0.0786986202001571,0.0752622038125991,293.13818359375,297.1499938964844,293.1499938964844,0.0353160724043846,-896.1431884765625,304.1485290527344,0.6535941958427429,0.0804238095879554,0.0568237677216529,293.1173400878906,297.1499938964844,293.1499938964844,0.0623665899038314,-1687.1500244140625,304.145263671875,0.7315652966499329,0.1124599203467369,0.1070079654455185,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5521275997161865,0.050000000745058,0.2287668734788894,291.13250732421875,291.1499938964844,272.0736389160156,271.4931640625,284.2872314453125,293.3197021484375,291.1319580078125,1.0,0.1635177731513977,1.0,1.0,0.973495364189148,1.0,-0.6367055177688599,0.2709670066833496,0.3657385110855102,0.1100600585341453,0.0,0.0,0.5363847017288208,24.551952362060547,25.0,-4.060390949249268,-4394.4404296875,41.25050735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,311.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8515625,18000.0,0.0,0.0,0.0974344834685325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103417038917542,0.5103473663330078,-5.645763394568348e-06,0.0,9.88836181932129e-05,0.0,0.0,30.945463180541992,0.0,0.0,0.0,0.3729861974716186,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258430279791355,-988.9050903320312,304.14874267578125,0.622377336025238,0.0689011812210083,0.0627048090100288,293.1315612792969,297.1499938964844,293.1499938964844,0.033795528113842,-1186.8653564453125,304.1478576660156,0.648827075958252,0.0786986202001571,0.0752622038125991,293.13818359375,297.1499938964844,293.1499938964844,0.0353160724043846,-896.1431884765625,304.1485290527344,0.6535941958427429,0.0804238095879554,0.0568237677216529,293.1173400878906,297.1499938964844,293.1499938964844,0.0623665899038314,-1687.1500244140625,304.145263671875,0.7315652966499329,0.1124599203467369,0.1070079654455185,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5521275997161865,0.050000000745058,0.2287668734788894,291.13250732421875,291.1499938964844,272.0736389160156,271.4931640625,284.2872314453125,293.3197021484375,291.1319580078125,1.0,0.1635177731513977,1.0,1.0,0.973495364189148,1.0,-0.6367055177688599,0.2709670066833496,0.3657385110855102,0.1100600585341453,0.0,0.0,0.5363847017288208,24.551952362060547,25.0,-4.060390949249268,-4394.4404296875,41.25050735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,311.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8515625,18000.0,0.0,0.0,0.0974344834685325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103417038917542,0.5103473663330078,-5.645763394568348e-06,0.0,9.88836181932129e-05,0.0,0.0,30.945463180541992,0.0,0.0,0.0,0.3729861974716186,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261238720268011,-994.1224975585938,304.148681640625,0.6236317157745361,0.0692595839500427,0.063022643327713,293.1312255859375,297.1499938964844,293.1499938964844,0.0342574641108512,-1194.9779052734375,304.1477966308594,0.6505321860313416,0.0792336538434028,0.0757610946893692,293.1378173828125,297.1499938964844,293.1499938964844,0.0356416516005992,-900.3403930664062,304.1484680175781,0.6548675894737244,0.0807965025305748,0.0570782013237476,293.1147155761719,297.1499938964844,293.1499938964844,0.063473954796791,-1707.5286865234375,304.1449890136719,0.7345350980758667,0.1138180643320083,0.1082799732685089,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5524196624755859,0.050000000745058,0.2287568598985672,291.1297302246094,291.1499938964844,272.04998779296875,271.46356201171875,284.28240966796875,293.3194885253906,291.1292419433594,1.0,0.1637477278709411,1.0,1.0,0.9732599258422852,1.0,-0.6395055651664734,0.272003173828125,0.3675024211406708,0.1110318526625633,0.0,0.0,0.5392786860466003,24.52895736694336,25.0,-3.8243560791015625,-4415.57470703125,41.5365104675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070556640625,311.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.10546875,18000.0,0.0,0.0,0.0978508740663528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152209997177124,0.5152266621589661,-5.6745766414678656e-06,0.0,9.930619853548706e-05,0.0,0.0,31.46954917907715,0.0,0.0,0.0,0.3746545612812042,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261238720268011,-994.1224975585938,304.148681640625,0.6236317157745361,0.0692595839500427,0.063022643327713,293.1312255859375,297.1499938964844,293.1499938964844,0.0342574641108512,-1194.9779052734375,304.1477966308594,0.6505321860313416,0.0792336538434028,0.0757610946893692,293.1378173828125,297.1499938964844,293.1499938964844,0.0356416516005992,-900.3403930664062,304.1484680175781,0.6548675894737244,0.0807965025305748,0.0570782013237476,293.1147155761719,297.1499938964844,293.1499938964844,0.063473954796791,-1707.5286865234375,304.1449890136719,0.7345350980758667,0.1138180643320083,0.1082799732685089,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5524196624755859,0.050000000745058,0.2287568598985672,291.1297302246094,291.1499938964844,272.04998779296875,271.46356201171875,284.28240966796875,293.3194885253906,291.1292419433594,1.0,0.1637477278709411,1.0,1.0,0.9732599258422852,1.0,-0.6395055651664734,0.272003173828125,0.3675024211406708,0.1110318526625633,0.0,0.0,0.5392786860466003,24.52895736694336,25.0,-3.8243560791015625,-4415.57470703125,41.5365104675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070556640625,311.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.10546875,18000.0,0.0,0.0,0.0978508740663528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152209997177124,0.5152266621589661,-5.6745766414678656e-06,0.0,9.930619853548706e-05,0.0,0.0,31.46954917907715,0.0,0.0,0.0,0.3746545612812042,4.0,0.0,1.0
316860,293.13751220703125,297.1499938964844,293.1499938964844,0.0264130868017673,-999.4600219726562,304.1486511230469,0.6249285340309143,0.0696275755763053,0.0633489489555358,293.1307983398437,297.1499938964844,293.1499938964844,0.0347388014197349,-1203.402587890625,304.1477355957031,0.6523290276527405,0.0797911062836647,0.0762808248400688,293.13739013671875,297.1499938964844,293.1499938964844,0.0359883420169353,-904.7996215820312,304.1484069824219,0.6562392711639404,0.0811944529414177,0.0573500990867614,293.11187744140625,297.1499938964844,293.1499938964844,0.0646372437477111,-1729.0330810546875,304.14471435546875,0.7376763224601746,0.115286000072956,0.1096247360110282,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5527390241622925,0.050000000745058,0.2287459522485733,291.1271667480469,291.1499938964844,272.0215759277344,271.42901611328125,284.2770080566406,293.3192443847656,291.126708984375,1.0,0.1639893501996994,1.0,1.0,0.973032534122467,1.0,-0.6424479484558105,0.2730484902858734,0.3693994879722595,0.1121530532836914,0.0,0.0,0.5425001978874207,24.50440216064453,25.0,-3.4361047744750977,-4438.54541015625,41.83821868896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574035644531,311.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.5390625,18000.0,0.0,0.0,0.098326563835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207366347312927,0.5207422971725464,-5.707748186978279e-06,0.0,9.978895832318813e-05,0.0,0.0,32.07110977172852,0.0,0.0,0.0,0.3765535056591034,4.0,0.0,1.0
316920,293.13751220703125,297.1499938964844,293.1499938964844,0.0264130868017673,-999.4600219726562,304.1486511230469,0.6249285340309143,0.0696275755763053,0.0633489489555358,293.1307983398437,297.1499938964844,293.1499938964844,0.0347388014197349,-1203.402587890625,304.1477355957031,0.6523290276527405,0.0797911062836647,0.0762808248400688,293.13739013671875,297.1499938964844,293.1499938964844,0.0359883420169353,-904.7996215820312,304.1484069824219,0.6562392711639404,0.0811944529414177,0.0573500990867614,293.11187744140625,297.1499938964844,293.1499938964844,0.0646372437477111,-1729.0330810546875,304.14471435546875,0.7376763224601746,0.115286000072956,0.1096247360110282,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5527390241622925,0.050000000745058,0.2287459522485733,291.1271667480469,291.1499938964844,272.0215759277344,271.42901611328125,284.2770080566406,293.3192443847656,291.126708984375,1.0,0.1639893501996994,1.0,1.0,0.973032534122467,1.0,-0.6424479484558105,0.2730484902858734,0.3693994879722595,0.1121530532836914,0.0,0.0,0.5425001978874207,24.50440216064453,25.0,-3.4361047744750977,-4438.54541015625,41.83821868896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574035644531,311.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.5390625,18000.0,0.0,0.0,0.098326563835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207366347312927,0.5207422971725464,-5.707748186978279e-06,0.0,9.978895832318813e-05,0.0,0.0,32.07110977172852,0.0,0.0,0.0,0.3765535056591034,4.0,0.0,1.0
316980,293.13720703125,297.1499938964844,293.1499938964844,0.0267265066504478,-1004.9015502929688,304.1485595703125,0.6263333559036255,0.0700072422623634,0.0636843517422676,293.1303405761719,297.1499938964844,293.1499938964844,0.0352386049926281,-1212.118408203125,304.14764404296875,0.6542895436286926,0.0803719535470008,0.0768216773867607,293.1368713378906,297.1499938964844,293.1499938964844,0.0363550260663032,-909.5027465820312,304.1483154296875,0.6577815413475037,0.0816185623407363,0.0576395094394683,293.1076965332031,297.1499938964844,293.1499938964844,0.0660162642598152,-1754.6673583984375,304.1441650390625,0.7414763569831848,0.1170956268906593,0.1112374290823936,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5531566143035889,0.050000000745058,0.2287317514419555,291.1250305175781,291.1499938964844,271.988037109375,271.3890380859375,284.2726135253906,293.3189392089844,291.12469482421875,1.0,0.1642479002475738,1.0,1.0,0.9728051424026488,1.0,-0.6457653045654297,0.2741553485393524,0.3716099262237549,0.1135812699794769,0.0,0.0,0.5459792017936707,24.46935272216797,25.0,-2.790515661239624,-4463.9189453125,42.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,311.0180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17948.744140625,18000.0,0.0,0.0,0.0988632291555404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268126130104065,0.5268183350563049,-5.74506884731818e-06,0.0,0.0001003336146823,0.0,0.0,32.74534225463867,0.0,0.0,0.0,0.3786613643169403,4.0,0.0,1.0
317040,293.13720703125,297.1499938964844,293.1499938964844,0.0267265066504478,-1004.9015502929688,304.1485595703125,0.6263333559036255,0.0700072422623634,0.0636843517422676,293.1303405761719,297.1499938964844,293.1499938964844,0.0352386049926281,-1212.118408203125,304.14764404296875,0.6542895436286926,0.0803719535470008,0.0768216773867607,293.1368713378906,297.1499938964844,293.1499938964844,0.0363550260663032,-909.5027465820312,304.1483154296875,0.6577815413475037,0.0816185623407363,0.0576395094394683,293.1076965332031,297.1499938964844,293.1499938964844,0.0660162642598152,-1754.6673583984375,304.1441650390625,0.7414763569831848,0.1170956268906593,0.1112374290823936,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5531566143035889,0.050000000745058,0.2287317514419555,291.1250305175781,291.1499938964844,271.988037109375,271.3890380859375,284.2726135253906,293.3189392089844,291.12469482421875,1.0,0.1642479002475738,1.0,1.0,0.9728051424026488,1.0,-0.6457653045654297,0.2741553485393524,0.3716099262237549,0.1135812699794769,0.0,0.0,0.5459792017936707,24.46935272216797,25.0,-2.790515661239624,-4463.9189453125,42.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,311.0180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17948.744140625,18000.0,0.0,0.0,0.0988632291555404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268126130104065,0.5268183350563049,-5.74506884731818e-06,0.0,0.0001003336146823,0.0,0.0,32.74534225463867,0.0,0.0,0.0,0.3786613643169403,4.0,0.0,1.0
317100,293.13702392578125,297.1499938964844,293.1499938964844,0.0268784370273351,-1007.6849365234376,304.1485595703125,0.6270917057991028,0.0702029094099998,0.0638565048575401,293.1300964355469,297.1499938964844,293.1499938964844,0.0354959703981876,-1216.59521484375,304.1476135253906,0.6553468704223633,0.0806719958782196,0.0771005228161811,293.1365966796875,297.1499938964844,293.1499938964844,0.0365465059876441,-911.9540405273438,304.1482849121094,0.6586325764656067,0.0818413943052291,0.0577912107110023,293.10498046875,297.1499938964844,293.1499938964844,0.0668271481990814,-1769.810546875,304.1437683105469,0.7437435984611511,0.1181683018803596,0.1121936440467834,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5534157752990723,0.050000000745058,0.2287229597568512,291.1241455078125,291.1499938964844,271.9694519042969,271.3671569824219,284.2707214355469,293.3187866210937,291.1238098144531,1.0,0.1643859148025512,1.0,1.0,0.9726914167404176,1.0,-0.6476256251335144,0.2747600376605987,0.3728655576705932,0.1144193559885025,0.0,0.0,0.5477948784828186,24.446025848388672,25.0,-2.5448246002197266,-4477.6650390625,42.35639572143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03643798828125,311.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.673828125,18000.0,0.0,0.0,0.0991547852754592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300188064575195,0.5300245881080627,-5.765066362073412e-06,0.0,0.0001006294987746,0.0,0.0,33.10594940185547,0.0,0.0,0.0,0.379780501127243,4.0,0.0,1.0
317160,293.1368408203125,297.1499938964844,293.1499938964844,0.027017144486308,-1010.5287475585938,304.1485595703125,0.6278917193412781,0.0704033821821212,0.0640324279665947,293.1297912597656,297.1499938964844,293.1499938964844,0.0357591621577739,-1221.1669921875,304.1475830078125,0.6564599275588989,0.0809791460633277,0.0773855894804,293.1362609863281,297.1499938964844,293.1499938964844,0.0367443338036537,-914.4843139648438,304.1482238769531,0.6595413088798523,0.0820721760392189,0.0579480752348899,293.101806640625,297.1499938964844,293.1499938964844,0.0677280873060226,-1786.69384765625,304.14324951171875,0.7462841868400574,0.1193613037467002,0.1132611781358718,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.553710401058197,0.050000000745058,0.2287130206823349,291.123291015625,291.1499938964844,271.94970703125,271.3440246582031,284.2690124511719,293.3185729980469,291.1229858398437,1.0,0.1645310968160629,1.0,1.0,0.972583532333374,1.0,-0.6496363282203674,0.2754066288471222,0.3742296695709228,0.115341380238533,0.0,0.0,0.5496625304222107,24.418672561645508,25.0,-2.4091148376464844,-4492.16943359375,42.55376052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291748046875,311.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.65625,18000.0,0.0,0.0,0.0994623154401779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333316922187805,0.5333374738693237,-5.785900611954276e-06,0.0,0.0001009416082524,0.0,0.0,33.48184967041016,0.0,0.0,0.0,0.3809412717819214,4.0,0.0,1.0
317220,293.13641357421875,297.1499938964844,293.1499938964844,0.027277523651719,-1016.43994140625,304.14862060546875,0.6296246647834778,0.0708214044570922,0.0643980577588081,293.1291809082031,297.1499938964844,293.1499938964844,0.0363057143986225,-1230.6446533203125,304.1474609375,0.6588601469993591,0.0816168636083602,0.0779764503240585,293.1355895996094,297.1499938964844,293.1499938964844,0.0371619313955307,-919.8200073242188,304.14813232421875,0.6615387797355652,0.0825598016381263,0.0582789368927478,293.0942077636719,297.1499938964844,293.1499938964844,0.0698094367980957,-1825.921142578125,304.1420288085937,0.7522233128547668,0.1221183910965919,0.1157435029745101,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5544052124023438,0.050000000745058,0.2286896854639053,291.1215209960937,291.1499938964844,271.9069519042969,271.2943420410156,284.2660827636719,293.3180236816406,291.1211853027344,1.0,0.1648468673229217,1.0,1.0,0.9723677039146424,1.0,-0.6541323661804199,0.276839405298233,0.3772929608821869,0.1174361482262611,0.0,0.0,0.5535770654678345,24.35245704650879,25.0,-2.483339071273804,-4523.6162109375,42.99201583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140686035156,311.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.294921875,18000.0,0.0,0.0,0.1001273840665817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54030841588974,0.540314257144928,-5.830228474223986e-06,0.0,0.0001016165697365,0.0,0.0,34.28396224975586,0.0,0.0,0.0,0.3833987414836883,4.0,0.0,1.0
317280,293.13641357421875,297.1499938964844,293.1499938964844,0.027277523651719,-1016.43994140625,304.14862060546875,0.6296246647834778,0.0708214044570922,0.0643980577588081,293.1291809082031,297.1499938964844,293.1499938964844,0.0363057143986225,-1230.6446533203125,304.1474609375,0.6588601469993591,0.0816168636083602,0.0779764503240585,293.1355895996094,297.1499938964844,293.1499938964844,0.0371619313955307,-919.8200073242188,304.14813232421875,0.6615387797355652,0.0825598016381263,0.0582789368927478,293.0942077636719,297.1499938964844,293.1499938964844,0.0698094367980957,-1825.921142578125,304.1420288085937,0.7522233128547668,0.1221183910965919,0.1157435029745101,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5544052124023438,0.050000000745058,0.2286896854639053,291.1215209960937,291.1499938964844,271.9069519042969,271.2943420410156,284.2660827636719,293.3180236816406,291.1211853027344,1.0,0.1648468673229217,1.0,1.0,0.9723677039146424,1.0,-0.6541323661804199,0.276839405298233,0.3772929608821869,0.1174361482262611,0.0,0.0,0.5535770654678345,24.35245704650879,25.0,-2.483339071273804,-4523.6162109375,42.99201583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140686035156,311.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.294921875,18000.0,0.0,0.0,0.1001273840665817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54030841588974,0.540314257144928,-5.830228474223986e-06,0.0,0.0001016165697365,0.0,0.0,34.28396224975586,0.0,0.0,0.0,0.3833987414836883,4.0,0.0,1.0
317340,293.13592529296875,297.1499938964844,293.1499938964844,0.0275381226092576,-1022.7164306640624,304.1486511230469,0.6315433382987976,0.0712658315896987,0.0647855773568153,293.12847900390625,297.1499938964844,293.1499938964844,0.0368827432394027,-1240.632568359375,304.1473388671875,0.6614984273910522,0.0822884663939476,0.0785977020859718,293.1347961425781,297.1499938964844,293.1499938964844,0.0376125238835811,-925.5719604492188,304.14801025390625,0.663782000541687,0.0830849185585975,0.058634765446186,293.08514404296875,297.1499938964844,293.1499938964844,0.0722654461860656,-1872.5855712890625,304.1405944824219,0.7593333721160889,0.1253741085529327,0.1186960637569427,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5552354454994202,0.050000000745058,0.2286620438098907,291.1194763183594,291.1499938964844,271.860107421875,271.2403564453125,284.2636108398437,293.3172912597656,291.1190795898437,1.0,0.1652019321918487,1.0,1.0,0.9721518754959106,1.0,-0.6592802405357361,0.2784734070301056,0.3808068633079529,0.1198561266064643,0.0,0.0,0.5577834844589233,24.27235412597656,25.0,-2.9459662437438965,-4558.57568359375,43.493282318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,311.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.974609375,18000.0,0.0,0.0,0.1008627340197563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478421449661255,0.5478480458259583,-5.878676347492728e-06,0.0,0.000102362850157,0.0,0.0,35.16573715209961,0.0,0.0,0.0,0.3860704600811004,4.0,0.0,1.0
317400,293.13592529296875,297.1499938964844,293.1499938964844,0.0275381226092576,-1022.7164306640624,304.1486511230469,0.6315433382987976,0.0712658315896987,0.0647855773568153,293.12847900390625,297.1499938964844,293.1499938964844,0.0368827432394027,-1240.632568359375,304.1473388671875,0.6614984273910522,0.0822884663939476,0.0785977020859718,293.1347961425781,297.1499938964844,293.1499938964844,0.0376125238835811,-925.5719604492188,304.14801025390625,0.663782000541687,0.0830849185585975,0.058634765446186,293.08514404296875,297.1499938964844,293.1499938964844,0.0722654461860656,-1872.5855712890625,304.1405944824219,0.7593333721160889,0.1253741085529327,0.1186960637569427,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5552354454994202,0.050000000745058,0.2286620438098907,291.1194763183594,291.1499938964844,271.860107421875,271.2403564453125,284.2636108398437,293.3172912597656,291.1190795898437,1.0,0.1652019321918487,1.0,1.0,0.9721518754959106,1.0,-0.6592802405357361,0.2784734070301056,0.3808068633079529,0.1198561266064643,0.0,0.0,0.5577834844589233,24.27235412597656,25.0,-2.9459662437438965,-4558.57568359375,43.493282318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,311.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.974609375,18000.0,0.0,0.0,0.1008627340197563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478421449661255,0.5478480458259583,-5.878676347492728e-06,0.0,0.000102362850157,0.0,0.0,35.16573715209961,0.0,0.0,0.0,0.3860704600811004,4.0,0.0,1.0
317460,293.1353454589844,297.1499938964844,293.1499938964844,0.0278201475739479,-1029.4237060546875,304.14862060546875,0.633651077747345,0.0717394948005676,0.0651979520916938,293.127685546875,297.1499938964844,293.1499938964844,0.0374930165708065,-1251.1806640625,304.147216796875,0.6643728613853455,0.0829956904053688,0.0792513936758041,293.1339111328125,297.1499938964844,293.1499938964844,0.0380988717079162,-931.7763061523438,304.1478576660156,0.6662684082984924,0.0836491659283638,0.0590170100331306,293.07476806640625,297.1499938964844,293.1499938964844,0.0750821158289909,-1926.560546875,304.1390380859375,0.7675902247428894,0.1291145235300064,0.1221082806587219,293.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5561899542808533,0.050000000745058,0.2286305427551269,291.116943359375,291.1499938964844,271.8094787597656,271.1824951171875,284.2613220214844,293.3163146972656,291.116455078125,1.0,0.1656014174222946,1.0,1.0,0.971953511238098,1.0,-0.6650757193565369,0.2803171873092651,0.3847585022449493,0.1225789114832878,0.0,0.0,0.5623556971549988,24.1806755065918,25.0,-3.6529505252838135,-4597.3173828125,44.061336517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98126220703125,311.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.26953125,18000.0,0.0,0.0,0.1016726046800613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560718178749084,0.556077778339386,-5.932240583206294e-06,0.0,0.000103184771433,0.0,0.0,36.14750289916992,0.0,0.0,0.0,0.3890093863010406,4.0,0.0,1.0
317520,293.1353454589844,297.1499938964844,293.1499938964844,0.0278201475739479,-1029.4237060546875,304.14862060546875,0.633651077747345,0.0717394948005676,0.0651979520916938,293.127685546875,297.1499938964844,293.1499938964844,0.0374930165708065,-1251.1806640625,304.147216796875,0.6643728613853455,0.0829956904053688,0.0792513936758041,293.1339111328125,297.1499938964844,293.1499938964844,0.0380988717079162,-931.7763061523438,304.1478576660156,0.6662684082984924,0.0836491659283638,0.0590170100331306,293.07476806640625,297.1499938964844,293.1499938964844,0.0750821158289909,-1926.560546875,304.1390380859375,0.7675902247428894,0.1291145235300064,0.1221082806587219,293.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5561899542808533,0.050000000745058,0.2286305427551269,291.116943359375,291.1499938964844,271.8094787597656,271.1824951171875,284.2613220214844,293.3163146972656,291.116455078125,1.0,0.1656014174222946,1.0,1.0,0.971953511238098,1.0,-0.6650757193565369,0.2803171873092651,0.3847585022449493,0.1225789114832878,0.0,0.0,0.5623556971549988,24.1806755065918,25.0,-3.6529505252838135,-4597.3173828125,44.061336517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98126220703125,311.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.26953125,18000.0,0.0,0.0,0.1016726046800613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560718178749084,0.556077778339386,-5.932240583206294e-06,0.0,0.000103184771433,0.0,0.0,36.14750289916992,0.0,0.0,0.0,0.3890093863010406,4.0,0.0,1.0
317580,293.1347045898437,297.1499938964844,293.1499938964844,0.0281271617859601,-1036.61083984375,304.1485595703125,0.6359503269195557,0.0722448527812957,0.0656377449631691,293.1268005371094,297.1499938964844,293.1499938964844,0.0381388626992702,-1262.330810546875,304.1470642089844,0.6674796938896179,0.0837402492761612,0.079939492046833,293.1329345703125,297.1499938964844,293.1499938964844,0.038623284548521,-938.4628295898438,304.147705078125,0.6689936518669128,0.084254115819931,0.0594270713627338,293.0634155273437,297.1499938964844,293.1499938964844,0.0782473683357238,-1987.7288818359373,304.1374206542969,0.7769437432289124,0.1333248615264892,0.1259707659482956,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5572567582130432,0.050000000745058,0.2285957187414169,291.11383056640625,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3151550292969,291.1132202148437,1.0,0.1660504341125488,1.0,1.0,0.9717551469802856,1.0,-0.671515166759491,0.2823842167854309,0.38913094997406,0.1255746781826019,0.0,0.0,0.5673826336860657,24.07974624633789,25.0,-4.479996681213379,-4640.19921875,44.700382232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,311.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17919.921875,18000.0,0.0,0.0,0.1025644391775131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651770234107971,0.5651829838752747,-5.992300884827273e-06,0.0,0.0001040898641804,0.0,0.0,37.25668716430664,0.0,0.0,0.0,0.3922856450080871,4.0,0.0,1.0
317640,293.1347045898437,297.1499938964844,293.1499938964844,0.0281271617859601,-1036.61083984375,304.1485595703125,0.6359503269195557,0.0722448527812957,0.0656377449631691,293.1268005371094,297.1499938964844,293.1499938964844,0.0381388626992702,-1262.330810546875,304.1470642089844,0.6674796938896179,0.0837402492761612,0.079939492046833,293.1329345703125,297.1499938964844,293.1499938964844,0.038623284548521,-938.4628295898438,304.147705078125,0.6689936518669128,0.084254115819931,0.0594270713627338,293.0634155273437,297.1499938964844,293.1499938964844,0.0782473683357238,-1987.7288818359373,304.1374206542969,0.7769437432289124,0.1333248615264892,0.1259707659482956,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5572567582130432,0.050000000745058,0.2285957187414169,291.11383056640625,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3151550292969,291.1132202148437,1.0,0.1660504341125488,1.0,1.0,0.9717551469802856,1.0,-0.671515166759491,0.2823842167854309,0.38913094997406,0.1255746781826019,0.0,0.0,0.5673826336860657,24.07974624633789,25.0,-4.479996681213379,-4640.19921875,44.700382232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,311.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17919.921875,18000.0,0.0,0.0,0.1025644391775131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651770234107971,0.5651829838752747,-5.992300884827273e-06,0.0,0.0001040898641804,0.0,0.0,37.25668716430664,0.0,0.0,0.0,0.3922856450080871,4.0,0.0,1.0
317700,293.13433837890625,297.1499938964844,293.1499938964844,0.0282935183495283,-1040.3697509765625,304.1485290527344,0.6371697187423706,0.072509728372097,0.0658683255314827,293.1263122558594,297.1499938964844,293.1499938964844,0.0384753681719303,-1268.1361083984375,304.1470031738281,0.6691153049468994,0.0841265991330146,0.0802966356277465,293.1324157714844,297.1499938964844,293.1499938964844,0.0388999432325363,-941.9891967773438,304.1476135253906,0.670440673828125,0.084571823477745,0.0596426129341125,293.05743408203125,297.1499938964844,293.1499938964844,0.0799524635076522,-2020.8740234375,304.1365966796875,0.7819900512695312,0.1355956196784973,0.1280617415904998,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5578263401985168,0.050000000745058,0.2285772860050201,291.112060546875,291.1499938964844,271.7272644042969,271.0892333984375,284.2572631835937,293.3144836425781,291.11138916015625,1.0,0.1662945300340652,1.0,1.0,0.9716559648513794,1.0,-0.6749664545059204,0.2835027873516083,0.3914636969566345,0.1271613091230392,0.0,0.0,0.5700926780700684,24.026779174804688,25.0,-4.902996063232422,-4663.26904296875,45.04716491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,310.998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.076171875,18000.0,0.0,0.0,0.1030432730913162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701146125793457,0.570120632648468,-6.025235506967874e-06,0.0,0.0001045758253894,0.0,0.0,37.86846923828125,0.0,0.0,0.0,0.3940732479095459,4.0,0.0,1.0
317760,293.1339416503906,297.1499938964844,293.1499938964844,0.0284562036395072,-1044.2657470703125,304.14849853515625,0.6384340524673462,0.072782777249813,0.06610619276762,293.1258239746094,297.1499938964844,293.1499938964844,0.0388209633529186,-1274.0958251953125,304.1469116210937,0.6708022356033325,0.0845222771167755,0.0806625634431839,293.13189697265625,297.1499938964844,293.1499938964844,0.0391862392425537,-945.6376953125,304.14752197265625,0.6719403862953186,0.0848995670676231,0.059865154325962,293.05133056640625,297.1499938964844,293.1499938964844,0.0817341953516006,-2055.63232421875,304.13580322265625,0.7872523069381714,0.137969359755516,0.1302530318498611,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.5584166049957275,0.050000000745058,0.2285582870244979,291.110107421875,291.1499938964844,271.6983642578125,271.056640625,284.2554931640625,293.3137512207031,291.1094055175781,1.0,0.1665521413087844,1.0,1.0,0.971570611000061,1.0,-0.6785652041435242,0.2846783995628357,0.3938868343830108,0.1287975907325744,0.0,0.0,0.5729484558105469,23.97266387939453,25.0,-5.31685209274292,-4687.46435546875,45.41230392456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,310.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,17909.78125,18000.0,0.0,0.0,0.1035455018281936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753424167633057,0.5753484964370728,-6.060397936380468e-06,0.0,0.0001050855207722,0.0,0.0,38.52425384521485,0.0,0.0,0.0,0.3959742486476898,4.0,0.0,1.0
317820,293.1331481933594,297.1499938964844,293.1499938964844,0.029429780319333,-1052.920166015625,304.1474304199219,0.641091525554657,0.0733546167612075,0.0666043907403945,293.12481689453125,297.1499938964844,293.1499938964844,0.0395380221307277,-1286.4549560546875,304.1467590332031,0.6743131279945374,0.0853400900959968,0.0814194306731224,293.1307678222656,297.1499938964844,293.1499938964844,0.0397860780358314,-953.2796020507812,304.1473388671875,0.675080418586731,0.085583284497261,0.0603300370275974,293.0389099121094,297.1499938964844,293.1499938964844,0.0855014845728874,-2129.455078125,304.13427734375,0.7982853651046753,0.1429890692234039,0.1349025219678878,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5596467852592468,0.050000000745058,0.2285190522670745,291.1058349609375,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3121643066406,291.10504150390625,1.0,0.1671071648597717,1.0,1.0,0.9713997840881348,1.0,-0.6861623525619507,0.2871955335140228,0.3989668488502502,0.1321845799684524,0.0,0.0,0.5791178345680237,23.862537384033203,25.0,-6.0969343185424805,-4739.1953125,46.195594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,310.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.830078125,18000.0,0.0,0.0,0.1046214997768402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867294669151306,0.5867356061935425,-6.138050594017841e-06,0.0,0.0001061775255948,0.0,0.0,39.98175048828125,0.0,0.0,0.0,0.4001445174217224,4.0,0.0,1.0
317880,293.1331481933594,297.1499938964844,293.1499938964844,0.029429780319333,-1052.920166015625,304.1474304199219,0.641091525554657,0.0733546167612075,0.0666043907403945,293.12481689453125,297.1499938964844,293.1499938964844,0.0395380221307277,-1286.4549560546875,304.1467590332031,0.6743131279945374,0.0853400900959968,0.0814194306731224,293.1307678222656,297.1499938964844,293.1499938964844,0.0397860780358314,-953.2796020507812,304.1473388671875,0.675080418586731,0.085583284497261,0.0603300370275974,293.0389099121094,297.1499938964844,293.1499938964844,0.0855014845728874,-2129.455078125,304.13427734375,0.7982853651046753,0.1429890692234039,0.1349025219678878,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.5596467852592468,0.050000000745058,0.2285190522670745,291.1058349609375,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3121643066406,291.10504150390625,1.0,0.1671071648597717,1.0,1.0,0.9713997840881348,1.0,-0.6861623525619507,0.2871955335140228,0.3989668488502502,0.1321845799684524,0.0,0.0,0.5791178345680237,23.862537384033203,25.0,-6.0969343185424805,-4739.1953125,46.195594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,310.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.830078125,18000.0,0.0,0.0,0.1046214997768402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867294669151306,0.5867356061935425,-6.138050594017841e-06,0.0,0.0001061775255948,0.0,0.0,39.98175048828125,0.0,0.0,0.0,0.4001445174217224,4.0,0.0,1.0
317940,293.1322631835937,297.1499938964844,293.1499938964844,0.0298677291721105,-1061.127197265625,304.1475524902344,0.6438968777656555,0.0739556029438972,0.067129947245121,293.1237487792969,297.1499938964844,293.1499938964844,0.0402889735996723,-1299.3922119140625,304.1465759277344,0.6779793500900269,0.0861923098564148,0.0822092294692993,293.129638671875,297.1499938964844,293.1499938964844,0.0404213406145572,-961.3707885742188,304.1471862792969,0.6783799529075623,0.0863033086061477,0.0608206875622272,293.0264892578125,297.1499938964844,293.1499938964844,0.0895132645964622,-2208.3779296875,304.1328430175781,0.8097110390663147,0.1483229994773864,0.1398664116859436,293.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.5609200596809387,0.050000000745058,0.2284789383411407,291.1010437011719,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.3103942871094,291.1001892089844,1.0,0.1677162796258926,1.0,1.0,0.9712289571762084,1.0,-0.6942391395568848,0.2899340987205505,0.4043050110340118,0.135662242770195,0.0,0.0,0.5859670042991638,23.752779006958008,25.0,-6.790002822875977,-4795.51806640625,47.048641204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003295898437,310.988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17884.060546875,18000.0,0.0,0.0,0.1058009639382362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995283722877502,0.5995345711708069,-6.227133326319745e-06,0.0,0.0001073745297617,0.0,0.0,41.66869354248047,0.0,0.0,0.0,0.4048805236816406,4.0,0.0,1.0
318000,293.1322631835937,297.1499938964844,293.1499938964844,0.0298677291721105,-1061.127197265625,304.1475524902344,0.6438968777656555,0.0739556029438972,0.067129947245121,293.1237487792969,297.1499938964844,293.1499938964844,0.0402889735996723,-1299.3922119140625,304.1465759277344,0.6779793500900269,0.0861923098564148,0.0822092294692993,293.129638671875,297.1499938964844,293.1499938964844,0.0404213406145572,-961.3707885742188,304.1471862792969,0.6783799529075623,0.0863033086061477,0.0608206875622272,293.0264892578125,297.1499938964844,293.1499938964844,0.0895132645964622,-2208.3779296875,304.1328430175781,0.8097110390663147,0.1483229994773864,0.1398664116859436,293.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.5609200596809387,0.050000000745058,0.2284789383411407,291.1010437011719,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.3103942871094,291.1001892089844,1.0,0.1677162796258926,1.0,1.0,0.9712289571762084,1.0,-0.6942391395568848,0.2899340987205505,0.4043050110340118,0.135662242770195,0.0,0.0,0.5859670042991638,23.752779006958008,25.0,-6.790002822875977,-4795.51806640625,47.048641204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003295898437,310.988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17884.060546875,18000.0,0.0,0.0,0.1058009639382362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995283722877502,0.5995345711708069,-6.227133326319745e-06,0.0,0.0001073745297617,0.0,0.0,41.66869354248047,0.0,0.0,0.0,0.4048805236816406,4.0,0.0,1.0
318060,293.1313781738281,297.1499938964844,293.1499938964844,0.0303938165307045,-1070.2547607421875,304.1474914550781,0.6468173861503601,0.0745842456817627,0.0676805675029754,293.1226806640625,297.1499938964844,293.1499938964844,0.0410706512629985,-1312.8565673828125,304.1464233398437,0.6817538142204285,0.0870754122734069,0.0830290392041206,293.12847900390625,297.1499938964844,293.1499938964844,0.04108826816082,-969.8644409179688,304.1470031738281,0.6817911267280579,0.0870552733540535,0.0613344013690948,293.0144958496094,297.1499938964844,293.1499938964844,0.0937163382768631,-2291.13427734375,304.1315612792969,0.820711076259613,0.1538823246955871,0.1450639814138412,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.5622037053108215,0.050000000745058,0.2284390032291412,291.0958251953125,291.1499938964844,271.511962890625,270.8482360839844,284.2347106933594,293.3085021972656,291.0948791503906,1.0,0.1683766543865203,1.0,1.0,0.9710883498191832,1.0,-0.7026903033256531,0.2928778827190399,0.4098124206066131,0.1391409635543823,0.0,0.0,0.5935391783714294,23.64696502685547,25.0,-7.387266159057617,-4856.29296875,47.96531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763122558594,310.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.458984375,18000.0,0.0,0.0,0.1070877015590667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613875687122345,0.6138820052146912,-6.329321877274197e-06,0.0,0.0001086804040824,0.0,0.0,43.62272262573242,0.0,0.0,0.0,0.4102503657341003,4.0,0.0,1.0
318120,293.1313781738281,297.1499938964844,293.1499938964844,0.0303938165307045,-1070.2547607421875,304.1474914550781,0.6468173861503601,0.0745842456817627,0.0676805675029754,293.1226806640625,297.1499938964844,293.1499938964844,0.0410706512629985,-1312.8565673828125,304.1464233398437,0.6817538142204285,0.0870754122734069,0.0830290392041206,293.12847900390625,297.1499938964844,293.1499938964844,0.04108826816082,-969.8644409179688,304.1470031738281,0.6817911267280579,0.0870552733540535,0.0613344013690948,293.0144958496094,297.1499938964844,293.1499938964844,0.0937163382768631,-2291.13427734375,304.1315612792969,0.820711076259613,0.1538823246955871,0.1450639814138412,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.5622037053108215,0.050000000745058,0.2284390032291412,291.0958251953125,291.1499938964844,271.511962890625,270.8482360839844,284.2347106933594,293.3085021972656,291.0948791503906,1.0,0.1683766543865203,1.0,1.0,0.9710883498191832,1.0,-0.7026903033256531,0.2928778827190399,0.4098124206066131,0.1391409635543823,0.0,0.0,0.5935391783714294,23.64696502685547,25.0,-7.387266159057617,-4856.29296875,47.96531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763122558594,310.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.458984375,18000.0,0.0,0.0,0.1070877015590667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613875687122345,0.6138820052146912,-6.329321877274197e-06,0.0,0.0001086804040824,0.0,0.0,43.62272262573242,0.0,0.0,0.0,0.4102503657341003,4.0,0.0,1.0
318180,293.1304931640625,297.1499938964844,293.1499938964844,0.0309465918689966,-1079.787353515625,304.1473999023437,0.6498176455497742,0.0752379894256591,0.0682547912001609,293.1216125488281,297.1499938964844,293.1499938964844,0.0418800264596939,-1326.80029296875,304.1462707519531,0.6855852007865906,0.0879860967397689,0.0838761627674102,293.1273193359375,297.1499938964844,293.1499938964844,0.0417832061648368,-978.7158203125,304.1468505859375,0.6852614879608154,0.0878349989652633,0.0618685856461524,293.0033569335937,297.1499938964844,293.1499938964844,0.0980605632066726,-2376.41357421875,304.1304626464844,0.8314524292945862,0.1595755368471145,0.150411769747734,293.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.5634620785713196,0.050000000745058,0.228400319814682,291.0902099609375,291.1499938964844,271.4459228515625,270.77508544921875,284.2218322753906,293.3065490722656,291.0892333984375,1.0,0.169085144996643,1.0,1.0,0.970947802066803,1.0,-0.7114089727401733,0.2960109710693359,0.4153980314731598,0.1425310224294662,0.0,0.0,0.6018864512443542,23.548778533935547,25.0,-7.873448848724365,-4921.40380859375,48.93901443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509826660156,310.98309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.029296875,18000.0,0.0,0.0,0.1084866300225257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299316883087158,0.6299381256103516,-6.446650786529062e-06,0.0,0.0001101001398637,0.0,0.0,45.89063262939453,0.0,0.0,0.0,0.416335254907608,4.0,0.0,1.0
318240,293.1304931640625,297.1499938964844,293.1499938964844,0.0309465918689966,-1079.787353515625,304.1473999023437,0.6498176455497742,0.0752379894256591,0.0682547912001609,293.1216125488281,297.1499938964844,293.1499938964844,0.0418800264596939,-1326.80029296875,304.1462707519531,0.6855852007865906,0.0879860967397689,0.0838761627674102,293.1273193359375,297.1499938964844,293.1499938964844,0.0417832061648368,-978.7158203125,304.1468505859375,0.6852614879608154,0.0878349989652633,0.0618685856461524,293.0033569335937,297.1499938964844,293.1499938964844,0.0980605632066726,-2376.41357421875,304.1304626464844,0.8314524292945862,0.1595755368471145,0.150411769747734,293.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.5634620785713196,0.050000000745058,0.228400319814682,291.0902099609375,291.1499938964844,271.4459228515625,270.77508544921875,284.2218322753906,293.3065490722656,291.0892333984375,1.0,0.169085144996643,1.0,1.0,0.970947802066803,1.0,-0.7114089727401733,0.2960109710693359,0.4153980314731598,0.1425310224294662,0.0,0.0,0.6018864512443542,23.548778533935547,25.0,-7.873448848724365,-4921.40380859375,48.93901443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509826660156,310.98309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.029296875,18000.0,0.0,0.0,0.1084866300225257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299316883087158,0.6299381256103516,-6.446650786529062e-06,0.0,0.0001101001398637,0.0,0.0,45.89063262939453,0.0,0.0,0.0,0.416335254907608,4.0,0.0,1.0
318300,293.1300354003906,297.1499938964844,293.1499938964844,0.0312321614474058,-1084.6890869140625,304.1473693847656,0.6513335108757019,0.0755730122327804,0.068549744784832,293.1210632324219,297.1499938964844,293.1499938964844,0.0422938242554664,-1333.9315185546875,304.14617919921875,0.6875041723251343,0.0884504318237304,0.084308810532093,293.1267395019531,297.1499938964844,293.1499938964844,0.042139682918787,-983.25732421875,304.1467590332031,0.687000572681427,0.0882336348295211,0.0621422939002513,292.99822998046875,297.1499938964844,293.1499938964844,0.1002682894468307,-2419.53564453125,304.1300048828125,0.8367862105369568,0.1624410450458526,0.1531125903129577,293.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877990722656,0.5640700459480286,0.050000000745058,0.228381797671318,291.0872802734375,291.1499938964844,271.4123840332031,270.738037109375,284.2139587402344,293.3055419921875,291.0863037109375,1.0,0.16945581138134,1.0,1.0,0.970877468585968,1.0,-0.7158298492431641,0.2976398169994354,0.418190062046051,0.1441657394170761,0.0,0.0,0.6063612699508667,23.503681182861328,25.0,-8.066722869873047,-4955.4970703125,49.44435501098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379211425781,310.98272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.654296875,18000.0,0.0,0.0,0.1092286854982376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386412978172302,0.6386477947235107,-6.511624633276369e-06,0.0,0.0001108532305806,0.0,0.0,47.157596588134766,0.0,0.0,0.0,0.4196687340736389,4.0,0.0,1.0
