time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318360,293.1296081542969,297.1499938964844,293.1499938964844,0.0315231904387474,-1089.669189453125,304.1473083496094,0.6528520584106445,0.0759126096963882,0.0688492655754089,293.1205444335937,297.1499938964844,293.1499938964844,0.0427127815783023,-1341.15380859375,304.1461181640625,0.689415693283081,0.0889196619391441,0.0847466886043548,293.1261901855469,297.1499938964844,293.1499938964844,0.0425010696053504,-987.8623657226562,304.1466979980469,0.6887321472167969,0.0886366516351699,0.0624196417629718,292.99346923828125,297.1499938964844,293.1499938964844,0.1024899780750274,-2462.727783203125,304.1296081542969,0.8420987129211426,0.1653028726577758,0.1558155566453933,293.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.5646581649780273,0.050000000745058,0.2283639758825302,291.0843200683594,291.1499938964844,271.3785095214844,270.7007141113281,284.205078125,293.3045654296875,291.0833435058594,1.0,0.1698362529277801,1.0,1.0,0.9708234667778016,1.0,-0.7202703356742859,0.2993034124374389,0.4209669232368469,0.1457483321428299,0.0,0.0,0.6110386252403259,23.46176719665528,25.0,-8.213884353637695,-4990.54248046875,49.9601936340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246765136719,310.9827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17831.873046875,18000.0,0.0,0.0,0.1099988520145416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478210687637329,0.647827684879303,-6.581125489901751e-06,0.0,0.0001116348503273,0.0,0.0,48.52147674560547,0.0,0.0,0.0,0.4232065975666046,4.0,0.0,1.0
318420,293.1287536621094,297.1499938964844,293.1499938964844,0.0321191996335983,-1099.8212890625,304.147216796875,0.6558745503425598,0.0766030848026275,0.0694597959518432,293.1195373535156,297.1499938964844,293.1499938964844,0.0435622483491897,-1355.80615234375,304.14599609375,0.6931871175765991,0.089869238436222,0.0856346115469932,293.1251525878906,297.1499938964844,293.1499938964844,0.0432334952056407,-997.198974609375,304.1465759277344,0.6921406388282776,0.0894511863589286,0.0629816725850105,292.98504638671875,297.1499938964844,293.1499938964844,0.1069427207112312,-2548.67919921875,304.1289978027344,0.8526214361190796,0.1709770709276199,0.1611880809068679,293.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.5657606720924377,0.050000000745058,0.2283308207988739,291.07830810546875,291.1499938964844,271.31005859375,270.6255187988281,284.18438720703125,293.3026428222656,291.07733154296875,1.0,0.1706229001283645,1.0,1.0,0.9707154631614684,1.0,-0.7291513681411743,0.3027123510837555,0.4264390170574188,0.1487405598163604,0.0,0.0,0.6210013031959534,23.388822555541992,25.0,-8.30252742767334,-5063.25537109375,51.018028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978515625,310.98455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.341796875,18000.0,0.0,0.0,0.1116225197911262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676338911056519,0.6676406264305115,-6.734748239978217e-06,0.0,0.0001132826655521,0.0,0.0,51.5672492980957,0.0,0.0,0.0,0.4309262931346893,4.0,0.0,1.0
318480,293.1287536621094,297.1499938964844,293.1499938964844,0.0321191996335983,-1099.8212890625,304.147216796875,0.6558745503425598,0.0766030848026275,0.0694597959518432,293.1195373535156,297.1499938964844,293.1499938964844,0.0435622483491897,-1355.80615234375,304.14599609375,0.6931871175765991,0.089869238436222,0.0856346115469932,293.1251525878906,297.1499938964844,293.1499938964844,0.0432334952056407,-997.198974609375,304.1465759277344,0.6921406388282776,0.0894511863589286,0.0629816725850105,292.98504638671875,297.1499938964844,293.1499938964844,0.1069427207112312,-2548.67919921875,304.1289978027344,0.8526214361190796,0.1709770709276199,0.1611880809068679,293.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.5657606720924377,0.050000000745058,0.2283308207988739,291.07830810546875,291.1499938964844,271.31005859375,270.6255187988281,284.18438720703125,293.3026428222656,291.07733154296875,1.0,0.1706229001283645,1.0,1.0,0.9707154631614684,1.0,-0.7291513681411743,0.3027123510837555,0.4264390170574188,0.1487405598163604,0.0,0.0,0.6210013031959534,23.388822555541992,25.0,-8.30252742767334,-5063.25537109375,51.018028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978515625,310.98455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.341796875,18000.0,0.0,0.0,0.1116225197911262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6676338911056519,0.6676406264305115,-6.734748239978217e-06,0.0,0.0001132826655521,0.0,0.0,51.5672492980957,0.0,0.0,0.0,0.4309262931346893,4.0,0.0,1.0
318540,293.1279602050781,297.1499938964844,293.1499938964844,0.0327288433909416,-1110.1429443359375,304.1471252441406,0.658858597278595,0.0773035362362861,0.070081390440464,293.1185913085937,297.1499938964844,293.1499938964844,0.0444257222115993,-1370.7139892578125,304.1459045410156,0.6968833804130554,0.090837262570858,0.0865389555692672,293.1241455078125,297.1499938964844,293.1499938964844,0.0439800210297107,-1006.720947265625,304.146484375,0.6954790949821472,0.0902861431241035,0.0635557025671005,292.9781799316406,297.1499938964844,293.1499938964844,0.1113694980740547,-2633.3427734375,304.1286315917969,0.8629447817802429,0.1765515208244323,0.1664739996194839,293.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.5667632818222046,0.050000000745058,0.2283009439706802,291.07244873046875,291.1499938964844,271.24090576171875,270.54986572265625,284.1604919433594,293.30084228515625,291.0715637207031,1.0,0.171437993645668,1.0,1.0,0.9706074595451356,1.0,-0.7379797697067261,0.3061913251876831,0.4317884147167206,0.1515263020992279,0.0,0.0,0.6317372918128967,23.33025932312012,25.0,-7.9987945556640625,-5139.015625,52.10432815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77117919921875,310.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17790.140625,18000.0,0.0,0.0,0.1133521273732185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893804669380188,0.6893873810768127,-6.909155672474299e-06,0.0,0.0001150379976024,0.0,0.0,55.07582473754883,0.0,0.0,0.0,0.4395273923873901,4.0,0.0,1.0
318600,293.1279602050781,297.1499938964844,293.1499938964844,0.0327288433909416,-1110.1429443359375,304.1471252441406,0.658858597278595,0.0773035362362861,0.070081390440464,293.1185913085937,297.1499938964844,293.1499938964844,0.0444257222115993,-1370.7139892578125,304.1459045410156,0.6968833804130554,0.090837262570858,0.0865389555692672,293.1241455078125,297.1499938964844,293.1499938964844,0.0439800210297107,-1006.720947265625,304.146484375,0.6954790949821472,0.0902861431241035,0.0635557025671005,292.9781799316406,297.1499938964844,293.1499938964844,0.1113694980740547,-2633.3427734375,304.1286315917969,0.8629447817802429,0.1765515208244323,0.1664739996194839,293.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.5667632818222046,0.050000000745058,0.2283009439706802,291.07244873046875,291.1499938964844,271.24090576171875,270.54986572265625,284.1604919433594,293.30084228515625,291.0715637207031,1.0,0.171437993645668,1.0,1.0,0.9706074595451356,1.0,-0.7379797697067261,0.3061913251876831,0.4317884147167206,0.1515263020992279,0.0,0.0,0.6317372918128967,23.33025932312012,25.0,-7.9987945556640625,-5139.015625,52.10432815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77117919921875,310.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17790.140625,18000.0,0.0,0.0,0.1133521273732185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893804669380188,0.6893873810768127,-6.909155672474299e-06,0.0,0.0001150379976024,0.0,0.0,55.07582473754883,0.0,0.0,0.0,0.4395273923873901,4.0,0.0,1.0
318660,293.1272277832031,297.1499938964844,293.1499938964844,0.0333449132740497,-1120.5103759765625,304.1470642089844,0.6618161201477051,0.0780080556869506,0.0707083269953727,293.1175842285156,297.1499938964844,293.1499938964844,0.0453094765543937,-1385.9874267578125,304.1457824707031,0.700564444065094,0.0918354019522667,0.0874694064259529,293.123046875,297.1499938964844,293.1499938964844,0.0447557941079139,-1016.6215209960938,304.1463623046875,0.6988363265991211,0.091163769364357,0.0641560107469558,292.9725341796875,297.1499938964844,293.1499938964844,0.1157641559839248,-2716.65087890625,304.12841796875,0.8730838894844055,0.1820476502180099,0.1716752052307129,293.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.5677009224891663,0.050000000745058,0.228273257613182,291.067138671875,291.1499938964844,271.17138671875,270.47412109375,284.135009765625,293.2992248535156,291.0663757324219,1.0,0.1722761690616607,1.0,1.0,0.9705285429954528,1.0,-0.7467783689498901,0.309701919555664,0.4370764493942261,0.1542195379734039,0.0,0.0,0.6431475281715393,23.2822494506836,25.0,-7.147622108459473,-5217.32080078125,53.21784973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74530029296875,310.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17769.490234375,18000.0,0.0,0.0,0.1151783540844917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129474878311157,0.712954580783844,-7.105173608579207e-06,0.0,0.0001168913877336,0.0,0.0,59.08135223388672,0.0,0.0,0.0,0.4489934146404266,4.0,0.0,1.0
318720,293.1272277832031,297.1499938964844,293.1499938964844,0.0333449132740497,-1120.5103759765625,304.1470642089844,0.6618161201477051,0.0780080556869506,0.0707083269953727,293.1175842285156,297.1499938964844,293.1499938964844,0.0453094765543937,-1385.9874267578125,304.1457824707031,0.700564444065094,0.0918354019522667,0.0874694064259529,293.123046875,297.1499938964844,293.1499938964844,0.0447557941079139,-1016.6215209960938,304.1463623046875,0.6988363265991211,0.091163769364357,0.0641560107469558,292.9725341796875,297.1499938964844,293.1499938964844,0.1157641559839248,-2716.65087890625,304.12841796875,0.8730838894844055,0.1820476502180099,0.1716752052307129,293.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.5677009224891663,0.050000000745058,0.228273257613182,291.067138671875,291.1499938964844,271.17138671875,270.47412109375,284.135009765625,293.2992248535156,291.0663757324219,1.0,0.1722761690616607,1.0,1.0,0.9705285429954528,1.0,-0.7467783689498901,0.309701919555664,0.4370764493942261,0.1542195379734039,0.0,0.0,0.6431475281715393,23.2822494506836,25.0,-7.147622108459473,-5217.32080078125,53.21784973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74530029296875,310.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17769.490234375,18000.0,0.0,0.0,0.1151783540844917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129474878311157,0.712954580783844,-7.105173608579207e-06,0.0,0.0001168913877336,0.0,0.0,59.08135223388672,0.0,0.0,0.0,0.4489934146404266,4.0,0.0,1.0
318780,293.1265869140625,297.1499938964844,293.1499938964844,0.0339618436992168,-1130.830810546875,304.1470031738281,0.664772629737854,0.0787134692072868,0.0713367760181427,293.1165466308594,297.1499938964844,293.1499938964844,0.0462165623903274,-1401.6812744140625,304.14569091796875,0.7042868137359619,0.0928671583533287,0.088431991636753,293.121826171875,297.1499938964844,293.1499938964844,0.045568685978651,-1027.001708984375,304.1462097167969,0.7022839188575745,0.0920903384685516,0.0647908449172973,292.9677429199219,297.1499938964844,293.1499938964844,0.1201598569750785,-2799.278564453125,304.1282958984375,0.8831284046173096,0.1875198930501938,0.1768413335084915,293.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5686147809028625,0.050000000745058,0.2282464802265167,291.0627136230469,291.1499938964844,271.1018371582031,270.3986511230469,284.1088562011719,293.2977294921875,291.0621337890625,1.0,0.1731350272893905,1.0,1.0,0.9704496264457704,1.0,-0.7556178569793701,0.3132510781288147,0.4423668086528778,0.1568934470415115,0.0,0.0,0.6550890803337097,23.239818572998047,25.0,-5.880509853363037,-5297.83740234375,54.36236953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.720947265625,311.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17750.888671875,18000.0,0.0,0.0,0.1170904338359832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380985021591187,0.7381057739257812,-7.322583769564517e-06,0.0,0.0001188319001812,0.0,0.0,63.598731994628906,0.0,0.0,0.0,0.459254115819931,4.0,0.0,1.0
318840,293.1265869140625,297.1499938964844,293.1499938964844,0.0339618436992168,-1130.830810546875,304.1470031738281,0.664772629737854,0.0787134692072868,0.0713367760181427,293.1165466308594,297.1499938964844,293.1499938964844,0.0462165623903274,-1401.6812744140625,304.14569091796875,0.7042868137359619,0.0928671583533287,0.088431991636753,293.121826171875,297.1499938964844,293.1499938964844,0.045568685978651,-1027.001708984375,304.1462097167969,0.7022839188575745,0.0920903384685516,0.0647908449172973,292.9677429199219,297.1499938964844,293.1499938964844,0.1201598569750785,-2799.278564453125,304.1282958984375,0.8831284046173096,0.1875198930501938,0.1768413335084915,293.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5686147809028625,0.050000000745058,0.2282464802265167,291.0627136230469,291.1499938964844,271.1018371582031,270.3986511230469,284.1088562011719,293.2977294921875,291.0621337890625,1.0,0.1731350272893905,1.0,1.0,0.9704496264457704,1.0,-0.7556178569793701,0.3132510781288147,0.4423668086528778,0.1568934470415115,0.0,0.0,0.6550890803337097,23.239818572998047,25.0,-5.880509853363037,-5297.83740234375,54.36236953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.720947265625,311.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17750.888671875,18000.0,0.0,0.0,0.1170904338359832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380985021591187,0.7381057739257812,-7.322583769564517e-06,0.0,0.0001188319001812,0.0,0.0,63.598731994628906,0.0,0.0,0.0,0.459254115819931,4.0,0.0,1.0
318900,293.1263122558594,297.1499938964844,293.1499938964844,0.034269917756319,-1135.962890625,304.1470031738281,0.6662529706954956,0.0790661424398422,0.0716510638594627,293.11602783203125,297.1499938964844,293.1499938964844,0.0466777235269546,-1409.6680908203125,304.1456298828125,0.7061641812324524,0.0933940485119819,0.0889243856072425,293.1212158203125,297.1499938964844,293.1499938964844,0.0459874160587787,-1032.3519287109375,304.1461486816406,0.7040406465530396,0.0925694033503532,0.0651200637221336,292.965576171875,297.1499938964844,293.1499938964844,0.1223650127649307,-2840.476806640625,304.12823486328125,0.888122022151947,0.1902531385421753,0.1794208884239196,293.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.569067656993866,0.050000000745058,0.2282332777976989,291.0608825683594,291.1499938964844,271.0671691894531,270.36114501953125,284.0956115722656,293.29705810546875,291.06036376953125,1.0,0.1735717356204986,1.0,1.0,0.970410168170929,1.0,-0.7600612044334412,0.315043181180954,0.4450179934501648,0.1582262217998504,0.0,0.0,0.661217451095581,23.22001838684082,25.0,-5.220989227294922,-5338.7841796875,54.94674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,311.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17742.6171875,18000.0,0.0,0.0,0.1180748119950294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511757016181946,0.7511831521987915,-7.438978173013311e-06,0.0,0.0001198309255414,0.0,0.0,66.04953002929688,0.0,0.0,0.0,0.4646507203578949,4.0,0.0,1.0
318960,293.12603759765625,297.1499938964844,293.1499938964844,0.0345776565372943,-1141.0765380859375,304.14697265625,0.6677339673042297,0.0794185996055603,0.0719652846455574,293.1155090332031,297.1499938964844,293.1499938964844,0.0471427887678146,-1417.7291259765625,304.14556884765625,0.7080475091934204,0.0939268097281456,0.089422807097435,293.12060546875,297.1499938964844,293.1499938964844,0.0464125573635101,-1037.7872314453125,304.14605712890625,0.7058125138282776,0.0930568873882293,0.065455637872219,292.96356201171875,297.1499938964844,293.1499938964844,0.1245750412344932,-2881.601806640625,304.128173828125,0.8930880427360535,0.1929832994937896,0.181998148560524,293.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.5695179104804993,0.050000000745058,0.2282202243804931,291.0592956542969,291.1499938964844,271.0326232910156,270.3238830566406,284.082275390625,293.29638671875,291.058837890625,1.0,0.1740128695964813,1.0,1.0,0.9703887104988098,1.0,-0.7645167112350464,0.3168448507785797,0.4476718306541443,0.1595553457736969,0.0,0.0,0.6674289107322693,23.20112037658692,25.0,-4.59267520904541,-5380.07275390625,55.53880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69873046875,311.01611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17734.93359375,18000.0,0.0,0.0,0.1190749853849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7645293474197388,0.7645368576049805,-7.5601487878884654e-06,0.0,0.0001208459725603,0.0,0.0,68.62555694580078,0.0,0.0,0.0,0.4702023267745971,4.0,0.0,1.0
319020,293.1255798339844,297.1499938964844,293.1499938964844,0.0351916998624801,-1151.2447509765625,304.14697265625,0.6706904172897339,0.0801224410533905,0.0725929737091064,293.1144714355469,297.1499938964844,293.1499938964844,0.0480820760130882,-1434.03369140625,304.1454772949219,0.7117550373077393,0.095006987452507,0.0904347747564315,293.1193542480469,297.1499938964844,293.1499938964844,0.0472786612808704,-1048.8720703125,304.1459350585937,0.7093773484230042,0.0940533429384231,0.0661429837346077,292.96002197265625,297.1499938964844,293.1499938964844,0.1290036737918853,-2963.52880859375,304.1280517578125,0.9028958082199096,0.1984259784221649,0.1871386617422104,293.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.5704060792922974,0.050000000745058,0.2281946092844009,291.056640625,291.1499938964844,270.96405029296875,270.2501220703125,284.055419921875,293.2951965332031,291.05633544921875,1.0,0.1749075502157211,1.0,1.0,0.9703457355499268,1.0,-0.7734482288360596,0.3204708993434906,0.4529773592948913,0.1622008383274078,0.0,0.0,0.6800605058670044,23.1664981842041,25.0,-3.4796743392944336,-5463.44140625,56.74464797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792297363281,311.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17721.412109375,18000.0,0.0,0.0,0.1211153194308281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919503450393677,0.7919581532478333,-7.816265679139178e-06,0.0,0.0001229166518896,0.0,0.0,74.15338134765625,0.0,0.0,0.0,0.4817260205745697,4.0,0.0,1.0
319080,293.1255798339844,297.1499938964844,293.1499938964844,0.0351916998624801,-1151.2447509765625,304.14697265625,0.6706904172897339,0.0801224410533905,0.0725929737091064,293.1144714355469,297.1499938964844,293.1499938964844,0.0480820760130882,-1434.03369140625,304.1454772949219,0.7117550373077393,0.095006987452507,0.0904347747564315,293.1193542480469,297.1499938964844,293.1499938964844,0.0472786612808704,-1048.8720703125,304.1459350585937,0.7093773484230042,0.0940533429384231,0.0661429837346077,292.96002197265625,297.1499938964844,293.1499938964844,0.1290036737918853,-2963.52880859375,304.1280517578125,0.9028958082199096,0.1984259784221649,0.1871386617422104,293.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.5704060792922974,0.050000000745058,0.2281946092844009,291.056640625,291.1499938964844,270.96405029296875,270.2501220703125,284.055419921875,293.2951965332031,291.05633544921875,1.0,0.1749075502157211,1.0,1.0,0.9703457355499268,1.0,-0.7734482288360596,0.3204708993434906,0.4529773592948913,0.1622008383274078,0.0,0.0,0.6800605058670044,23.1664981842041,25.0,-3.4796743392944336,-5463.44140625,56.74464797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6792297363281,311.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17721.412109375,18000.0,0.0,0.0,0.1211153194308281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919503450393677,0.7919581532478333,-7.816265679139178e-06,0.0,0.0001229166518896,0.0,0.0,74.15338134765625,0.0,0.0,0.0,0.4817260205745697,4.0,0.0,1.0
319140,293.1251525878906,297.1499938964844,293.1499938964844,0.0358034037053585,-1161.33349609375,304.1469421386719,0.6736282706260681,0.0808239057660102,0.0732189640402793,293.113525390625,297.1499938964844,293.1499938964844,0.049029640853405,-1450.5189208984375,304.1454162597656,0.7153272032737732,0.0961017683148384,0.0914621576666832,293.1181640625,297.1499938964844,293.1499938964844,0.0481606870889663,-1060.1810302734375,304.14581298828125,0.7128571271896362,0.0950721278786659,0.0668473988771438,292.9571228027344,297.1499938964844,293.1499938964844,0.1334318071603775,-3044.821533203125,304.12799072265625,0.9130159616470336,0.2038290649652481,0.1922462433576584,293.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.5712717175483704,0.050000000745058,0.2281698286533355,291.0546569824219,291.1499938964844,270.8964538574219,270.17779541015625,284.02850341796875,293.29412841796875,291.054443359375,1.0,0.1758167296648025,1.0,1.0,0.9703027606010436,1.0,-0.7823781967163086,0.3241142928600311,0.4582639336585998,0.1648236811161041,0.0,0.0,0.6929095387458801,23.136703491210938,25.0,-2.588074207305908,-5547.46044921875,57.97664260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6629638671875,311.0456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17710.263671875,18000.0,0.0,0.0,0.1231948882341384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8201267719268799,0.8201348781585693,-8.089573384495452e-06,0.0,0.0001250271598109,0.0,0.0,80.17671966552734,0.0,0.0,0.0,0.4937287867069244,4.0,0.0,1.0
319200,293.1251525878906,297.1499938964844,293.1499938964844,0.0358034037053585,-1161.33349609375,304.1469421386719,0.6736282706260681,0.0808239057660102,0.0732189640402793,293.113525390625,297.1499938964844,293.1499938964844,0.049029640853405,-1450.5189208984375,304.1454162597656,0.7153272032737732,0.0961017683148384,0.0914621576666832,293.1181640625,297.1499938964844,293.1499938964844,0.0481606870889663,-1060.1810302734375,304.14581298828125,0.7128571271896362,0.0950721278786659,0.0668473988771438,292.9571228027344,297.1499938964844,293.1499938964844,0.1334318071603775,-3044.821533203125,304.12799072265625,0.9130159616470336,0.2038290649652481,0.1922462433576584,293.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.5712717175483704,0.050000000745058,0.2281698286533355,291.0546569824219,291.1499938964844,270.8964538574219,270.17779541015625,284.02850341796875,293.29412841796875,291.054443359375,1.0,0.1758167296648025,1.0,1.0,0.9703027606010436,1.0,-0.7823781967163086,0.3241142928600311,0.4582639336585998,0.1648236811161041,0.0,0.0,0.6929095387458801,23.136703491210938,25.0,-2.588074207305908,-5547.46044921875,57.97664260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6629638671875,311.0456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17710.263671875,18000.0,0.0,0.0,0.1231948882341384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8201267719268799,0.8201348781585693,-8.089573384495452e-06,0.0,0.0001250271598109,0.0,0.0,80.17671966552734,0.0,0.0,0.0,0.4937287867069244,4.0,0.0,1.0
319260,293.12481689453125,297.1499938964844,293.1499938964844,0.0364118851721286,-1171.3348388671875,304.1469421386719,0.6765320301055908,0.0815215483307838,0.0738420784473419,293.1126403808594,297.1499938964844,293.1499938964844,0.0499810092151165,-1467.11279296875,304.1453552246094,0.7187790870666504,0.0972055122256279,0.0924995467066764,293.1170349121094,297.1499938964844,293.1499938964844,0.0490528047084808,-1071.643798828125,304.1457214355469,0.7162209749221802,0.0961061269044876,0.0675638392567634,292.95489501953125,297.1499938964844,293.1499938964844,0.1378419995307922,-3125.185302734375,304.12799072265625,0.9234737753868104,0.2091702967882156,0.1973006278276443,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.5721064805984497,0.050000000745058,0.2281461060047149,291.05322265625,291.1499938964844,270.8302307128906,270.10723876953125,284.001708984375,293.293212890625,291.05303955078125,1.0,0.1767376810312271,1.0,1.0,0.9702804088592528,1.0,-0.7912686467170715,0.3277575969696045,0.463511049747467,0.1674151122570037,0.0,0.0,0.7059167623519897,23.112504959106445,25.0,-1.8907791376113887,-5631.6767578125,59.2307243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6502990722656,311.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17701.3671875,18000.0,0.0,0.0,0.1252962201833725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8488404750823975,0.8488488793373108,-8.378568963962607e-06,0.0,0.0001271597284357,0.0,0.0,86.68518829345703,0.0,0.0,0.0,0.5061153769493103,4.0,0.0,1.0
319320,293.12481689453125,297.1499938964844,293.1499938964844,0.0364118851721286,-1171.3348388671875,304.1469421386719,0.6765320301055908,0.0815215483307838,0.0738420784473419,293.1126403808594,297.1499938964844,293.1499938964844,0.0499810092151165,-1467.11279296875,304.1453552246094,0.7187790870666504,0.0972055122256279,0.0924995467066764,293.1170349121094,297.1499938964844,293.1499938964844,0.0490528047084808,-1071.643798828125,304.1457214355469,0.7162209749221802,0.0961061269044876,0.0675638392567634,292.95489501953125,297.1499938964844,293.1499938964844,0.1378419995307922,-3125.185302734375,304.12799072265625,0.9234737753868104,0.2091702967882156,0.1973006278276443,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.5721064805984497,0.050000000745058,0.2281461060047149,291.05322265625,291.1499938964844,270.8302307128906,270.10723876953125,284.001708984375,293.293212890625,291.05303955078125,1.0,0.1767376810312271,1.0,1.0,0.9702804088592528,1.0,-0.7912686467170715,0.3277575969696045,0.463511049747467,0.1674151122570037,0.0,0.0,0.7059167623519897,23.112504959106445,25.0,-1.8907791376113887,-5631.6767578125,59.2307243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6502990722656,311.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17701.3671875,18000.0,0.0,0.0,0.1252962201833725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8488404750823975,0.8488488793373108,-8.378568963962607e-06,0.0,0.0001271597284357,0.0,0.0,86.68518829345703,0.0,0.0,0.0,0.5061153769493103,4.0,0.0,1.0
319380,293.1245422363281,297.1499938964844,293.1499938964844,0.0370159111917018,-1181.2344970703125,304.14697265625,0.6793848872184753,0.0822137519717216,0.0744609534740448,293.1118469238281,297.1499938964844,293.1499938964844,0.050932090729475,-1483.7476806640625,304.14532470703125,0.7221221327781677,0.0983131751418113,0.0935421213507652,293.11602783203125,297.1499938964844,293.1499938964844,0.04994972422719,-1083.1961669921875,304.1456604003906,0.7194753885269165,0.0971489995718002,0.0682878047227859,292.9533386230469,297.1499938964844,293.1499938964844,0.1422145068645477,-3204.2900390625,304.1280212402344,0.93375563621521,0.2144259810447693,0.2022797763347625,293.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.5729016661643982,0.050000000745058,0.2281236499547958,291.0521545410156,291.1499938964844,270.7656555175781,270.038818359375,283.9752197265625,293.2924194335937,291.05206298828125,1.0,0.17766734957695,1.0,1.0,0.9702580571174622,1.0,-0.8000805377960205,0.3313841223716736,0.4686964154243469,0.1699666380882263,0.0,0.0,0.7190353274345398,23.09466552734375,25.0,-1.3348329067230225,-5715.685546875,60.50236511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6414489746094,311.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17694.736328125,18000.0,0.0,0.0,0.1274023950099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778937458992004,0.8779024481773376,-8.681709005031735e-06,0.0,0.0001292972301598,0.0,0.0,93.66437530517578,0.0,0.0,0.0,0.518794596195221,4.0,0.0,1.0
319440,293.1245422363281,297.1499938964844,293.1499938964844,0.0370159111917018,-1181.2344970703125,304.14697265625,0.6793848872184753,0.0822137519717216,0.0744609534740448,293.1118469238281,297.1499938964844,293.1499938964844,0.050932090729475,-1483.7476806640625,304.14532470703125,0.7221221327781677,0.0983131751418113,0.0935421213507652,293.11602783203125,297.1499938964844,293.1499938964844,0.04994972422719,-1083.1961669921875,304.1456604003906,0.7194753885269165,0.0971489995718002,0.0682878047227859,292.9533386230469,297.1499938964844,293.1499938964844,0.1422145068645477,-3204.2900390625,304.1280212402344,0.93375563621521,0.2144259810447693,0.2022797763347625,293.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.5729016661643982,0.050000000745058,0.2281236499547958,291.0521545410156,291.1499938964844,270.7656555175781,270.038818359375,283.9752197265625,293.2924194335937,291.05206298828125,1.0,0.17766734957695,1.0,1.0,0.9702580571174622,1.0,-0.8000805377960205,0.3313841223716736,0.4686964154243469,0.1699666380882263,0.0,0.0,0.7190353274345398,23.09466552734375,25.0,-1.3348329067230225,-5715.685546875,60.50236511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6414489746094,311.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17694.736328125,18000.0,0.0,0.0,0.1274023950099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778937458992004,0.8779024481773376,-8.681709005031735e-06,0.0,0.0001292972301598,0.0,0.0,93.66437530517578,0.0,0.0,0.0,0.518794596195221,4.0,0.0,1.0
319500,293.1244506835937,297.1499938964844,293.1499938964844,0.037315733730793,-1186.13916015625,304.14697265625,0.6807861924171448,0.0825572088360786,0.0747682675719261,293.1114807128906,297.1499938964844,293.1499938964844,0.0514062792062759,-1492.0595703125,304.1452941894531,0.7237547636032104,0.0988669767975807,0.0940639227628707,293.11553955078125,297.1499938964844,293.1499938964844,0.0503983981907367,-1088.986328125,304.1456298828125,0.7210625410079956,0.0976718887686729,0.0686512887477874,292.9528503417969,297.1499938964844,293.1499938964844,0.1443794071674347,-3243.25,304.1280822753906,0.9387203454971312,0.2170133739709854,0.2047333121299743,293.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.5732812285423279,0.050000000745058,0.228112980723381,291.0517883300781,291.1499938964844,270.7341003417969,270.00555419921875,283.9621276855469,293.2920837402344,291.0516967773437,1.0,0.1781344413757324,1.0,1.0,0.9702468514442444,1.0,-0.8044437766075134,0.3331852555274963,0.4712585210800171,0.1712242513895034,0.0,0.0,0.7256235480308533,23.08840751647949,25.0,-1.0906541347503662,-5757.4892578125,61.14316177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6385192871094,311.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17692.296875,18000.0,0.0,0.0,0.1284520775079727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924888968467712,0.892497718334198,-8.838064786687028e-06,0.0,0.0001303625322179,0.0,0.0,97.32423400878906,0.0,0.0,0.0,0.5252159833908081,4.0,0.0,1.0
319560,293.1243591308594,297.1499938964844,293.1499938964844,0.0376138053834438,-1191.0098876953125,304.14697265625,0.6821680068969727,0.0828985348343849,0.0750739052891731,293.11114501953125,297.1499938964844,293.1499938964844,0.0518788807094097,-1500.3558349609375,304.1452941894531,0.7253620624542236,0.099419929087162,0.0945852994918823,293.1151123046875,297.1499938964844,293.1499938964844,0.0508463308215141,-1094.7744140625,304.1455993652344,0.7226232290267944,0.098194696009159,0.069015048444271,292.9525451660156,297.1499938964844,293.1499938964844,0.1465263068675995,-3281.75341796875,304.128173828125,0.943528413772583,0.2195695489645004,0.2071588933467865,293.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.5736475586891174,0.050000000745058,0.2281027138233184,291.0514831542969,291.1499938964844,270.7030944824219,269.9729309082031,283.9491882324219,293.2917785644531,291.0514221191406,1.0,0.1786023825407028,1.0,1.0,0.9702511429786682,1.0,-0.8087717294692993,0.3349749445915222,0.4737967848777771,0.1724676191806793,0.0,0.0,0.7322233319282532,23.08400535583496,25.0,-0.8570499420166016,-5799.0830078125,61.786319732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,311.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17690.408203125,18000.0,0.0,0.0,0.1294966787099838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9070948362350464,0.9071038365364076,-8.997250915854238e-06,0.0,0.0001314226537942,0.0,0.0,101.0920181274414,0.0,0.0,0.0,0.5316749215126038,4.0,0.0,1.0
319620,293.1242370605469,297.1499938964844,293.1499938964844,0.0382037386298179,-1200.6357421875,304.1470031738281,0.6848654747009277,0.0835739448666572,0.0756792277097702,293.1105651855469,297.1499938964844,293.1499938964844,0.052817452698946,-1516.869140625,304.1452941894531,0.7285016179084778,0.1005212292075157,0.0956246629357338,293.11431884765625,297.1499938964844,293.1499938964844,0.0517375506460666,-1106.3140869140625,304.1455993652344,0.7256655097007751,0.0992374792695045,0.0697414353489875,292.9525451660156,297.1499938964844,293.1499938964844,0.1507550925016403,-3357.21435546875,304.1283874511719,0.9525997042655944,0.2245759069919586,0.2119149267673492,293.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.5743370056152344,0.050000000745058,0.228083461523056,291.0511169433594,291.1499938964844,270.64288330078125,269.9099426269531,283.9238586425781,293.2912902832031,291.0511169433594,1.0,0.1795388013124466,1.0,1.0,0.970259726047516,1.0,-0.8173025250434875,0.3385125994682312,0.4787899553775787,0.1749077886343002,0.0,0.0,0.7454351782798767,23.080963134765625,25.0,-0.4124976098537445,-5881.431640625,63.076805114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6355895996094,311.1337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17688.337890625,18000.0,0.0,0.0,0.1315633505582809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362380504608154,0.9362474083900452,-9.32300099520944e-06,0.0,0.0001335200649918,0.0,0.0,108.9315185546875,0.0,0.0,0.0,0.5446550250053406,4.0,0.0,1.0
319680,293.1242370605469,297.1499938964844,293.1499938964844,0.0382037386298179,-1200.6357421875,304.1470031738281,0.6848654747009277,0.0835739448666572,0.0756792277097702,293.1105651855469,297.1499938964844,293.1499938964844,0.052817452698946,-1516.869140625,304.1452941894531,0.7285016179084778,0.1005212292075157,0.0956246629357338,293.11431884765625,297.1499938964844,293.1499938964844,0.0517375506460666,-1106.3140869140625,304.1455993652344,0.7256655097007751,0.0992374792695045,0.0697414353489875,292.9525451660156,297.1499938964844,293.1499938964844,0.1507550925016403,-3357.21435546875,304.1283874511719,0.9525997042655944,0.2245759069919586,0.2119149267673492,293.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.5743370056152344,0.050000000745058,0.228083461523056,291.0511169433594,291.1499938964844,270.64288330078125,269.9099426269531,283.9238586425781,293.2912902832031,291.0511169433594,1.0,0.1795388013124466,1.0,1.0,0.970259726047516,1.0,-0.8173025250434875,0.3385125994682312,0.4787899553775787,0.1749077886343002,0.0,0.0,0.7454351782798767,23.080963134765625,25.0,-0.4124976098537445,-5881.431640625,63.076805114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6355895996094,311.1337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17688.337890625,18000.0,0.0,0.0,0.1315633505582809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362380504608154,0.9362474083900452,-9.32300099520944e-06,0.0,0.0001335200649918,0.0,0.0,108.9315185546875,0.0,0.0,0.0,0.5446550250053406,4.0,0.0,1.0
319740,293.1241760253906,297.1499938964844,293.1499938964844,0.0387838743627071,-1210.085693359375,304.14703369140625,0.6874591112136841,0.0842380747199058,0.0762752294540405,293.1101379394531,297.1499938964844,293.1499938964844,0.0537441633641719,-1533.2236328125,304.14532470703125,0.7315369248390198,0.1016124412417411,0.0966561883687973,293.1136779785156,297.1499938964844,293.1499938964844,0.0526186116039752,-1117.7535400390625,304.1455993652344,0.728597104549408,0.1002709716558456,0.0704630389809608,292.9533386230469,297.1499938964844,293.1499938964844,0.1548750251531601,-3430.254638671875,304.12872314453125,0.9608613848686218,0.2294164896011352,0.2165213376283645,293.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5749606490135193,0.050000000745058,0.2280661314725875,291.05108642578125,291.1499938964844,270.5853576660156,269.8501892089844,283.8993530273437,293.2909545898437,291.0511169433594,1.0,0.1804726123809814,1.0,1.0,0.9702683091163636,1.0,-0.8256297707557678,0.3419787287712097,0.4836510419845581,0.1772761642932891,0.0,0.0,0.7586301565170288,23.086212158203125,25.0,0.0258965734392404,-5962.31298828125,64.36746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63836669921875,311.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17688.630859375,18000.0,0.0,0.0,0.1335885673761367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651322364807128,0.9651418924331664,-9.6566809588694e-06,0.0,0.0001355754066025,0.0,0.0,117.13875579833984,0.0,0.0,0.0,0.5576378107070923,4.0,0.0,1.0
319800,293.1241760253906,297.1499938964844,293.1499938964844,0.0387838743627071,-1210.085693359375,304.14703369140625,0.6874591112136841,0.0842380747199058,0.0762752294540405,293.1101379394531,297.1499938964844,293.1499938964844,0.0537441633641719,-1533.2236328125,304.14532470703125,0.7315369248390198,0.1016124412417411,0.0966561883687973,293.1136779785156,297.1499938964844,293.1499938964844,0.0526186116039752,-1117.7535400390625,304.1455993652344,0.728597104549408,0.1002709716558456,0.0704630389809608,292.9533386230469,297.1499938964844,293.1499938964844,0.1548750251531601,-3430.254638671875,304.12872314453125,0.9608613848686218,0.2294164896011352,0.2165213376283645,293.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5749606490135193,0.050000000745058,0.2280661314725875,291.05108642578125,291.1499938964844,270.5853576660156,269.8501892089844,283.8993530273437,293.2909545898437,291.0511169433594,1.0,0.1804726123809814,1.0,1.0,0.9702683091163636,1.0,-0.8256297707557678,0.3419787287712097,0.4836510419845581,0.1772761642932891,0.0,0.0,0.7586301565170288,23.086212158203125,25.0,0.0258965734392404,-5962.31298828125,64.36746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63836669921875,311.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17688.630859375,18000.0,0.0,0.0,0.1335885673761367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651322364807128,0.9651418924331664,-9.6566809588694e-06,0.0,0.0001355754066025,0.0,0.0,117.13875579833984,0.0,0.0,0.0,0.5576378107070923,4.0,0.0,1.0
319860,293.12420654296875,297.1499938964844,293.1499938964844,0.0393522195518016,-1219.3302001953125,304.1470642089844,0.6899290680885315,0.0848890095949173,0.0768602639436721,293.1098022460937,297.1499938964844,293.1499938964844,0.0546533428132534,-1549.318359375,304.1453552246094,0.7344526052474976,0.1026866659522056,0.0976737439632415,293.1132202148437,297.1499938964844,293.1499938964844,0.0534807965159416,-1128.97802734375,304.1456298828125,0.7313964366912842,0.1012843549251556,0.0711728185415268,292.9550170898437,297.1499938964844,293.1499938964844,0.1588586866855621,-3500.436279296875,304.1291809082031,0.9682657718658448,0.2340624034404754,0.2209510207176208,293.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5755070447921753,0.050000000745058,0.2280510067939758,291.0513916015625,291.1499938964844,270.5308532714844,269.7940673828125,283.8759155273437,293.2908020019531,291.0514831542969,1.0,0.1813993752002716,1.0,1.0,0.9702950716018676,1.0,-0.8337033987045288,0.3453510701656341,0.4883523285388946,0.179558590054512,0.0,0.0,0.7717610597610474,23.10063743591309,25.0,0.5067673921585083,-6041.2685546875,65.65081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64471435546875,311.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17691.37109375,18000.0,0.0,0.0,0.1355594992637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993582248687744,0.9935922026634216,-9.995692380471157e-06,0.0,0.0001375756546622,0.0,0.0,125.65638732910156,0.0,0.0,0.0,0.5705227851867676,4.0,0.0,1.0
319920,293.12420654296875,297.1499938964844,293.1499938964844,0.0393522195518016,-1219.3302001953125,304.1470642089844,0.6899290680885315,0.0848890095949173,0.0768602639436721,293.1098022460937,297.1499938964844,293.1499938964844,0.0546533428132534,-1549.318359375,304.1453552246094,0.7344526052474976,0.1026866659522056,0.0976737439632415,293.1132202148437,297.1499938964844,293.1499938964844,0.0534807965159416,-1128.97802734375,304.1456298828125,0.7313964366912842,0.1012843549251556,0.0711728185415268,292.9550170898437,297.1499938964844,293.1499938964844,0.1588586866855621,-3500.436279296875,304.1291809082031,0.9682657718658448,0.2340624034404754,0.2209510207176208,293.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5755070447921753,0.050000000745058,0.2280510067939758,291.0513916015625,291.1499938964844,270.5308532714844,269.7940673828125,283.8759155273437,293.2908020019531,291.0514831542969,1.0,0.1813993752002716,1.0,1.0,0.9702950716018676,1.0,-0.8337033987045288,0.3453510701656341,0.4883523285388946,0.179558590054512,0.0,0.0,0.7717610597610474,23.10063743591309,25.0,0.5067673921585083,-6041.2685546875,65.65081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64471435546875,311.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17691.37109375,18000.0,0.0,0.0,0.1355594992637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993582248687744,0.9935922026634216,-9.995692380471157e-06,0.0,0.0001375756546622,0.0,0.0,125.65638732910156,0.0,0.0,0.0,0.5705227851867676,4.0,0.0,1.0
319980,293.1242980957031,297.1499938964844,293.1499938964844,0.0399066060781478,-1228.33642578125,304.1471252441406,0.6922581791877747,0.0855246111750602,0.0774325579404831,293.1096496582031,297.1499938964844,293.1499938964844,0.055540557950735,-1565.0721435546875,304.1454467773437,0.7372348308563232,0.1037397533655166,0.0986726358532905,293.1129455566406,297.1499938964844,293.1499938964844,0.0543179437518119,-1139.905517578125,304.14569091796875,0.7340474128723145,0.1022723317146301,0.0718658864498138,292.95758056640625,297.1499938964844,293.1499938964844,0.1626786738634109,-3567.3271484375,304.1297607421875,0.9748123288154602,0.2384848147630691,0.2251775413751602,293.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.5759672522544861,0.050000000745058,0.2280382812023162,291.0520935058594,291.1499938964844,270.479736328125,269.741943359375,283.8536376953125,293.2908020019531,291.05224609375,1.0,0.1823144108057022,1.0,1.0,0.9703218936920166,1.0,-0.8414783477783203,0.3486105501651764,0.4928678274154663,0.1817428022623062,0.0,0.0,0.7847737669944763,23.124786376953125,25.0,1.0532420873641968,-6117.853515625,66.91922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6543884277344,311.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17696.63671875,18000.0,0.0,0.0,0.1374652236700058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213881731033323,1.0213985443115234,-1.0337113963032609e-05,0.0,0.0001395097351633,0.0,0.0,134.41287231445312,0.0,0.0,0.0,0.5832061767578125,4.0,0.0,1.0
320040,293.1242980957031,297.1499938964844,293.1499938964844,0.0399066060781478,-1228.33642578125,304.1471252441406,0.6922581791877747,0.0855246111750602,0.0774325579404831,293.1096496582031,297.1499938964844,293.1499938964844,0.055540557950735,-1565.0721435546875,304.1454467773437,0.7372348308563232,0.1037397533655166,0.0986726358532905,293.1129455566406,297.1499938964844,293.1499938964844,0.0543179437518119,-1139.905517578125,304.14569091796875,0.7340474128723145,0.1022723317146301,0.0718658864498138,292.95758056640625,297.1499938964844,293.1499938964844,0.1626786738634109,-3567.3271484375,304.1297607421875,0.9748123288154602,0.2384848147630691,0.2251775413751602,293.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.5759672522544861,0.050000000745058,0.2280382812023162,291.0520935058594,291.1499938964844,270.479736328125,269.741943359375,283.8536376953125,293.2908020019531,291.05224609375,1.0,0.1823144108057022,1.0,1.0,0.9703218936920166,1.0,-0.8414783477783203,0.3486105501651764,0.4928678274154663,0.1817428022623062,0.0,0.0,0.7847737669944763,23.124786376953125,25.0,1.0532420873641968,-6117.853515625,66.91922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6543884277344,311.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17696.63671875,18000.0,0.0,0.0,0.1374652236700058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213881731033323,1.0213985443115234,-1.0337113963032609e-05,0.0,0.0001395097351633,0.0,0.0,134.41287231445312,0.0,0.0,0.0,0.5832061767578125,4.0,0.0,1.0
320100,293.1243591308594,297.1499938964844,293.1499938964844,0.0401776507496833,-1232.7357177734375,304.14715576171875,0.6933636665344238,0.0858357846736908,0.0777131468057632,293.109619140625,297.1499938964844,293.1499938964844,0.0559749118983745,-1572.802001953125,304.1454772949219,0.7385714650154114,0.1042573601007461,0.099164068698883,293.1128845214844,297.1499938964844,293.1499938964844,0.0547260791063308,-1145.243408203125,304.1457214355469,0.735313355922699,0.1027558073401451,0.0722053870558738,292.9591979980469,297.1499938964844,293.1499938964844,0.164516419172287,-3599.364013671875,304.1300964355469,0.9777677059173584,0.2406010031700134,0.2272039502859115,293.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.5761619806289673,0.050000000745058,0.2280329018831253,291.0526123046875,291.1499938964844,270.45556640625,269.71746826171875,283.843017578125,293.2908935546875,291.05279541015625,1.0,0.1827659010887146,1.0,1.0,0.9703353047370912,1.0,-0.8452381491661072,0.3501911759376526,0.495047003030777,0.1827935725450515,0.0,0.0,0.7912155389785767,23.14068984985352,25.0,1.3588993549346924,-6155.11474609375,67.54509735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6604309082031,311.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17700.2265625,18000.0,0.0,0.0,0.1383898556232452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0349847078323364,1.034995198249817,-1.0507708793738855e-05,0.0,0.0001404481154168,0.0,0.0,138.85386657714844,0.0,0.0,0.0,0.589438259601593,4.0,0.0,1.0
