time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320160,293.1244506835937,297.1499938964844,293.1499938964844,0.0404442027211189,-1237.0595703125,304.1471862792969,0.6944277286529541,0.0861421525478363,0.0779897272586822,293.109619140625,297.1499938964844,293.1499938964844,0.0564027577638626,-1580.427001953125,304.1455078125,0.739870548248291,0.1047686785459518,0.0996498316526413,293.11285400390625,297.1499938964844,293.1499938964844,0.0551269613206386,-1150.4930419921875,304.1457824707031,0.7365387082099915,0.1032320037484169,0.0725399926304817,292.9610900878906,297.1499938964844,293.1499938964844,0.1663014590740203,-3630.392822265625,304.1304626464844,0.9805186986923218,0.2426493167877197,0.2291683405637741,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.5763323307037354,0.050000000745058,0.228028193116188,291.05322265625,291.1499938964844,270.4323425292969,269.69415283203125,283.832763671875,293.291015625,291.053466796875,1.0,0.1832125931978225,1.0,1.0,0.9703564047813416,1.0,-0.8489067554473877,0.3517361879348755,0.4971705973148346,0.1838148087263107,0.0,0.0,0.7976025342941284,23.159149169921875,25.0,1.6892409324645996,-6191.619140625,68.1641616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6672058105469,311.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17704.45703125,18000.0,0.0,0.0,0.1392942070960998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048343539237976,1.048354148864746,-1.067766879714327e-05,0.0,0.0001413659192621,0.0,0.0,143.32107543945312,0.0,0.0,0.0,0.595579981803894,4.0,0.0,1.0
320220,293.12469482421875,297.1499938964844,293.1499938964844,0.0409623757004737,-1245.458251953125,304.1472473144531,0.6964235901832581,0.0867392420768737,0.0785296261310577,293.1097106933594,297.1499938964844,293.1499938964844,0.0572377443313598,-1595.3392333984375,304.1456298828125,0.7423492670059204,0.1057712286710739,0.100603200495243,293.1129150390625,297.1499938964844,293.1499938964844,0.0559057891368866,-1160.7103271484375,304.1458740234375,0.7388619780540466,0.1041613221168518,0.0731937140226364,292.965576171875,297.1499938964844,293.1499938964844,0.1696965247392654,-3689.158935546875,304.1313171386719,0.985426664352417,0.2465248703956604,0.2328949272632599,293.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.5765962600708008,0.050000000745058,0.2280208766460418,291.0549011230469,291.1499938964844,270.38897705078125,269.6510925292969,283.8134460449219,293.2914428710937,291.05523681640625,1.0,0.1840888857841491,1.0,1.0,0.9703986644744872,1.0,-0.8559475541114807,0.354710042476654,0.5012375116348267,0.1857624500989914,0.0,0.0,0.8101722002029419,23.203893661499023,25.0,2.425661325454712,-6262.13916015625,69.37738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6828918457031,311.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17714.830078125,18000.0,0.0,0.0,0.1410373598337173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0742456912994385,1.0742566585540771,-1.101387806556886e-05,0.0,0.0001431349810445,0.0,0.0,152.28164672851562,0.0,0.0,0.0,0.6075380444526672,4.0,0.0,1.0
320280,293.12469482421875,297.1499938964844,293.1499938964844,0.0409623757004737,-1245.458251953125,304.1472473144531,0.6964235901832581,0.0867392420768737,0.0785296261310577,293.1097106933594,297.1499938964844,293.1499938964844,0.0572377443313598,-1595.3392333984375,304.1456298828125,0.7423492670059204,0.1057712286710739,0.100603200495243,293.1129150390625,297.1499938964844,293.1499938964844,0.0559057891368866,-1160.7103271484375,304.1458740234375,0.7388619780540466,0.1041613221168518,0.0731937140226364,292.965576171875,297.1499938964844,293.1499938964844,0.1696965247392654,-3689.158935546875,304.1313171386719,0.985426664352417,0.2465248703956604,0.2328949272632599,293.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.5765962600708008,0.050000000745058,0.2280208766460418,291.0549011230469,291.1499938964844,270.38897705078125,269.6510925292969,283.8134460449219,293.2914428710937,291.05523681640625,1.0,0.1840888857841491,1.0,1.0,0.9703986644744872,1.0,-0.8559475541114807,0.354710042476654,0.5012375116348267,0.1857624500989914,0.0,0.0,0.8101722002029419,23.203893661499023,25.0,2.425661325454712,-6262.13916015625,69.37738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6828918457031,311.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17714.830078125,18000.0,0.0,0.0,0.1410373598337173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0742456912994385,1.0742566585540771,-1.101387806556886e-05,0.0,0.0001431349810445,0.0,0.0,152.28164672851562,0.0,0.0,0.0,0.6075380444526672,4.0,0.0,1.0
320340,293.1250305175781,297.1499938964844,293.1499938964844,0.0414584651589393,-1253.4896240234375,304.1473388671875,0.6982300281524658,0.0873134136199951,0.0790500864386558,293.1099548339844,297.1499938964844,293.1499938964844,0.0580431967973709,-1609.7618408203125,304.145751953125,0.7446567416191101,0.1067449823021888,0.101530522108078,293.1131286621094,297.1499938964844,293.1499938964844,0.0566521398723125,-1170.5235595703125,304.1460266113281,0.7410042881965637,0.1050578951835632,0.0738254263997078,292.9710998535156,297.1499938964844,293.1499938964844,0.1728290915489196,-3743.079833984375,304.13232421875,0.9895763993263244,0.2500763237476349,0.2363243401050567,293.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.576751172542572,0.050000000745058,0.2280165255069732,291.05718994140625,291.1499938964844,270.3500061035156,269.6131286621094,283.7958374023437,293.29205322265625,291.0575866699219,1.0,0.1849380135536193,1.0,1.0,0.9704409241676332,1.0,-0.8625542521476746,0.3575122654438019,0.5050419569015503,0.1875720173120498,0.0,0.0,0.8223966956138611,23.25939178466797,25.0,3.2723870277404785,-6328.98193359375,70.54972839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70123291015625,311.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17727.669921875,18000.0,0.0,0.0,0.1426857262849807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0988974571228027,1.0989089012145996,-1.1342096513544677e-05,0.0,0.0001448078692192,0.0,0.0,161.18421936035156,0.0,0.0,0.0,0.6189760565757751,4.0,0.0,1.0
320400,293.1250305175781,297.1499938964844,293.1499938964844,0.0414584651589393,-1253.4896240234375,304.1473388671875,0.6982300281524658,0.0873134136199951,0.0790500864386558,293.1099548339844,297.1499938964844,293.1499938964844,0.0580431967973709,-1609.7618408203125,304.145751953125,0.7446567416191101,0.1067449823021888,0.101530522108078,293.1131286621094,297.1499938964844,293.1499938964844,0.0566521398723125,-1170.5235595703125,304.1460266113281,0.7410042881965637,0.1050578951835632,0.0738254263997078,292.9710998535156,297.1499938964844,293.1499938964844,0.1728290915489196,-3743.079833984375,304.13232421875,0.9895763993263244,0.2500763237476349,0.2363243401050567,293.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.576751172542572,0.050000000745058,0.2280165255069732,291.05718994140625,291.1499938964844,270.3500061035156,269.6131286621094,283.7958374023437,293.29205322265625,291.0575866699219,1.0,0.1849380135536193,1.0,1.0,0.9704409241676332,1.0,-0.8625542521476746,0.3575122654438019,0.5050419569015503,0.1875720173120498,0.0,0.0,0.8223966956138611,23.25939178466797,25.0,3.2723870277404785,-6328.98193359375,70.54972839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70123291015625,311.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17727.669921875,18000.0,0.0,0.0,0.1426857262849807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0988974571228027,1.0989089012145996,-1.1342096513544677e-05,0.0,0.0001448078692192,0.0,0.0,161.18421936035156,0.0,0.0,0.0,0.6189760565757751,4.0,0.0,1.0
320460,293.125,297.1499938964844,293.1499938964844,0.041975624859333,-1261.8641357421875,304.1473693847656,0.7000941634178162,0.0879493504762649,0.0795960277318954,293.1098327636719,297.1499938964844,293.1499938964844,0.058861818164587,-1624.4700927734375,304.1457824707031,0.7470067739486694,0.1077781692147255,0.102480836212635,293.113037109375,297.1499938964844,293.1499938964844,0.0574084483087062,-1180.498291015625,304.1460876464844,0.7431776523590088,0.106008693575859,0.0744709223508834,292.9771423339844,297.1499938964844,293.1499938964844,0.1757248193025589,-3792.68212890625,304.1333923339844,0.9931982755661012,0.2533873319625854,0.23949034512043,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.5768942832946777,0.050000000745058,0.2280125021934509,291.0600280761719,291.1499938964844,270.3133239746094,269.5778503417969,283.7789611816406,293.2924499511719,291.0604553222656,1.0,0.1857597976922989,1.0,1.0,0.9704971313476562,1.0,-0.8689197897911072,0.360224187374115,0.5086956024169922,0.189294546842575,0.0,0.0,0.8342070579528809,23.313779830932617,25.0,3.818603754043579,-6393.15576171875,71.69396209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7218017578125,311.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17742.6171875,18000.0,0.0,0.0,0.1442342847585678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221359968185425,1.1221476793289185,-1.1658899893518536e-05,0.0,0.0001463794615119,0.0,0.0,169.91921997070312,0.0,0.0,0.0,0.6298065185546875,4.0,0.0,1.0
320520,293.125,297.1499938964844,293.1499938964844,0.041975624859333,-1261.8641357421875,304.1473693847656,0.7000941634178162,0.0879493504762649,0.0795960277318954,293.1098327636719,297.1499938964844,293.1499938964844,0.058861818164587,-1624.4700927734375,304.1457824707031,0.7470067739486694,0.1077781692147255,0.102480836212635,293.113037109375,297.1499938964844,293.1499938964844,0.0574084483087062,-1180.498291015625,304.1460876464844,0.7431776523590088,0.106008693575859,0.0744709223508834,292.9771423339844,297.1499938964844,293.1499938964844,0.1757248193025589,-3792.68212890625,304.1333923339844,0.9931982755661012,0.2533873319625854,0.23949034512043,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.5768942832946777,0.050000000745058,0.2280125021934509,291.0600280761719,291.1499938964844,270.3133239746094,269.5778503417969,283.7789611816406,293.2924499511719,291.0604553222656,1.0,0.1857597976922989,1.0,1.0,0.9704971313476562,1.0,-0.8689197897911072,0.360224187374115,0.5086956024169922,0.189294546842575,0.0,0.0,0.8342070579528809,23.313779830932617,25.0,3.818603754043579,-6393.15576171875,71.69396209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7218017578125,311.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17742.6171875,18000.0,0.0,0.0,0.1442342847585678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221359968185425,1.1221476793289185,-1.1658899893518536e-05,0.0,0.0001463794615119,0.0,0.0,169.91921997070312,0.0,0.0,0.0,0.6298065185546875,4.0,0.0,1.0
320580,293.1245422363281,297.1499938964844,293.1499938964844,0.0425793714821338,-1271.6661376953125,304.1472473144531,0.7023733258247375,0.0886737257242202,0.0802299380302429,293.1092834472656,297.1499938964844,293.1499938964844,0.059765487909317,-1640.7891845703125,304.14569091796875,0.7497363686561584,0.1089095622301101,0.1035303026437759,293.1125183105469,297.1499938964844,293.1499938964844,0.0582443587481975,-1191.57666015625,304.14599609375,0.7457098960876465,0.1070493832230568,0.0751841887831687,292.98309326171875,297.1499938964844,293.1499938964844,0.1784994900226593,-3840.06689453125,304.1343078613281,0.9966297745704652,0.2565547823905945,0.2425104826688766,293.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.5771762132644653,0.050000000745058,0.2280047535896301,291.0624084472656,291.1499938964844,270.27667236328125,269.54254150390625,283.7613525390625,293.2921447753906,291.06268310546875,1.0,0.1865641176700592,1.0,1.0,0.9705532789230348,1.0,-0.8754116892814636,0.3630004525184631,0.5124112367630005,0.1910353600978851,0.0,0.0,0.8457134366035461,23.34986114501953,25.0,3.0485472679138184,-6456.56298828125,72.84558868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434387207031,311.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17756.708984375,18000.0,0.0,0.0,0.1456862986087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143976807594299,1.143988847732544,-1.1962636563112028e-05,0.0,0.0001478530757594,0.0,0.0,178.43296813964844,0.0,0.0,0.0,0.6400273442268372,4.0,0.0,1.0
320640,293.1245422363281,297.1499938964844,293.1499938964844,0.0425793714821338,-1271.6661376953125,304.1472473144531,0.7023733258247375,0.0886737257242202,0.0802299380302429,293.1092834472656,297.1499938964844,293.1499938964844,0.059765487909317,-1640.7891845703125,304.14569091796875,0.7497363686561584,0.1089095622301101,0.1035303026437759,293.1125183105469,297.1499938964844,293.1499938964844,0.0582443587481975,-1191.57666015625,304.14599609375,0.7457098960876465,0.1070493832230568,0.0751841887831687,292.98309326171875,297.1499938964844,293.1499938964844,0.1784994900226593,-3840.06689453125,304.1343078613281,0.9966297745704652,0.2565547823905945,0.2425104826688766,293.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.5771762132644653,0.050000000745058,0.2280047535896301,291.0624084472656,291.1499938964844,270.27667236328125,269.54254150390625,283.7613525390625,293.2921447753906,291.06268310546875,1.0,0.1865641176700592,1.0,1.0,0.9705532789230348,1.0,-0.8754116892814636,0.3630004525184631,0.5124112367630005,0.1910353600978851,0.0,0.0,0.8457134366035461,23.34986114501953,25.0,3.0485472679138184,-6456.56298828125,72.84558868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434387207031,311.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17756.708984375,18000.0,0.0,0.0,0.1456862986087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143976807594299,1.143988847732544,-1.1962636563112028e-05,0.0,0.0001478530757594,0.0,0.0,178.43296813964844,0.0,0.0,0.0,0.6400273442268372,4.0,0.0,1.0
320700,293.124267578125,297.1499938964844,293.1499938964844,0.0429015941917896,-1276.906982421875,304.14715576171875,0.7035170197486877,0.0890532955527305,0.080565795302391,293.1089172363281,297.1499938964844,293.1499938964844,0.0602392219007015,-1649.3773193359375,304.1455993652344,0.7511112093925476,0.1094963625073432,0.1040788739919662,293.1121826171875,297.1499938964844,293.1499938964844,0.0586822591722011,-1197.401611328125,304.1459350585937,0.7469803094863892,0.1075884997844696,0.0755565091967582,292.9860534667969,297.1499938964844,293.1499938964844,0.1797354966402053,-3861.1943359375,304.1349182128906,0.9980689883232116,0.2580898404121399,0.2438567578792572,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.5772727727890015,0.050000000745058,0.2280020713806152,291.06317138671875,291.1499938964844,270.2583312988281,269.52490234375,283.7524108886719,293.29180908203125,291.0633544921875,1.0,0.1869584769010543,1.0,1.0,0.9705814123153688,1.0,-0.8785111904144287,0.3643280565738678,0.5141831040382385,0.1918646097183227,0.0,0.0,0.851423978805542,23.3726806640625,25.0,2.383076906204224,-6487.06884765625,73.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7543029785156,311.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17762.4140625,18000.0,0.0,0.0,0.1463789045810699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154470682144165,1.1544828414916992,-1.2110393072362058e-05,0.0,0.0001485559769207,0.0,0.0,182.62754821777344,0.0,0.0,0.0,0.6449510455131531,4.0,0.0,1.0
320760,293.1239318847656,297.1499938964844,293.1499938964844,0.0432343669235706,-1282.322021484375,304.1470642089844,0.7042173743247986,0.0894421488046646,0.0809126645326614,293.1085205078125,297.1499938964844,293.1499938964844,0.0607235394418239,-1658.1754150390625,304.1455383300781,0.7520561814308167,0.1100939512252807,0.104640744626522,293.1118469238281,297.1499938964844,293.1499938964844,0.0591300949454307,-1203.3702392578125,304.1458435058594,0.747826337814331,0.1081376522779464,0.0759379416704177,292.9884033203125,297.1499938964844,293.1499938964844,0.1802059113979339,-3868.554931640625,304.1368103027344,0.9981341361999512,0.2597003281116485,0.2442835569381714,293.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.5769400000572205,0.050000000745058,0.2280109524726867,291.0638427734375,291.1499938964844,270.239990234375,269.5072631835937,283.7437438964844,293.2913513183594,291.0641174316406,1.0,0.1873290836811065,1.0,1.0,0.9706162810325624,1.0,-0.8806164860725403,0.3652305006980896,0.5153859853744507,0.192425936460495,0.0,0.0,0.8570997714996338,23.44534683227539,25.0,2.4824533462524414,-6512.51171875,73.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7655639648437,311.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17767.658203125,18000.0,0.0,0.0,0.1470460295677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1647284030914309,1.1647406816482544,-1.225604228238808e-05,0.0,0.0001492330338805,0.0,0.0,186.7945709228516,0.0,0.0,0.0,0.6497706174850464,4.0,0.0,1.0
320820,293.1232604980469,297.1499938964844,293.1499938964844,0.0439114645123481,-1293.322998046875,304.1469116210937,0.7053694128990173,0.090240903198719,0.081629030406475,293.1076965332031,297.1499938964844,293.1499938964844,0.0617005787789821,-1675.9503173828125,304.1453857421875,0.7536988258361816,0.1113120838999748,0.10579115152359,293.111083984375,297.1499938964844,293.1499938964844,0.060034092515707,-1215.4320068359375,304.1457214355469,0.749275267124176,0.1092588230967521,0.0767198354005813,292.98992919921875,297.1499938964844,293.1499938964844,0.1802298873662948,-3867.9501953125,304.14111328125,0.997081995010376,0.2634793817996979,0.2442347854375839,293.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.5759981870651245,0.050000000745058,0.2280363142490387,291.0669860839844,291.1499938964844,270.2033386230469,269.4719543457031,283.72637939453125,293.2900390625,291.0675964355469,1.0,0.1880007237195968,1.0,1.0,0.9706860780715942,1.0,-0.8837559819221497,0.3665862679481506,0.517169713973999,0.1932382434606552,0.0,0.0,0.8679789900779724,23.6179428100586,25.0,4.71324634552002,-6557.69287109375,74.67866516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7910461425781,311.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.427734375,18000.0,0.0,0.0,0.1482781171798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184253454208374,1.1842659711837769,-1.25378892334993e-05,0.0,0.0001504834508523,0.0,0.0,194.9245758056641,0.0,0.0,0.0,0.6589594483375549,4.0,0.0,1.0
320880,293.1232604980469,297.1499938964844,293.1499938964844,0.0439114645123481,-1293.322998046875,304.1469116210937,0.7053694128990173,0.090240903198719,0.081629030406475,293.1076965332031,297.1499938964844,293.1499938964844,0.0617005787789821,-1675.9503173828125,304.1453857421875,0.7536988258361816,0.1113120838999748,0.10579115152359,293.111083984375,297.1499938964844,293.1499938964844,0.060034092515707,-1215.4320068359375,304.1457214355469,0.749275267124176,0.1092588230967521,0.0767198354005813,292.98992919921875,297.1499938964844,293.1499938964844,0.1802298873662948,-3867.9501953125,304.14111328125,0.997081995010376,0.2634793817996979,0.2442347854375839,293.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.5759981870651245,0.050000000745058,0.2280363142490387,291.0669860839844,291.1499938964844,270.2033386230469,269.4719543457031,283.72637939453125,293.2900390625,291.0675964355469,1.0,0.1880007237195968,1.0,1.0,0.9706860780715942,1.0,-0.8837559819221497,0.3665862679481506,0.517169713973999,0.1932382434606552,0.0,0.0,0.8679789900779724,23.6179428100586,25.0,4.71324634552002,-6557.69287109375,74.67866516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7910461425781,311.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.427734375,18000.0,0.0,0.0,0.1482781171798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184253454208374,1.1842659711837769,-1.25378892334993e-05,0.0,0.0001504834508523,0.0,0.0,194.9245758056641,0.0,0.0,0.0,0.6589594483375549,4.0,0.0,1.0
320940,293.1225280761719,297.1499938964844,293.1499938964844,0.0446054302155971,-1304.602294921875,304.14678955078125,0.7071712613105774,0.0910683497786521,0.0823675990104675,293.1068420410156,297.1499938964844,293.1499938964844,0.0626886263489723,-1693.988037109375,304.1452941894531,0.755971372127533,0.1125569641590118,0.1069642156362533,293.1102600097656,297.1499938964844,293.1499938964844,0.0609513632953166,-1227.710205078125,304.1456298828125,0.7513487935066223,0.1104093939065933,0.0775198116898536,292.9892272949219,297.1499938964844,293.1499938964844,0.1806666404008865,-3874.82666015625,304.143310546875,0.9971237182617188,0.2676709592342376,0.2447052597999572,293.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.5756027698516846,0.050000000745058,0.2280469536781311,291.071044921875,291.1499938964844,270.1666564941406,269.4366760253906,283.7083435058594,293.28826904296875,291.0715637207031,1.0,0.1886235177516937,1.0,1.0,0.9707558155059814,1.0,-0.8875879049301147,0.3682446777820587,0.5193431973457336,0.1942254453897476,0.0,0.0,0.878223180770874,23.720197677612305,25.0,5.077081680297852,-6604.95068359375,75.49857330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187561035156,311.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17800.677734375,18000.0,0.0,0.0,0.1493806540966034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2020827531814575,1.2020955085754397,-1.280038122786209e-05,0.0,0.0001516023621661,0.0,0.0,202.57742309570312,0.0,0.0,0.0,0.6673789620399475,4.0,0.0,1.0
321000,293.1225280761719,297.1499938964844,293.1499938964844,0.0446054302155971,-1304.602294921875,304.14678955078125,0.7071712613105774,0.0910683497786521,0.0823675990104675,293.1068420410156,297.1499938964844,293.1499938964844,0.0626886263489723,-1693.988037109375,304.1452941894531,0.755971372127533,0.1125569641590118,0.1069642156362533,293.1102600097656,297.1499938964844,293.1499938964844,0.0609513632953166,-1227.710205078125,304.1456298828125,0.7513487935066223,0.1104093939065933,0.0775198116898536,292.9892272949219,297.1499938964844,293.1499938964844,0.1806666404008865,-3874.82666015625,304.143310546875,0.9971237182617188,0.2676709592342376,0.2447052597999572,293.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.5756027698516846,0.050000000745058,0.2280469536781311,291.071044921875,291.1499938964844,270.1666564941406,269.4366760253906,283.7083435058594,293.28826904296875,291.0715637207031,1.0,0.1886235177516937,1.0,1.0,0.9707558155059814,1.0,-0.8875879049301147,0.3682446777820587,0.5193431973457336,0.1942254453897476,0.0,0.0,0.878223180770874,23.720197677612305,25.0,5.077081680297852,-6604.95068359375,75.49857330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187561035156,311.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17800.677734375,18000.0,0.0,0.0,0.1493806540966034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2020827531814575,1.2020955085754397,-1.280038122786209e-05,0.0,0.0001516023621661,0.0,0.0,202.57742309570312,0.0,0.0,0.0,0.6673789620399475,4.0,0.0,1.0
321060,293.1217346191406,297.1499938964844,293.1499938964844,0.0453293919563293,-1316.400390625,304.14666748046875,0.7091673612594604,0.0919265374541282,0.0831331685185432,293.10595703125,297.1499938964844,293.1499938964844,0.0637002661824226,-1712.5472412109375,304.1451721191406,0.7584313154220581,0.1138296201825141,0.108162835240364,293.1094055175781,297.1499938964844,293.1499938964844,0.0618955753743648,-1240.4097900390625,304.1455078125,0.75361567735672,0.1115911900997161,0.0783410519361496,292.9879150390625,297.1499938964844,293.1499938964844,0.1809990853071212,-3880.061279296875,304.1449890136719,0.9971880316734314,0.2720108330249786,0.2450634837150573,293.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.5753326416015625,0.050000000745058,0.2280542105436325,291.0741271972656,291.1499938964844,270.1300048828125,269.4013671875,283.6899719238281,293.2861022949219,291.0744934082031,1.0,0.1892063468694687,1.0,1.0,0.9708077311515808,1.0,-0.8913694024085999,0.3698861002922058,0.521483302116394,0.1951926797628402,0.0,0.0,0.8881254196166992,23.80379867553711,25.0,4.169549465179443,-6650.49755859375,76.28712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84637451171875,311.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.400390625,18000.0,0.0,0.0,0.1503732651472091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218520998954773,1.2185341119766235,-1.30453390738694e-05,0.0,0.0001526097476016,0.0,0.0,209.8146514892578,0.0,0.0,0.0,0.6751614809036255,4.0,0.0,1.0
321120,293.1217346191406,297.1499938964844,293.1499938964844,0.0453293919563293,-1316.400390625,304.14666748046875,0.7091673612594604,0.0919265374541282,0.0831331685185432,293.10595703125,297.1499938964844,293.1499938964844,0.0637002661824226,-1712.5472412109375,304.1451721191406,0.7584313154220581,0.1138296201825141,0.108162835240364,293.1094055175781,297.1499938964844,293.1499938964844,0.0618955753743648,-1240.4097900390625,304.1455078125,0.75361567735672,0.1115911900997161,0.0783410519361496,292.9879150390625,297.1499938964844,293.1499938964844,0.1809990853071212,-3880.061279296875,304.1449890136719,0.9971880316734314,0.2720108330249786,0.2450634837150573,293.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.5753326416015625,0.050000000745058,0.2280542105436325,291.0741271972656,291.1499938964844,270.1300048828125,269.4013671875,283.6899719238281,293.2861022949219,291.0744934082031,1.0,0.1892063468694687,1.0,1.0,0.9708077311515808,1.0,-0.8913694024085999,0.3698861002922058,0.521483302116394,0.1951926797628402,0.0,0.0,0.8881254196166992,23.80379867553711,25.0,4.169549465179443,-6650.49755859375,76.28712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84637451171875,311.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.400390625,18000.0,0.0,0.0,0.1503732651472091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218520998954773,1.2185341119766235,-1.30453390738694e-05,0.0,0.0001526097476016,0.0,0.0,209.8146514892578,0.0,0.0,0.0,0.6751614809036255,4.0,0.0,1.0
321180,293.1208801269531,297.1499938964844,293.1499938964844,0.0460814908146858,-1328.6912841796875,304.1465148925781,0.711279571056366,0.0928118973970413,0.0839236229658126,293.1050720214844,297.1499938964844,293.1499938964844,0.0647344142198562,-1731.6131591796875,304.1450500488281,0.7610432505607605,0.115127332508564,0.1093854084610939,293.1085205078125,297.1499938964844,293.1499938964844,0.0628654062747955,-1253.516845703125,304.1453857421875,0.7560408115386963,0.1128010749816894,0.0791822075843811,292.9861755371094,297.1499938964844,293.1499938964844,0.1812215894460678,-3883.52294921875,304.1462707519531,0.9972295165061952,0.2764675319194793,0.2452971935272216,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.5751562118530273,0.050000000745058,0.2280589342117309,291.076171875,291.1499938964844,270.09332275390625,269.3660583496094,283.6713562011719,293.2835998535156,291.0763854980469,1.0,0.1897553205490112,1.0,1.0,0.9708596467971802,1.0,-0.8950812220573425,0.3715015351772308,0.5235796570777893,0.1961345970630645,0.0,0.0,0.897818386554718,23.87298011779785,25.0,2.7373805046081543,-6694.3212890625,77.0467758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872802734375,311.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17826.853515625,18000.0,0.0,0.0,0.1512690484523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233870029449463,1.233883261680603,-1.3276507161208428e-05,0.0,0.0001535188494017,0.0,0.0,216.7303009033203,0.0,0.0,0.0,0.6824426651000977,4.0,0.0,1.0
321240,293.1208801269531,297.1499938964844,293.1499938964844,0.0460814908146858,-1328.6912841796875,304.1465148925781,0.711279571056366,0.0928118973970413,0.0839236229658126,293.1050720214844,297.1499938964844,293.1499938964844,0.0647344142198562,-1731.6131591796875,304.1450500488281,0.7610432505607605,0.115127332508564,0.1093854084610939,293.1085205078125,297.1499938964844,293.1499938964844,0.0628654062747955,-1253.516845703125,304.1453857421875,0.7560408115386963,0.1128010749816894,0.0791822075843811,292.9861755371094,297.1499938964844,293.1499938964844,0.1812215894460678,-3883.52294921875,304.1462707519531,0.9972295165061952,0.2764675319194793,0.2452971935272216,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.5751562118530273,0.050000000745058,0.2280589342117309,291.076171875,291.1499938964844,270.09332275390625,269.3660583496094,283.6713562011719,293.2835998535156,291.0763854980469,1.0,0.1897553205490112,1.0,1.0,0.9708596467971802,1.0,-0.8950812220573425,0.3715015351772308,0.5235796570777893,0.1961345970630645,0.0,0.0,0.897818386554718,23.87298011779785,25.0,2.7373805046081543,-6694.3212890625,77.0467758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872802734375,311.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17826.853515625,18000.0,0.0,0.0,0.1512690484523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233870029449463,1.233883261680603,-1.3276507161208428e-05,0.0,0.0001535188494017,0.0,0.0,216.7303009033203,0.0,0.0,0.0,0.6824426651000977,4.0,0.0,1.0
321300,293.1204528808594,297.1499938964844,293.1499938964844,0.0464674979448318,-1335.01416015625,304.1464538574219,0.7123674154281616,0.0932636335492134,0.0843271389603614,293.1046142578125,297.1499938964844,293.1499938964844,0.0652597025036811,-1741.33447265625,304.1449890136719,0.7623998522758484,0.1157846450805664,0.1100048124790191,293.1080627441406,297.1499938964844,293.1499938964844,0.0633595436811447,-1260.2198486328125,304.14532470703125,0.7573061585426331,0.1134154498577117,0.0796094983816146,292.9852294921875,297.1499938964844,293.1499938964844,0.1812992393970489,-3884.715576171875,304.14678955078125,0.9972429871559144,0.2787327468395233,0.2453734278678894,293.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.5750986337661743,0.050000000745058,0.2280604541301727,291.0767517089844,291.1499938964844,270.07501220703125,269.3484191894531,283.6619567871094,293.2822570800781,291.0768737792969,1.0,0.190018892288208,1.0,1.0,0.9708855748176576,1.0,-0.8969151377677917,0.3723010718822479,0.5246140360832214,0.196597620844841,0.0,0.0,0.902643084526062,23.90285873413086,25.0,1.8939138650894165,-6715.626953125,77.41741180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88525390625,311.5920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17831.337890625,19080.0,0.0,0.0,0.1516853272914886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2412230968475342,1.241236448287964,-1.3388038496486844e-05,0.0,0.0001539413206046,0.0,0.0,220.0973663330078,0.0,0.0,0.0,0.700935959815979,4.0,0.0,1.0
321360,293.1200561523437,297.1499938964844,293.1499938964844,0.0468409024178981,-1341.094970703125,304.1464233398437,0.7134703993797302,0.0937204211950302,0.0847353339195251,293.10418701171875,297.1499938964844,293.1499938964844,0.0657681971788406,-1750.7164306640625,304.1449890136719,0.7637847661972046,0.1164467185735702,0.1106288060545921,293.10760498046875,297.1499938964844,293.1499938964844,0.063837744295597,-1266.684814453125,304.14532470703125,0.758601188659668,0.1140351220965385,0.0800405815243721,292.9842224121094,297.1499938964844,293.1499938964844,0.1813063770532608,-3884.638427734375,304.1473693847656,0.9972524642944336,0.2810179889202118,0.2454270720481872,293.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0786437988281,0.575058102607727,0.050000000745058,0.2280615121126175,291.0795593261719,291.1499938964844,270.0566711425781,269.3307800292969,283.65252685546875,293.2808532714844,291.0815734863281,1.0,0.1902764588594436,1.0,1.0,0.9709181785583496,1.0,-0.8987370133399963,0.3730960190296173,0.5256410241127014,0.1970560848712921,0.0,0.0,0.907099187374115,23.930118560791016,25.0,10.336435317993164,-6760.83837890625,77.78311157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,311.6254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18590.7421875,19080.0,0.0,0.0,0.1521225273609161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2744520902633667,1.2744661569595337,-1.4067396477912553e-05,0.0,0.0001543850230518,0.0,0.0,237.7080078125,0.0,0.0,0.0,0.7042371034622192,4.0,0.0,1.0
321420,293.1192321777344,297.1499938964844,293.1499938964844,0.0475809723138809,-1353.1297607421875,304.1463623046875,0.7157132625579834,0.094646468758583,0.0855638235807418,293.1033020019531,297.1499938964844,293.1499938964844,0.0667722225189209,-1769.2552490234375,304.1449890136719,0.7666316628456116,0.1177830025553703,0.1118890270590782,293.1067199707031,297.1499938964844,293.1499938964844,0.0647828504443168,-1279.468994140625,304.1452941894531,0.7612717747688293,0.1152875572443008,0.0809126272797584,292.98211669921875,297.1499938964844,293.1499938964844,0.1812095493078231,-3882.576904296875,304.1484069824219,0.9972604513168336,0.2856415808200836,0.2454723268747329,293.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.5750238299369812,0.050000000745058,0.2280623614788055,291.0903015136719,291.1499938964844,270.0199890136719,269.29547119140625,283.63360595703125,293.2779846191406,291.0910949707031,1.0,0.1907749027013778,1.0,1.0,0.9709833264350892,1.0,-0.902345895767212,0.3746729791164398,0.5276729464530945,0.1979604810476303,0.0,0.0,0.9142332077026368,23.9774169921875,25.0,10.214906692504885,-6805.1083984375,78.50072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057922363281,311.6494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18862.388671875,19080.0,0.0,0.0,0.1530008912086486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2946990728378296,1.2947134971618652,-1.4444706721405964e-05,0.0,0.0001552764588268,0.0,0.0,248.359115600586,0.0,0.0,0.0,0.7141085863113403,4.0,0.0,1.0
321480,293.1192321777344,297.1499938964844,293.1499938964844,0.0475809723138809,-1353.1297607421875,304.1463623046875,0.7157132625579834,0.094646468758583,0.0855638235807418,293.1033020019531,297.1499938964844,293.1499938964844,0.0667722225189209,-1769.2552490234375,304.1449890136719,0.7666316628456116,0.1177830025553703,0.1118890270590782,293.1067199707031,297.1499938964844,293.1499938964844,0.0647828504443168,-1279.468994140625,304.1452941894531,0.7612717747688293,0.1152875572443008,0.0809126272797584,292.98211669921875,297.1499938964844,293.1499938964844,0.1812095493078231,-3882.576904296875,304.1484069824219,0.9972604513168336,0.2856415808200836,0.2454723268747329,293.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.5750238299369812,0.050000000745058,0.2280623614788055,291.0903015136719,291.1499938964844,270.0199890136719,269.29547119140625,283.63360595703125,293.2779846191406,291.0910949707031,1.0,0.1907749027013778,1.0,1.0,0.9709833264350892,1.0,-0.902345895767212,0.3746729791164398,0.5276729464530945,0.1979604810476303,0.0,0.0,0.9142332077026368,23.9774169921875,25.0,10.214906692504885,-6805.1083984375,78.50072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057922363281,311.6494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18862.388671875,19080.0,0.0,0.0,0.1530008912086486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2946990728378296,1.2947134971618652,-1.4444706721405964e-05,0.0,0.0001552764588268,0.0,0.0,248.359115600586,0.0,0.0,0.0,0.7141085863113403,4.0,0.0,1.0
321540,293.1184387207031,297.1499938964844,293.1499938964844,0.0483721271157264,-1366.1287841796875,304.1462707519531,0.7179903388023376,0.0955868512392044,0.086405299603939,293.1024780273437,297.1499938964844,293.1499938964844,0.0678304880857467,-1788.9915771484375,304.1448974609375,0.7695640325546265,0.1191331446170806,0.1131625324487686,293.1058959960937,297.1499938964844,293.1499938964844,0.0657828450202941,-1293.1351318359375,304.14520263671875,0.7640317678451538,0.1165549531579017,0.0817952454090118,292.97998046875,297.1499938964844,293.1499938964844,0.1811584085226059,-3881.521484375,304.1490173339844,0.9972561001777648,0.2903268039226532,0.2454474717378616,293.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.5750425457954407,0.050000000745058,0.2280617505311966,291.0933532714844,291.1499938964844,269.9833374023437,269.2601623535156,283.61456298828125,293.2749938964844,291.09344482421875,1.0,0.1912542879581451,1.0,1.0,0.9710484743118286,1.0,-0.9059131145477296,0.3762346804141998,0.5296784043312073,0.1988498270511627,0.0,0.0,0.9215294122695924,24.01652717590332,28.0,4.051031112670898,-6841.96875,79.20277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,311.66650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18936.7890625,20160.0,0.0,0.0,0.153840109705925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3075053691864014,1.307520031929016,-1.4663895854027942e-05,0.0,0.0001561281533213,0.0,0.0,254.9964294433593,0.0,0.0,0.0,0.7352836728096008,4.0,0.0,1.0
321600,293.1184387207031,297.1499938964844,293.1499938964844,0.0483721271157264,-1366.1287841796875,304.1462707519531,0.7179903388023376,0.0955868512392044,0.086405299603939,293.1024780273437,297.1499938964844,293.1499938964844,0.0678304880857467,-1788.9915771484375,304.1448974609375,0.7695640325546265,0.1191331446170806,0.1131625324487686,293.1058959960937,297.1499938964844,293.1499938964844,0.0657828450202941,-1293.1351318359375,304.14520263671875,0.7640317678451538,0.1165549531579017,0.0817952454090118,292.97998046875,297.1499938964844,293.1499938964844,0.1811584085226059,-3881.521484375,304.1490173339844,0.9972561001777648,0.2903268039226532,0.2454474717378616,293.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.5750425457954407,0.050000000745058,0.2280617505311966,291.0933532714844,291.1499938964844,269.9833374023437,269.2601623535156,283.61456298828125,293.2749938964844,291.09344482421875,1.0,0.1912542879581451,1.0,1.0,0.9710484743118286,1.0,-0.9059131145477296,0.3762346804141998,0.5296784043312073,0.1988498270511627,0.0,0.0,0.9215294122695924,24.01652717590332,28.0,4.051031112670898,-6841.96875,79.20277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,311.66650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18936.7890625,20160.0,0.0,0.0,0.153840109705925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3075053691864014,1.307520031929016,-1.4663895854027942e-05,0.0,0.0001561281533213,0.0,0.0,254.9964294433593,0.0,0.0,0.0,0.7352836728096008,4.0,0.0,1.0
321660,293.1177062988281,297.1499938964844,293.1499938964844,0.049161173403263,-1379.07958984375,304.1462097167969,0.7178915739059448,0.0965310260653495,0.0872666761279106,293.10174560546875,297.1499938964844,293.1499938964844,0.0688792020082473,-1808.574462890625,304.14483642578125,0.7698274254798889,0.120486781001091,0.1144564598798751,293.1051330566406,297.1499938964844,293.1499938964844,0.0667749345302581,-1306.7078857421875,304.1451416015625,0.7641774415969849,0.1178266853094101,0.0826937183737754,292.98052978515625,297.1499938964844,293.1499938964844,0.1837750524282455,-3927.082275390625,304.14483642578125,0.9977697730064392,0.2945386171340942,0.2485307604074478,293.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.5727059245109558,0.050000000745058,0.228126123547554,291.099365234375,291.1499938964844,269.9466552734375,269.224853515625,283.59393310546875,293.27197265625,291.09967041015625,1.0,0.1930051892995834,1.0,1.0,0.9711214303970336,1.0,-0.9133543372154236,0.3794723451137543,0.5338819622993469,0.2007704228162765,0.0,0.0,0.9279487729072572,24.45000648498535,31.0,5.763503074645996,-6922.3544921875,81.22834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,311.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,19881.296875,20160.0,0.0,0.0,0.1547560095787048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349229097366333,1.3492445945739746,-1.555062408442609e-05,0.0,0.0001570576860103,0.0,0.0,279.41162109375,0.0,0.0,0.0,0.7427433729171753,4.0,0.0,1.0
321720,293.1177062988281,297.1499938964844,293.1499938964844,0.049161173403263,-1379.07958984375,304.1462097167969,0.7178915739059448,0.0965310260653495,0.0872666761279106,293.10174560546875,297.1499938964844,293.1499938964844,0.0688792020082473,-1808.574462890625,304.14483642578125,0.7698274254798889,0.120486781001091,0.1144564598798751,293.1051330566406,297.1499938964844,293.1499938964844,0.0667749345302581,-1306.7078857421875,304.1451416015625,0.7641774415969849,0.1178266853094101,0.0826937183737754,292.98052978515625,297.1499938964844,293.1499938964844,0.1837750524282455,-3927.082275390625,304.14483642578125,0.9977697730064392,0.2945386171340942,0.2485307604074478,293.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.5727059245109558,0.050000000745058,0.228126123547554,291.099365234375,291.1499938964844,269.9466552734375,269.224853515625,283.59393310546875,293.27197265625,291.09967041015625,1.0,0.1930051892995834,1.0,1.0,0.9711214303970336,1.0,-0.9133543372154236,0.3794723451137543,0.5338819622993469,0.2007704228162765,0.0,0.0,0.9279487729072572,24.45000648498535,31.0,5.763503074645996,-6922.3544921875,81.22834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,311.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,19881.296875,20160.0,0.0,0.0,0.1547560095787048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349229097366333,1.3492445945739746,-1.555062408442609e-05,0.0,0.0001570576860103,0.0,0.0,279.41162109375,0.0,0.0,0.0,0.7427433729171753,4.0,0.0,1.0
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.050027497112751,-1393.507568359375,304.1460266113281,0.7155022621154785,0.0974686965346336,0.0881373211741447,293.10113525390625,297.1499938964844,293.1499938964844,0.070015400648117,-1830.0733642578125,304.1446533203125,0.7675244212150574,0.1218359470367431,0.1157614141702652,293.1044921875,297.1499938964844,293.1499938964844,0.0678527131676673,-1321.65625,304.1449584960937,0.7618066072463989,0.1190920248627662,0.0835995525121688,292.98876953125,297.1499938964844,293.1499938964844,0.1892070025205612,-4021.2080078125,304.137451171875,0.9986018538475036,0.2971782386302948,0.2545069456100464,293.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.5681276321411133,0.050000000745058,0.2282561957836151,291.0937805175781,291.1499938964844,269.9100036621094,269.1895751953125,283.5719299316406,293.2691955566406,291.092041015625,1.0,0.1958121657371521,1.0,1.0,0.9711944460868835,1.0,-0.9243805408477784,0.3842588365077972,0.5401217341423035,0.2036703824996948,0.0,0.0,0.935659110546112,25.27977180480957,25.0,-9.861391067504885,-6993.22607421875,84.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086303710937,311.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,20002.55859375,20160.0,0.0,0.0,0.1557945907115936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3629828691482544,1.362998604774475,-1.580456955707632e-05,0.0,0.0001581117103341,0.0,0.0,287.244384765625,0.0,0.0,0.0,0.7494550347328186,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.050027497112751,-1393.507568359375,304.1460266113281,0.7155022621154785,0.0974686965346336,0.0881373211741447,293.10113525390625,297.1499938964844,293.1499938964844,0.070015400648117,-1830.0733642578125,304.1446533203125,0.7675244212150574,0.1218359470367431,0.1157614141702652,293.1044921875,297.1499938964844,293.1499938964844,0.0678527131676673,-1321.65625,304.1449584960937,0.7618066072463989,0.1190920248627662,0.0835995525121688,292.98876953125,297.1499938964844,293.1499938964844,0.1892070025205612,-4021.2080078125,304.137451171875,0.9986018538475036,0.2971782386302948,0.2545069456100464,293.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.5681276321411133,0.050000000745058,0.2282561957836151,291.0937805175781,291.1499938964844,269.9100036621094,269.1895751953125,283.5719299316406,293.2691955566406,291.092041015625,1.0,0.1958121657371521,1.0,1.0,0.9711944460868835,1.0,-0.9243805408477784,0.3842588365077972,0.5401217341423035,0.2036703824996948,0.0,0.0,0.935659110546112,25.27977180480957,25.0,-9.861391067504885,-6993.22607421875,84.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086303710937,311.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,20002.55859375,20160.0,0.0,0.0,0.1557945907115936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3629828691482544,1.362998604774475,-1.580456955707632e-05,0.0,0.0001581117103341,0.0,0.0,287.244384765625,0.0,0.0,0.0,0.7494550347328186,4.0,0.0,1.0
321900,293.1168518066406,297.1499938964844,293.1499938964844,0.050474714487791,-1401.0242919921875,304.1459350585937,0.7161681056022644,0.097940593957901,0.0885611101984977,293.100830078125,297.1499938964844,293.1499938964844,0.070602923631668,-1841.2850341796875,304.1445617675781,0.7684494256973267,0.1225146874785423,0.1164028421044349,293.10418701171875,297.1499938964844,293.1499938964844,0.0684095025062561,-1329.44677734375,304.1448669433594,0.7626553177833557,0.1197274178266525,0.0840433910489082,292.9945983886719,297.1499938964844,293.1499938964844,0.1899167597293853,-4032.9599609375,304.1385192871094,0.9986693859100342,0.2980723679065704,0.2550708055496216,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877990722656,0.5676922798156738,0.050000000745058,0.2282687574625015,291.0862121582031,291.1499938964844,269.89166259765625,269.1719055175781,283.562255859375,293.2679443359375,291.0841064453125,1.0,0.1960643827915191,1.0,1.0,0.971230924129486,1.0,-0.9268869757652284,0.385343462228775,0.5415434837341309,0.2043396830558776,0.0,0.0,0.9406614899635316,25.378284454345703,25.0,-15.806329727172852,-7012.06103515625,85.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013671875,311.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,20009.935546875,21240.0,0.0,0.0,0.1563573032617569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3693426847457886,1.3693586587905884,-1.5911760783637874e-05,0.0,0.0001586827856954,0.0,0.0,290.7796936035156,0.0,0.0,0.0,0.7675245404243469,4.0,0.0,1.0
