time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321960,293.1165466308594,297.1499938964844,293.1499938964844,0.0508934259414672,-1408.0194091796875,304.1459045410156,0.7184174656867981,0.0984163209795951,0.0889803171157836,293.1005249023437,297.1499938964844,293.1499938964844,0.0711581707000732,-1851.838623046875,304.1445617675781,0.7711670398712158,0.1231974959373474,0.1170398294925689,293.1038818359375,297.1499938964844,293.1499938964844,0.068933829665184,-1336.7518310546875,304.14483642578125,0.7652609348297119,0.1203662231564521,0.0844833850860595,292.9980163574219,297.1499938964844,293.1499938964844,0.1887378394603729,-4011.972412109375,304.1427917480469,0.9984883069992064,0.2993678450584411,0.2535920441150665,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.5688326358795166,0.050000000745058,0.2282356470823288,291.08172607421875,291.1499938964844,269.8733215332031,269.1542663574219,283.5535583496094,293.2666931152344,291.0820007324219,1.0,0.1956666111946106,1.0,1.0,0.9713057279586792,1.0,-0.9268694519996644,0.3853456079959869,0.5415238738059998,0.2043027579784393,0.0,0.0,0.9457151293754578,25.200759887695312,28.0,-7.542390823364258,-7040.5205078125,84.92124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934020996094,311.6928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,20767.921875,21240.0,0.0,0.0,0.1569421589374542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018454551696775,1.4018620252609253,-1.663013426878024e-05,0.0,0.0001592763437656,0.0,0.0,311.3970642089844,0.0,0.0,0.0,0.7704002261161804,4.0,0.0,1.0
322020,293.1161193847656,297.1499938964844,293.1499938964844,0.0517090521752834,-1421.6060791015625,304.1459045410156,0.7194023132324219,0.0993525981903076,0.0898328647017479,293.1000366210937,297.1499938964844,293.1499938964844,0.0722395256161689,-1872.368896484375,304.1445617675781,0.7726597189903259,0.1245484352111816,0.1183293014764785,293.1034240722656,297.1499938964844,293.1499938964844,0.069952942430973,-1350.932373046875,304.1448669433594,0.7666047811508179,0.1216279342770576,0.0853737443685531,293.0014038085937,297.1499938964844,293.1499938964844,0.19016133248806,-4036.2265625,304.142578125,0.9986752271652222,0.3025350272655487,0.2551205456256866,293.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.5676537752151489,0.050000000745058,0.2282697558403015,291.0812072753906,291.1499938964844,269.836669921875,269.11895751953125,283.5338134765625,293.2642822265625,291.0802917480469,1.0,0.1969377100467682,1.0,1.0,0.971455454826355,1.0,-0.932381272315979,0.3877688348293304,0.5446124076843262,0.205676719546318,0.0,0.0,0.9548022747039796,25.44949722290039,31.0,-7.153310775756836,-7087.67822265625,86.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88140869140625,311.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,21019.111328125,21240.0,0.0,0.0,0.1581129878759384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4219876527786257,1.4220046997070312,-1.703233465377707e-05,0.0,0.0001604645804036,0.0,0.0,323.9938049316406,0.0,0.0,0.0,0.7802244424819946,4.0,0.0,1.0
322080,293.1161193847656,297.1499938964844,293.1499938964844,0.0517090521752834,-1421.6060791015625,304.1459045410156,0.7194023132324219,0.0993525981903076,0.0898328647017479,293.1000366210937,297.1499938964844,293.1499938964844,0.0722395256161689,-1872.368896484375,304.1445617675781,0.7726597189903259,0.1245484352111816,0.1183293014764785,293.1034240722656,297.1499938964844,293.1499938964844,0.069952942430973,-1350.932373046875,304.1448669433594,0.7666047811508179,0.1216279342770576,0.0853737443685531,293.0014038085937,297.1499938964844,293.1499938964844,0.19016133248806,-4036.2265625,304.142578125,0.9986752271652222,0.3025350272655487,0.2551205456256866,293.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.5676537752151489,0.050000000745058,0.2282697558403015,291.0812072753906,291.1499938964844,269.836669921875,269.11895751953125,283.5338134765625,293.2642822265625,291.0802917480469,1.0,0.1969377100467682,1.0,1.0,0.971455454826355,1.0,-0.932381272315979,0.3877688348293304,0.5446124076843262,0.205676719546318,0.0,0.0,0.9548022747039796,25.44949722290039,31.0,-7.153310775756836,-7087.67822265625,86.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88140869140625,311.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,21019.111328125,21240.0,0.0,0.0,0.1581129878759384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4219876527786257,1.4220046997070312,-1.703233465377707e-05,0.0,0.0001604645804036,0.0,0.0,323.9938049316406,0.0,0.0,0.0,0.7802244424819946,4.0,0.0,1.0
322140,293.11578369140625,297.1499938964844,293.1499938964844,0.0525915473699569,-1436.497802734375,304.14581298828125,0.7178294658660889,0.1002796292304992,0.0906892567873001,293.09967041015625,297.1499938964844,293.1499938964844,0.0733967870473861,-1894.5931396484373,304.1444396972656,0.7712278366088867,0.1258891820907592,0.1196222305297851,293.10308837890625,297.1499938964844,293.1499938964844,0.071046344935894,-1366.329345703125,304.1447448730469,0.7650810480117798,0.1228791996836662,0.0862662717700004,293.00946044921875,297.1499938964844,293.1499938964844,0.1946656703948974,-4113.66796875,304.1374816894531,0.9990000128746032,0.3046774268150329,0.2598740458488464,293.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.563961923122406,0.050000000745058,0.2283791452646255,291.0693664550781,291.1499938964844,269.79998779296875,269.0836486816406,283.5124206542969,293.2618713378906,291.06719970703125,1.0,0.1993203461170196,1.0,1.0,0.971605122089386,1.0,-0.9418676495552064,0.391908049583435,0.5499595999717712,0.2081474214792251,0.0,0.0,0.9662446975708008,26.15122413635254,34.0,-17.584880828857422,-7150.54833984375,89.31605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86846923828125,311.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21068.486328125,22320.0,0.0,0.0,0.1593417525291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4367573261260986,1.436774730682373,-1.7299898900091648e-05,0.0,0.000161711621331,0.0,0.0,333.0474853515625,0.0,0.0,0.0,0.8023734092712402,4.0,0.0,1.0
322200,293.11578369140625,297.1499938964844,293.1499938964844,0.0525915473699569,-1436.497802734375,304.14581298828125,0.7178294658660889,0.1002796292304992,0.0906892567873001,293.09967041015625,297.1499938964844,293.1499938964844,0.0733967870473861,-1894.5931396484373,304.1444396972656,0.7712278366088867,0.1258891820907592,0.1196222305297851,293.10308837890625,297.1499938964844,293.1499938964844,0.071046344935894,-1366.329345703125,304.1447448730469,0.7650810480117798,0.1228791996836662,0.0862662717700004,293.00946044921875,297.1499938964844,293.1499938964844,0.1946656703948974,-4113.66796875,304.1374816894531,0.9990000128746032,0.3046774268150329,0.2598740458488464,293.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.563961923122406,0.050000000745058,0.2283791452646255,291.0693664550781,291.1499938964844,269.79998779296875,269.0836486816406,283.5124206542969,293.2618713378906,291.06719970703125,1.0,0.1993203461170196,1.0,1.0,0.971605122089386,1.0,-0.9418676495552064,0.391908049583435,0.5499595999717712,0.2081474214792251,0.0,0.0,0.9662446975708008,26.15122413635254,34.0,-17.584880828857422,-7150.54833984375,89.31605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86846923828125,311.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21068.486328125,22320.0,0.0,0.0,0.1593417525291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4367573261260986,1.436774730682373,-1.7299898900091648e-05,0.0,0.000161711621331,0.0,0.0,333.0474853515625,0.0,0.0,0.0,0.8023734092712402,4.0,0.0,1.0
322260,293.11553955078125,297.1499938964844,293.1499938964844,0.0534793883562088,-1451.530517578125,304.1457214355469,0.7142945528030396,0.1011947020888328,0.0915492326021194,293.0993957519531,297.1499938964844,293.1499938964844,0.0745589584112167,-1916.99462890625,304.14434814453125,0.7676372528076172,0.1272188425064087,0.1209190115332603,293.10284423828125,297.1499938964844,293.1499938964844,0.0721436962485313,-1381.8416748046875,304.1446838378906,0.7614461183547974,0.1241175532341003,0.0871608629822731,293.0248718261719,297.1499938964844,293.1499938964844,0.2013316303491592,-4227.3671875,304.1305236816406,0.9990000128746032,0.3051341474056244,0.2669380605220794,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.558413565158844,0.050000000745058,0.2285510748624801,291.0564270019531,291.1499938964844,269.7633361816406,269.04833984375,283.48974609375,293.2597351074219,291.0542907714844,1.0,0.202640026807785,1.0,1.0,0.971739947795868,1.0,-0.9542139768600464,0.3972984254360199,0.5569155812263489,0.2113914042711258,0.0,0.0,0.9796264171600342,27.224315643310547,25.0,-19.592641830444336,-7251.1669921875,93.49591827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,311.6742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,21984.8203125,22320.0,0.0,0.0,0.160769373178482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4828401803970337,1.4828585386276243,-1.8324139091419056e-05,0.0,0.0001631604682188,0.0,0.0,364.7445373535156,0.0,0.0,0.0,0.8118541240692139,4.0,0.0,1.0
322320,293.11553955078125,297.1499938964844,293.1499938964844,0.0534793883562088,-1451.530517578125,304.1457214355469,0.7142945528030396,0.1011947020888328,0.0915492326021194,293.0993957519531,297.1499938964844,293.1499938964844,0.0745589584112167,-1916.99462890625,304.14434814453125,0.7676372528076172,0.1272188425064087,0.1209190115332603,293.10284423828125,297.1499938964844,293.1499938964844,0.0721436962485313,-1381.8416748046875,304.1446838378906,0.7614461183547974,0.1241175532341003,0.0871608629822731,293.0248718261719,297.1499938964844,293.1499938964844,0.2013316303491592,-4227.3671875,304.1305236816406,0.9990000128746032,0.3051341474056244,0.2669380605220794,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.558413565158844,0.050000000745058,0.2285510748624801,291.0564270019531,291.1499938964844,269.7633361816406,269.04833984375,283.48974609375,293.2597351074219,291.0542907714844,1.0,0.202640026807785,1.0,1.0,0.971739947795868,1.0,-0.9542139768600464,0.3972984254360199,0.5569155812263489,0.2113914042711258,0.0,0.0,0.9796264171600342,27.224315643310547,25.0,-19.592641830444336,-7251.1669921875,93.49591827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,311.6742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,21984.8203125,22320.0,0.0,0.0,0.160769373178482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4828401803970337,1.4828585386276243,-1.8324139091419056e-05,0.0,0.0001631604682188,0.0,0.0,364.7445373535156,0.0,0.0,0.0,0.8118541240692139,4.0,0.0,1.0
322380,293.1152648925781,297.1499938964844,293.1499938964844,0.0543461143970489,-1466.2991943359375,304.1457214355469,0.7185148000717163,0.1021232604980468,0.0923639237880706,293.0990905761719,297.1499938964844,293.1499938964844,0.0757081434130668,-1939.2703857421875,304.1443176269531,0.7727291584014893,0.1285632401704788,0.1221698150038719,293.1025695800781,297.1499938964844,293.1499938964844,0.0732244625687599,-1397.2103271484375,304.1446533203125,0.766308069229126,0.125367134809494,0.0880190283060073,293.03826904296875,297.1499938964844,293.1499938964844,0.1994785964488983,-4193.83740234375,304.1405639648437,0.9990000128746032,0.3055534064769745,0.2642681002616882,293.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.5605178475379944,0.050000000745058,0.2284845411777496,291.0394592285156,291.1499938964844,269.7266540527344,269.0130310058594,283.4726257324219,293.2578430175781,291.0380859375,1.0,0.2016546726226806,1.0,1.0,0.97187477350235,1.0,-0.9544451236724854,0.3974032998085022,0.5570418238639832,0.2114274799823761,0.0,0.0,0.9955719113349916,26.87211036682129,25.0,-19.01013565063477,-7267.16748046875,92.96996307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82012939453125,311.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,22089.65625,22320.0,0.0,0.0,0.1622789800167083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502974510192871,1.5029932260513306,-1.871290987764951e-05,0.0,0.0001646925375098,0.0,0.0,378.2760925292969,0.0,0.0,0.0,0.8216232657432556,4.0,0.0,1.0
322440,293.1152648925781,297.1499938964844,293.1499938964844,0.0543461143970489,-1466.2991943359375,304.1457214355469,0.7185148000717163,0.1021232604980468,0.0923639237880706,293.0990905761719,297.1499938964844,293.1499938964844,0.0757081434130668,-1939.2703857421875,304.1443176269531,0.7727291584014893,0.1285632401704788,0.1221698150038719,293.1025695800781,297.1499938964844,293.1499938964844,0.0732244625687599,-1397.2103271484375,304.1446533203125,0.766308069229126,0.125367134809494,0.0880190283060073,293.03826904296875,297.1499938964844,293.1499938964844,0.1994785964488983,-4193.83740234375,304.1405639648437,0.9990000128746032,0.3055534064769745,0.2642681002616882,293.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.5605178475379944,0.050000000745058,0.2284845411777496,291.0394592285156,291.1499938964844,269.7266540527344,269.0130310058594,283.4726257324219,293.2578430175781,291.0380859375,1.0,0.2016546726226806,1.0,1.0,0.97187477350235,1.0,-0.9544451236724854,0.3974032998085022,0.5570418238639832,0.2114274799823761,0.0,0.0,0.9955719113349916,26.87211036682129,25.0,-19.01013565063477,-7267.16748046875,92.96996307373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82012939453125,311.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,22089.65625,22320.0,0.0,0.0,0.1622789800167083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502974510192871,1.5029932260513306,-1.871290987764951e-05,0.0,0.0001646925375098,0.0,0.0,378.2760925292969,0.0,0.0,0.0,0.8216232657432556,4.0,0.0,1.0
322500,293.1151428222656,297.1499938964844,293.1499938964844,0.054754365235567,-1473.2174072265625,304.145751953125,0.7209967970848083,0.1025884300470352,0.0927742347121238,293.09893798828125,297.1499938964844,293.1499938964844,0.076252281665802,-1949.77685546875,304.1443786621094,0.7757696509361267,0.12923564016819,0.1227979212999343,293.1024475097656,297.1499938964844,293.1499938964844,0.0737344697117805,-1404.4329833984375,304.1446838378906,0.7692262530326843,0.1259919255971908,0.0884496867656707,293.0390319824219,297.1499938964844,293.1499938964844,0.1979285776615142,-4166.88037109375,304.1450500488281,0.9990000128746032,0.3068177103996277,0.2624143362045288,293.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.5619739890098572,0.050000000745058,0.2284394055604934,291.0355224609375,291.1499938964844,269.7083435058594,268.995361328125,283.4642639160156,293.2568664550781,291.0347900390625,1.0,0.2012937217950821,1.0,1.0,0.9719421863555908,1.0,-0.9539272785186768,0.397199809551239,0.5567274689674377,0.2112255096435547,0.0,0.0,1.0,26.623165130615234,25.0,-13.9089994430542,-7272.8935546875,92.46224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177490234375,311.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22124.791015625,23400.0,0.0,0.0,0.1629655510187149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5115339756011963,1.511552810668945,-1.887754297058564e-05,0.0,0.0001653893268667,0.0,0.0,384.1029052734375,0.0,0.0,0.0,0.8406605124473572,4.0,0.0,1.0
322560,293.1150207519531,297.1499938964844,293.1499938964844,0.0551417954266071,-1479.747802734375,304.14581298828125,0.7231501340866089,0.103054329752922,0.0931849926710128,293.09881591796875,297.1499938964844,293.1499938964844,0.0767713114619255,-1959.7587890625,304.1444396972656,0.7784672379493713,0.129907801747322,0.1234258413314819,293.1023254394531,297.1499938964844,293.1499938964844,0.0742200911045074,-1411.28173828125,304.144775390625,0.7718119621276855,0.1266172379255294,0.0888804644346237,293.0380554199219,297.1499938964844,293.1499938964844,0.196643590927124,-4144.5322265625,304.1482849121094,0.9990000128746032,0.3084152638912201,0.260943591594696,293.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.5631259083747864,0.050000000745058,0.2284041196107864,291.0348205566406,291.1499938964844,269.69000244140625,268.9776916503906,283.4556579589844,293.2557678222656,291.0355224609375,1.0,0.2009675800800323,1.0,1.0,0.9720197319984436,1.0,-0.9538833498954772,0.3971942961215973,0.5566890239715576,0.2111706584692001,0.0,0.0,1.0,26.43341636657715,28.0,-4.101808071136475,-7298.1826171875,92.14554595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81719970703125,311.685546875,278.1499938964844,0.0,18000.0,313.1499938964844,22973.361328125,23400.0,0.0,0.0,0.1636365205049514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5415574312210083,1.5415771007537842,-1.96260771190282e-05,0.0,0.0001660702691879,0.0,0.0,407.325439453125,0.0,0.0,0.0,0.8422209620475769,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.055934302508831,-1493.1519775390625,304.1458740234375,0.7249059677124023,0.1039896830916404,0.0940256044268608,293.0985717773437,297.1499938964844,293.1499938964844,0.0778227373957634,-1980.0391845703125,304.14453125,0.7808796167373657,0.1312517672777176,0.1246982291340828,293.10211181640625,297.1499938964844,293.1499938964844,0.0752073302865028,-1425.248779296875,304.1448669433594,0.7740657925605774,0.1278713047504425,0.0897566005587577,293.0355834960937,297.1499938964844,293.1499938964844,0.1969563364982605,-4149.9052734375,304.14813232421875,0.9990000128746032,0.3117572069168091,0.2612816095352173,293.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.5628613233566284,0.050000000745058,0.2284121066331863,291.0349426269531,291.1499938964844,269.6533203125,268.9423828125,283.4364624023437,293.2532958984375,291.0341186523437,1.0,0.2017099857330322,1.0,1.0,0.9721747040748596,1.0,-0.9578842520713806,0.3989673852920532,0.5589168667793274,0.2121496349573135,0.0,0.0,1.0,26.52511405944824,31.0,-5.274497985839844,-7333.6572265625,93.09725189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.823974609375,311.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,23290.408203125,23400.0,0.0,0.0,0.1648889631032943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5522139072418213,1.5522338151931765,-1.989797965507023e-05,0.0,0.0001673413353273,0.0,0.0,415.8259887695313,0.0,0.0,0.0,0.8475329875946045,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.055934302508831,-1493.1519775390625,304.1458740234375,0.7249059677124023,0.1039896830916404,0.0940256044268608,293.0985717773437,297.1499938964844,293.1499938964844,0.0778227373957634,-1980.0391845703125,304.14453125,0.7808796167373657,0.1312517672777176,0.1246982291340828,293.10211181640625,297.1499938964844,293.1499938964844,0.0752073302865028,-1425.248779296875,304.1448669433594,0.7740657925605774,0.1278713047504425,0.0897566005587577,293.0355834960937,297.1499938964844,293.1499938964844,0.1969563364982605,-4149.9052734375,304.14813232421875,0.9990000128746032,0.3117572069168091,0.2612816095352173,293.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.5628613233566284,0.050000000745058,0.2284121066331863,291.0349426269531,291.1499938964844,269.6533203125,268.9423828125,283.4364624023437,293.2532958984375,291.0341186523437,1.0,0.2017099857330322,1.0,1.0,0.9721747040748596,1.0,-0.9578842520713806,0.3989673852920532,0.5589168667793274,0.2121496349573135,0.0,0.0,1.0,26.52511405944824,31.0,-5.274497985839844,-7333.6572265625,93.09725189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.823974609375,311.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,23290.408203125,23400.0,0.0,0.0,0.1648889631032943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5522139072418213,1.5522338151931765,-1.989797965507023e-05,0.0,0.0001673413353273,0.0,0.0,415.8259887695313,0.0,0.0,0.0,0.8475329875946045,4.0,0.0,1.0
322740,293.1145324707031,297.1499938964844,293.1499938964844,0.0568104721605777,-1508.1724853515625,304.1457824707031,0.7242133021354675,0.1049329712986946,0.0948882922530174,293.0983581542969,297.1499938964844,293.1499938964844,0.0789648294448852,-2002.3062744140625,304.1444396972656,0.7803716659545898,0.1326003968715667,0.1259900778532028,293.10186767578125,297.1499938964844,293.1499938964844,0.0762872397899627,-1440.7025146484375,304.144775390625,0.7734623551368713,0.1291342824697494,0.0906503647565841,293.0386047363281,297.1499938964844,293.1499938964844,0.2003090679645538,-4207.53662109375,304.1430969238281,0.9990000128746032,0.314056247472763,0.264780044555664,293.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.5601146817207336,0.050000000745058,0.2284969091415405,291.0238037109375,291.1499938964844,269.6166687011719,268.9070739746094,283.4152526855469,293.25054931640625,291.0217590332031,1.0,0.2036426961421966,1.0,1.0,0.9723297357559204,1.0,-0.9658424258232116,0.4024620652198791,0.5633803606033325,0.2142054289579391,0.0,0.0,1.0,27.07828712463379,34.0,-16.168764114379883,-7385.04345703125,95.61846923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349304199219,311.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,23372.267578125,24480.0,0.0,0.0,0.1660616546869278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549399852752686,1.5549598932266235,-1.9967927073594183e-05,0.0,0.0001685314637143,0.0,0.0,418.0206298828125,0.0,0.0,0.0,0.8638930916786194,4.0,0.0,1.0
322800,293.1145324707031,297.1499938964844,293.1499938964844,0.0568104721605777,-1508.1724853515625,304.1457824707031,0.7242133021354675,0.1049329712986946,0.0948882922530174,293.0983581542969,297.1499938964844,293.1499938964844,0.0789648294448852,-2002.3062744140625,304.1444396972656,0.7803716659545898,0.1326003968715667,0.1259900778532028,293.10186767578125,297.1499938964844,293.1499938964844,0.0762872397899627,-1440.7025146484375,304.144775390625,0.7734623551368713,0.1291342824697494,0.0906503647565841,293.0386047363281,297.1499938964844,293.1499938964844,0.2003090679645538,-4207.53662109375,304.1430969238281,0.9990000128746032,0.314056247472763,0.264780044555664,293.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.5601146817207336,0.050000000745058,0.2284969091415405,291.0238037109375,291.1499938964844,269.6166687011719,268.9070739746094,283.4152526855469,293.25054931640625,291.0217590332031,1.0,0.2036426961421966,1.0,1.0,0.9723297357559204,1.0,-0.9658424258232116,0.4024620652198791,0.5633803606033325,0.2142054289579391,0.0,0.0,1.0,27.07828712463379,34.0,-16.168764114379883,-7385.04345703125,95.61846923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349304199219,311.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,23372.267578125,24480.0,0.0,0.0,0.1660616546869278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549399852752686,1.5549598932266235,-1.9967927073594183e-05,0.0,0.0001685314637143,0.0,0.0,418.0206298828125,0.0,0.0,0.0,0.8638930916786194,4.0,0.0,1.0
322860,293.11431884765625,297.1499938964844,293.1499938964844,0.0577107481658458,-1523.6822509765625,304.14569091796875,0.7215496301651001,0.1058755815029144,0.0957663804292678,293.0981750488281,297.1499938964844,293.1499938964844,0.0801322907209396,-2025.15185546875,304.14434814453125,0.777533233165741,0.1339489370584488,0.1272976547479629,293.10162353515625,297.1499938964844,293.1499938964844,0.077393464744091,-1456.5970458984375,304.1446838378906,0.770578920841217,0.1303979903459549,0.0915570557117462,293.049560546875,297.1499938964844,293.1499938964844,0.2059921324253082,-4304.3154296875,304.1358947753906,0.9990000128746032,0.3146759867668152,0.2707412838935852,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.5554059743881226,0.050000000745058,0.2286479175090789,291.0102844238281,291.1499938964844,269.5799865722656,268.87176513671875,283.3925170898437,293.2478942871094,291.0080261230469,1.0,0.2065722346305847,1.0,1.0,0.9724836349487304,1.0,-0.9768893122673036,0.4073113799095154,0.5695779323577881,0.2170932441949844,0.0,0.0,1.0,28.02568244934082,25.0,-20.30133438110352,-7472.34033203125,99.47588348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83648681640625,311.7105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,24317.51171875,24480.0,0.0,0.0,0.1672998666763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586071491241455,1.5860923528671265,-2.0775489247171208e-05,0.0,0.0001697880943538,0.0,0.0,443.634521484375,0.0,0.0,0.0,0.866093635559082,4.0,0.0,1.0
322920,293.11431884765625,297.1499938964844,293.1499938964844,0.0577107481658458,-1523.6822509765625,304.14569091796875,0.7215496301651001,0.1058755815029144,0.0957663804292678,293.0981750488281,297.1499938964844,293.1499938964844,0.0801322907209396,-2025.15185546875,304.14434814453125,0.777533233165741,0.1339489370584488,0.1272976547479629,293.10162353515625,297.1499938964844,293.1499938964844,0.077393464744091,-1456.5970458984375,304.1446838378906,0.770578920841217,0.1303979903459549,0.0915570557117462,293.049560546875,297.1499938964844,293.1499938964844,0.2059921324253082,-4304.3154296875,304.1358947753906,0.9990000128746032,0.3146759867668152,0.2707412838935852,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.5554059743881226,0.050000000745058,0.2286479175090789,291.0102844238281,291.1499938964844,269.5799865722656,268.87176513671875,283.3925170898437,293.2478942871094,291.0080261230469,1.0,0.2065722346305847,1.0,1.0,0.9724836349487304,1.0,-0.9768893122673036,0.4073113799095154,0.5695779323577881,0.2170932441949844,0.0,0.0,1.0,28.02568244934082,25.0,-20.30133438110352,-7472.34033203125,99.47588348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83648681640625,311.7105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,24317.51171875,24480.0,0.0,0.0,0.1672998666763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586071491241455,1.5860923528671265,-2.0775489247171208e-05,0.0,0.0001697880943538,0.0,0.0,443.634521484375,0.0,0.0,0.0,0.866093635559082,4.0,0.0,1.0
322980,293.114013671875,297.1499938964844,293.1499938964844,0.0586035661399364,-1539.1754150390625,304.1456604003906,0.7263070344924927,0.1068408042192459,0.0966072976589202,293.0978698730469,297.1499938964844,293.1499938964844,0.0813024789094924,-2048.16796875,304.144287109375,0.7834739089012146,0.1353213340044021,0.1285677701234817,293.1013488769531,297.1499938964844,293.1499938964844,0.0784999877214431,-1472.5850830078125,304.1446228027344,0.7763131856918335,0.1316838413476944,0.0924350097775459,293.0590209960937,297.1499938964844,293.1499938964844,0.20334093272686,-4257.78564453125,304.1454772949219,0.9990000128746032,0.3152690231800079,0.2672359645366668,293.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.5581777691841125,0.050000000745058,0.2285579144954681,290.9917907714844,291.1499938964844,269.5433349609375,268.83642578125,283.3757019042969,293.2453308105469,290.9901733398437,1.0,0.205262541770935,1.0,1.0,0.9726375937461852,1.0,-0.9761679768562316,0.4069895148277282,0.5691784620285034,0.2168982625007629,0.0,0.0,1.0,27.536380767822266,28.0,-21.107261657714844,-7476.91943359375,98.51122283935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409423828125,311.71697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.16796875,24480.0,0.0,0.0,0.1685073673725128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590034008026123,1.5900548696517944,-2.087942448270041e-05,0.0,0.0001710135547909,0.0,0.0,446.96783447265625,0.0,0.0,0.0,0.8680692315101624,4.0,0.0,1.0
323040,293.114013671875,297.1499938964844,293.1499938964844,0.0586035661399364,-1539.1754150390625,304.1456604003906,0.7263070344924927,0.1068408042192459,0.0966072976589202,293.0978698730469,297.1499938964844,293.1499938964844,0.0813024789094924,-2048.16796875,304.144287109375,0.7834739089012146,0.1353213340044021,0.1285677701234817,293.1013488769531,297.1499938964844,293.1499938964844,0.0784999877214431,-1472.5850830078125,304.1446228027344,0.7763131856918335,0.1316838413476944,0.0924350097775459,293.0590209960937,297.1499938964844,293.1499938964844,0.20334093272686,-4257.78564453125,304.1454772949219,0.9990000128746032,0.3152690231800079,0.2672359645366668,293.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.993408203125,0.5581777691841125,0.050000000745058,0.2285579144954681,290.9917907714844,291.1499938964844,269.5433349609375,268.83642578125,283.3757019042969,293.2453308105469,290.9901733398437,1.0,0.205262541770935,1.0,1.0,0.9726375937461852,1.0,-0.9761679768562316,0.4069895148277282,0.5691784620285034,0.2168982625007629,0.0,0.0,1.0,27.536380767822266,28.0,-21.107261657714844,-7476.91943359375,98.51122283935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409423828125,311.71697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.16796875,24480.0,0.0,0.0,0.1685073673725128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590034008026123,1.5900548696517944,-2.087942448270041e-05,0.0,0.0001710135547909,0.0,0.0,446.96783447265625,0.0,0.0,0.0,0.8680692315101624,4.0,0.0,1.0
323100,293.1138610839844,297.1499938964844,293.1499938964844,0.059034027159214,-1546.616943359375,304.1456604003906,0.7282243967056274,0.1073235273361206,0.0970376282930374,293.0977478027344,297.1499938964844,293.1499938964844,0.0818667411804199,-2059.22607421875,304.1443176269531,0.7859179377555847,0.1360073089599609,0.1292129307985305,293.1011962890625,297.1499938964844,293.1499938964844,0.0790328085422515,-1480.25634765625,304.1446228027344,0.7786684036254883,0.1323266476392746,0.0928813368082046,293.0584411621094,297.1499938964844,293.1499938964844,0.2023898065090179,-4241.50390625,304.14794921875,0.9990000128746032,0.3165393471717834,0.2660722732543945,293.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.5590961575508118,0.050000000745058,0.228528693318367,290.9865417480469,291.1499938964844,269.5249938964844,268.8187866210937,283.3668518066406,293.2440185546875,290.9853515625,1.0,0.2052569538354873,1.0,1.0,0.9727145433425904,1.0,-0.976559579372406,0.4071806669235229,0.5693789124488831,0.2169438451528549,0.0,0.0,1.0,27.38409996032715,28.0,-17.676925659179688,-7484.38330078125,98.34042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511657714844,311.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.587890625,25560.0,0.0,0.0,0.1690132915973663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906981229782104,1.5907189846038818,-2.0896872229059227e-05,0.0,0.0001715270045679,0.0,0.0,447.5281677246094,0.0,0.0,0.0,0.8834002614021301,4.0,0.0,1.0
323160,293.1137390136719,297.1499938964844,293.1499938964844,0.0594536811113357,-1553.8575439453125,304.14569091796875,0.7291629314422607,0.1078043282032013,0.0974703431129455,293.0976257324219,297.1499938964844,293.1499938964844,0.0824178308248519,-2070.00439453125,304.14434814453125,0.7871918082237244,0.1366910487413406,0.1298604607582092,293.10107421875,297.1499938964844,293.1499938964844,0.0795529633760452,-1487.730712890625,304.1446533203125,0.779874324798584,0.1329677850008011,0.0933296382427215,293.0576477050781,297.1499938964844,293.1499938964844,0.2025173157453537,-4243.6728515625,304.1480712890625,0.9990000128746032,0.3178508877754211,0.2661494016647339,293.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836730957031,0.5590352416038513,0.050000000745058,0.2285305708646774,290.983154296875,291.1499938964844,269.50665283203125,268.8011169433594,283.3572692871094,293.2426147460937,290.98297119140625,1.0,0.2055800408124923,1.0,1.0,0.9728010296821594,1.0,-0.9784883260726928,0.4080335795879364,0.5704547166824341,0.2174279391765594,0.0,0.0,1.0,27.418535232543945,31.0,-10.891045570373535,-7518.39208984375,98.80133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860595703125,311.7486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,25245.794921875,25560.0,0.0,0.0,0.1695070415735244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160608530044556,1.6160824298858645,-2.1568561351159588e-05,0.0,0.0001720280997687,0.0,0.0,469.2781677246094,0.0,0.0,0.0,0.8826943635940552,4.0,0.0,1.0
323220,293.113525390625,297.1499938964844,293.1499938964844,0.0603147409856319,-1568.78662109375,304.14569091796875,0.729211688041687,0.1087676882743835,0.0983476638793945,293.097412109375,297.1499938964844,293.1499938964844,0.0835429802536964,-2092.08056640625,304.14434814453125,0.7875325679779053,0.1380584985017776,0.1311664134263992,293.1008605957031,297.1499938964844,293.1499938964844,0.0806174352765083,-1503.081787109375,304.1446533203125,0.780119001865387,0.1342524886131286,0.0942359343171119,293.0591125488281,297.1499938964844,293.1499938964844,0.2049134373664856,-4284.62890625,304.1446228027344,0.9990000128746032,0.3199060559272766,0.2686294913291931,293.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.5570764541625977,0.050000000745058,0.2285931408405304,290.97576904296875,291.1499938964844,269.4700012207031,268.76580810546875,283.3365478515625,293.2396545410156,290.9740905761719,1.0,0.2071412354707718,1.0,1.0,0.9729740023612976,1.0,-0.9852471351623536,0.4110088050365448,0.5742383003234863,0.2191797047853469,0.0,0.0,1.0,27.83942031860352,34.0,-14.498435974121094,-7568.93994140625,100.93113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87744140625,311.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,25483.119140625,25560.0,0.0,0.0,0.1704613417387008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236391067504885,1.6236608028411863,-2.177131682401523e-05,0.0,0.0001729966024868,0.0,0.0,475.9109802246094,0.0,0.0,0.0,0.8864673376083374,4.0,0.0,1.0
323280,293.113525390625,297.1499938964844,293.1499938964844,0.0603147409856319,-1568.78662109375,304.14569091796875,0.729211688041687,0.1087676882743835,0.0983476638793945,293.097412109375,297.1499938964844,293.1499938964844,0.0835429802536964,-2092.08056640625,304.14434814453125,0.7875325679779053,0.1380584985017776,0.1311664134263992,293.1008605957031,297.1499938964844,293.1499938964844,0.0806174352765083,-1503.081787109375,304.1446533203125,0.780119001865387,0.1342524886131286,0.0942359343171119,293.0591125488281,297.1499938964844,293.1499938964844,0.2049134373664856,-4284.62890625,304.1446228027344,0.9990000128746032,0.3199060559272766,0.2686294913291931,293.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.5570764541625977,0.050000000745058,0.2285931408405304,290.97576904296875,291.1499938964844,269.4700012207031,268.76580810546875,283.3365478515625,293.2396545410156,290.9740905761719,1.0,0.2071412354707718,1.0,1.0,0.9729740023612976,1.0,-0.9852471351623536,0.4110088050365448,0.5742383003234863,0.2191797047853469,0.0,0.0,1.0,27.83942031860352,34.0,-14.498435974121094,-7568.93994140625,100.93113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87744140625,311.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,25483.119140625,25560.0,0.0,0.0,0.1704613417387008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236391067504885,1.6236608028411863,-2.177131682401523e-05,0.0,0.0001729966024868,0.0,0.0,475.9109802246094,0.0,0.0,0.0,0.8864673376083374,4.0,0.0,1.0
323340,293.11334228515625,297.1499938964844,293.1499938964844,0.0612513162195682,-1585.2216796875,304.14556884765625,0.72718346118927,0.1097303256392479,0.0992395281791687,293.0972595214844,297.1499938964844,293.1499938964844,0.0847561135888099,-2116.086669921875,304.1441955566406,0.785365641117096,0.1394250690937042,0.132486805319786,293.10064697265625,297.1499938964844,293.1499938964844,0.0817692801356315,-1519.847412109375,304.1445007324219,0.7779016494750977,0.1355378776788711,0.0951544195413589,293.0673828125,297.1499938964844,293.1499938964844,0.2099221795797348,-4369.7470703125,304.13800048828125,0.9990000128746032,0.3205471634864807,0.273719847202301,293.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599609375,0.5530481934547424,0.050000000745058,0.2287259846925735,290.9576721191406,291.1499938964844,269.4333190917969,268.73046875,283.3140869140625,293.2366638183594,290.954833984375,1.0,0.2097550183534622,1.0,1.0,0.9731469750404358,1.0,-0.9952728748321532,0.4154199957847595,0.5798528790473938,0.2218117117881775,0.0,0.0,1.0,28.67906379699707,25.0,-25.68779945373535,-7631.1474609375,104.5009994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,311.7664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.259765625,26640.0,0.0,0.0,0.1714169979095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254901885986328,1.6255120038986206,-2.1820987967657857e-05,0.0,0.0001739664585329,0.0,0.0,477.5405883789063,0.0,0.0,0.0,0.902388870716095,4.0,0.0,1.0
323400,293.11334228515625,297.1499938964844,293.1499938964844,0.0612513162195682,-1585.2216796875,304.14556884765625,0.72718346118927,0.1097303256392479,0.0992395281791687,293.0972595214844,297.1499938964844,293.1499938964844,0.0847561135888099,-2116.086669921875,304.1441955566406,0.785365641117096,0.1394250690937042,0.132486805319786,293.10064697265625,297.1499938964844,293.1499938964844,0.0817692801356315,-1519.847412109375,304.1445007324219,0.7779016494750977,0.1355378776788711,0.0951544195413589,293.0673828125,297.1499938964844,293.1499938964844,0.2099221795797348,-4369.7470703125,304.13800048828125,0.9990000128746032,0.3205471634864807,0.273719847202301,293.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599609375,0.5530481934547424,0.050000000745058,0.2287259846925735,290.9576721191406,291.1499938964844,269.4333190917969,268.73046875,283.3140869140625,293.2366638183594,290.954833984375,1.0,0.2097550183534622,1.0,1.0,0.9731469750404358,1.0,-0.9952728748321532,0.4154199957847595,0.5798528790473938,0.2218117117881775,0.0,0.0,1.0,28.67906379699707,25.0,-25.68779945373535,-7631.1474609375,104.5009994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,311.7664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.259765625,26640.0,0.0,0.0,0.1714169979095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254901885986328,1.6255120038986206,-2.1820987967657857e-05,0.0,0.0001739664585329,0.0,0.0,477.5405883789063,0.0,0.0,0.0,0.902388870716095,4.0,0.0,1.0
323460,293.113037109375,297.1499938964844,293.1499938964844,0.0621247924864292,-1600.54150390625,304.1455993652344,0.7324563264846802,0.110720969736576,0.1000980287790298,293.0969543457031,297.1499938964844,293.1499938964844,0.0859047621488571,-2138.764892578125,304.14422607421875,0.7919861674308777,0.1408194154500961,0.1337723582983017,293.100341796875,297.1499938964844,293.1499938964844,0.0828569829463958,-1535.650146484375,304.14453125,0.7843416929244995,0.1368512511253357,0.0960473716259002,293.0736694335937,297.1499938964844,293.1499938964844,0.2065335363149643,-4310.9248046875,304.14813232421875,0.9990000128746032,0.3213304579257965,0.2695437669754028,293.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.5563530921936035,0.050000000745058,0.2286163121461868,290.9434509277344,291.1499938964844,269.39666748046875,268.6951599121094,283.2978820800781,293.233642578125,290.94256591796875,1.0,0.2081827968358993,1.0,1.0,0.9733661413192748,1.0,-0.9937806725502014,0.4147362411022186,0.5790444612503052,0.221459686756134,0.0,0.0,1.0,28.07567405700684,28.0,-15.88620948791504,-7651.2919921875,103.1562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945007324219,311.7896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.263671875,26640.0,0.0,0.0,0.1723949015140533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553504467010498,1.655372977256775,-2.263005444547161e-05,0.0,0.0001749588991515,0.0,0.0,504.3444519042969,0.0,0.0,0.0,0.9038891196250916,4.0,0.0,1.0
323520,293.113037109375,297.1499938964844,293.1499938964844,0.0621247924864292,-1600.54150390625,304.1455993652344,0.7324563264846802,0.110720969736576,0.1000980287790298,293.0969543457031,297.1499938964844,293.1499938964844,0.0859047621488571,-2138.764892578125,304.14422607421875,0.7919861674308777,0.1408194154500961,0.1337723582983017,293.100341796875,297.1499938964844,293.1499938964844,0.0828569829463958,-1535.650146484375,304.14453125,0.7843416929244995,0.1368512511253357,0.0960473716259002,293.0736694335937,297.1499938964844,293.1499938964844,0.2065335363149643,-4310.9248046875,304.14813232421875,0.9990000128746032,0.3213304579257965,0.2695437669754028,293.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.5563530921936035,0.050000000745058,0.2286163121461868,290.9434509277344,291.1499938964844,269.39666748046875,268.6951599121094,283.2978820800781,293.233642578125,290.94256591796875,1.0,0.2081827968358993,1.0,1.0,0.9733661413192748,1.0,-0.9937806725502014,0.4147362411022186,0.5790444612503052,0.221459686756134,0.0,0.0,1.0,28.07567405700684,28.0,-15.88620948791504,-7651.2919921875,103.1562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945007324219,311.7896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.263671875,26640.0,0.0,0.0,0.1723949015140533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553504467010498,1.655372977256775,-2.263005444547161e-05,0.0,0.0001749588991515,0.0,0.0,504.3444519042969,0.0,0.0,0.0,0.9038891196250916,4.0,0.0,1.0
323580,293.1127624511719,297.1499938964844,293.1499938964844,0.0629762262105941,-1615.44384765625,304.1456298828125,0.7357919812202454,0.1117125377058982,0.1009827479720115,293.0967102050781,297.1499938964844,293.1499938964844,0.0870223268866539,-2160.75537109375,304.144287109375,0.796258807182312,0.1422137767076492,0.1350844353437423,293.1000671386719,297.1499938964844,293.1499938964844,0.0839152261614799,-1550.9786376953125,304.14459228515625,0.7884840369224548,0.1381660997867584,0.09696064889431,293.06884765625,297.1499938964844,293.1499938964844,0.2051101624965667,-4286.85693359375,304.1508178710937,0.9990000128746032,0.3242391645908355,0.2678706645965576,293.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9381408691406,0.5576759576797485,0.050000000745058,0.2285734862089157,290.9372863769531,291.1499938964844,269.3599853515625,268.6598205566406,283.280029296875,293.2304382324219,290.9361572265625,1.0,0.2082818746566772,1.0,1.0,0.9735853672027588,1.0,-0.9954499006271362,0.4154747128486633,0.5799751877784729,0.2218668460845947,0.0,0.0,1.0,27.86811256408692,31.0,-12.160451889038086,-7672.5263671875,103.16587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914306640625,311.8089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,26603.275390625,26640.0,0.0,0.0,0.1731808632612228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589401960372925,1.658962965011597,-2.2728312615072355e-05,0.0,0.0001757565623847,0.0,0.0,507.6328125,0.0,0.0,0.0,0.9056748747825624,4.0,0.0,1.0
323640,293.1127624511719,297.1499938964844,293.1499938964844,0.0629762262105941,-1615.44384765625,304.1456298828125,0.7357919812202454,0.1117125377058982,0.1009827479720115,293.0967102050781,297.1499938964844,293.1499938964844,0.0870223268866539,-2160.75537109375,304.144287109375,0.796258807182312,0.1422137767076492,0.1350844353437423,293.1000671386719,297.1499938964844,293.1499938964844,0.0839152261614799,-1550.9786376953125,304.14459228515625,0.7884840369224548,0.1381660997867584,0.09696064889431,293.06884765625,297.1499938964844,293.1499938964844,0.2051101624965667,-4286.85693359375,304.1508178710937,0.9990000128746032,0.3242391645908355,0.2678706645965576,293.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9381408691406,0.5576759576797485,0.050000000745058,0.2285734862089157,290.9372863769531,291.1499938964844,269.3599853515625,268.6598205566406,283.280029296875,293.2304382324219,290.9361572265625,1.0,0.2082818746566772,1.0,1.0,0.9735853672027588,1.0,-0.9954499006271362,0.4154747128486633,0.5799751877784729,0.2218668460845947,0.0,0.0,1.0,27.86811256408692,31.0,-12.160451889038086,-7672.5263671875,103.16587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914306640625,311.8089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,26603.275390625,26640.0,0.0,0.0,0.1731808632612228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589401960372925,1.658962965011597,-2.2728312615072355e-05,0.0,0.0001757565623847,0.0,0.0,507.6328125,0.0,0.0,0.0,0.9056748747825624,4.0,0.0,1.0
323700,293.1126403808594,297.1499938964844,293.1499938964844,0.0634212717413902,-1623.2869873046875,304.1456298828125,0.7363012433052063,0.1122087389230728,0.101431019604206,293.0966186523437,297.1499938964844,293.1499938964844,0.0876036211848259,-2172.241455078125,304.1442565917969,0.7969951033592224,0.1429107338190078,0.1357463002204895,293.0999450683594,297.1499938964844,293.1499938964844,0.0844670087099075,-1559.0091552734375,304.1445617675781,0.7891754508018494,0.1388246715068817,0.0974223539233207,293.067138671875,297.1499938964844,293.1499938964844,0.2057602703571319,-4298.1279296875,304.14947509765625,0.9990000128746032,0.3256069421768188,0.2684921324253082,293.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331359863281,0.5571846961975098,0.050000000745058,0.2285892516374588,290.9319152832031,291.1499938964844,269.3416748046875,268.6421813964844,283.2701110839844,293.2287292480469,290.9303894042969,1.0,0.2088268846273422,1.0,1.0,0.9736949801445008,1.0,-0.9981006979942322,0.4166356325149536,0.5814650058746338,0.2225726991891861,0.0,0.0,1.0,27.98722648620605,31.0,-14.518062591552734,-7692.11376953125,103.94210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,311.81689453125,278.1499938964844,0.0,18000.0,313.1499938964844,26621.85546875,27720.0,0.0,0.0,0.1735379099845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595195531845093,1.659542202949524,-2.2744188754586503e-05,0.0,0.0001761189196258,0.0,0.0,508.1647644042969,0.0,0.0,0.0,0.920962929725647,4.0,0.0,1.0
