time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323760,293.1125183105469,297.1499938964844,293.1499938964844,0.063863605260849,-1631.0814208984375,304.1456298828125,0.7362263798713684,0.1127062812447547,0.1018842235207557,293.09649658203125,297.1499938964844,293.1499938964844,0.0881808474659919,-2183.63330078125,304.1442565917969,0.797025740146637,0.1436086744070053,0.136412888765335,293.09979248046875,297.1499938964844,293.1499938964844,0.085015520453453,-1566.984375,304.1445617675781,0.7891712188720703,0.1394851356744766,0.097888246178627,293.0667724609375,297.1499938964844,293.1499938964844,0.2070644646883011,-4320.46240234375,304.1471862792969,0.9990000128746032,0.3267310857772827,0.2698452472686767,293.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9278869628906,0.5561143755912781,0.050000000745058,0.228623941540718,290.92706298828125,291.1499938964844,269.3233337402344,268.62451171875,283.2596740722656,293.2269287109375,290.9264221191406,1.0,0.2096618711948394,1.0,1.0,0.9737741947174072,1.0,-1.0016690492630005,0.4182004630565643,0.5834685564041138,0.2235278189182281,0.0,0.0,1.0,28.21961975097656,34.0,-11.575886726379396,-7733.3203125,105.11524200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93121337890625,311.833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,27418.0546875,27720.0,0.0,0.0,0.1739157140254974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841529607772827,1.684176325798035,-2.3424416212947108e-05,0.0,0.0001765023480402,0.0,0.0,531.1316528320312,0.0,0.0,0.0,0.9198360443115234,4.0,0.0,1.0
323820,293.1123046875,297.1499938964844,293.1499938964844,0.0647837296128273,-1647.3980712890625,304.1455383300781,0.7345090508460999,0.1137012168765068,0.1028026491403579,293.0962829589844,297.1499938964844,293.1499938964844,0.0893776938319206,-2207.3359375,304.1441650390625,0.7951929569244385,0.1450050622224807,0.137758657336235,293.0995483398437,297.1499938964844,293.1499938964844,0.0861549451947212,-1583.618896484375,304.1444702148437,0.7872946858406067,0.1408077627420425,0.0988306105136871,293.0715026855469,297.1499938964844,293.1499938964844,0.2115720063447952,-4397.04833984375,304.1405639648437,0.9990000128746032,0.3278935849666595,0.2744968831539154,293.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9165344238281,0.5524333119392395,0.050000000745058,0.2287463396787643,290.9146728515625,291.1499938964844,269.2866516113281,268.58917236328125,283.2374572753906,293.2233581542969,290.91229248046875,1.0,0.2121181041002273,1.0,1.0,0.973932683467865,1.0,-1.011246681213379,0.4224056899547577,0.5888410210609436,0.2260990738868713,0.0,0.0,1.0,29.00063705444336,37.0,-20.64642333984375,-7795.78271484375,108.56999206542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9357604980469,311.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.513671875,27720.0,0.0,0.0,0.1747328639030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912161111831665,1.6912397146224976,-2.362130726396572e-05,0.0,0.0001773316471371,0.0,0.0,537.84228515625,0.0,0.0,0.0,0.9233445525169371,4.0,0.0,1.0
323880,293.1123046875,297.1499938964844,293.1499938964844,0.0647837296128273,-1647.3980712890625,304.1455383300781,0.7345090508460999,0.1137012168765068,0.1028026491403579,293.0962829589844,297.1499938964844,293.1499938964844,0.0893776938319206,-2207.3359375,304.1441650390625,0.7951929569244385,0.1450050622224807,0.137758657336235,293.0995483398437,297.1499938964844,293.1499938964844,0.0861549451947212,-1583.618896484375,304.1444702148437,0.7872946858406067,0.1408077627420425,0.0988306105136871,293.0715026855469,297.1499938964844,293.1499938964844,0.2115720063447952,-4397.04833984375,304.1405639648437,0.9990000128746032,0.3278935849666595,0.2744968831539154,293.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9165344238281,0.5524333119392395,0.050000000745058,0.2287463396787643,290.9146728515625,291.1499938964844,269.2866516113281,268.58917236328125,283.2374572753906,293.2233581542969,290.91229248046875,1.0,0.2121181041002273,1.0,1.0,0.973932683467865,1.0,-1.011246681213379,0.4224056899547577,0.5888410210609436,0.2260990738868713,0.0,0.0,1.0,29.00063705444336,37.0,-20.64642333984375,-7795.78271484375,108.56999206542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9357604980469,311.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.513671875,27720.0,0.0,0.0,0.1747328639030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912161111831665,1.6912397146224976,-2.362130726396572e-05,0.0,0.0001773316471371,0.0,0.0,537.84228515625,0.0,0.0,0.0,0.9233445525169371,4.0,0.0,1.0
323940,293.11212158203125,297.1499938964844,293.1499938964844,0.0657886266708374,-1665.443603515625,304.1453552246094,0.7310693860054016,0.1146884337067604,0.1037289947271347,293.0961303710937,297.1499938964844,293.1499938964844,0.0906815454363823,-2233.3564453125,304.1439514160156,0.7912746071815491,0.1463968455791473,0.1391151398420334,293.099365234375,297.1499938964844,293.1499938964844,0.0873975381255149,-1601.9168701171875,304.14422607421875,0.7833636999130249,0.1421247720718383,0.099780686199665,293.0843811035156,297.1499938964844,293.1499938964844,0.2183891981840133,-4511.8779296875,304.13232421875,0.9990000128746032,0.3272912204265594,0.2812947928905487,293.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89263916015625,0.5470921397209167,0.050000000745058,0.2289330065250396,290.88946533203125,291.1499938964844,269.25,268.5538635253906,283.2138061523437,293.2199401855469,290.88580322265625,1.0,0.2154701948165893,1.0,1.0,0.974091112613678,1.0,-1.0235096216201782,0.4278005957603454,0.595708966255188,0.2293982952833175,0.0,0.0,1.0,30.162242889404297,25.0,-35.15738677978516,-7865.642578125,113.35801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,311.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.00390625,28800.0,0.0,0.0,0.1756671369075775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928818225860596,1.6929054260253906,-2.3667858840781264e-05,0.0,0.0001782798062777,0.0,0.0,539.4330444335938,0.0,0.0,0.0,0.9391720294952391,4.0,0.0,1.0
324000,293.11212158203125,297.1499938964844,293.1499938964844,0.0657886266708374,-1665.443603515625,304.1453552246094,0.7310693860054016,0.1146884337067604,0.1037289947271347,293.0961303710937,297.1499938964844,293.1499938964844,0.0906815454363823,-2233.3564453125,304.1439514160156,0.7912746071815491,0.1463968455791473,0.1391151398420334,293.099365234375,297.1499938964844,293.1499938964844,0.0873975381255149,-1601.9168701171875,304.14422607421875,0.7833636999130249,0.1421247720718383,0.099780686199665,293.0843811035156,297.1499938964844,293.1499938964844,0.2183891981840133,-4511.8779296875,304.13232421875,0.9990000128746032,0.3272912204265594,0.2812947928905487,293.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89263916015625,0.5470921397209167,0.050000000745058,0.2289330065250396,290.88946533203125,291.1499938964844,269.25,268.5538635253906,283.2138061523437,293.2199401855469,290.88580322265625,1.0,0.2154701948165893,1.0,1.0,0.974091112613678,1.0,-1.0235096216201782,0.4278005957603454,0.595708966255188,0.2293982952833175,0.0,0.0,1.0,30.162242889404297,25.0,-35.15738677978516,-7865.642578125,113.35801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,311.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.00390625,28800.0,0.0,0.0,0.1756671369075775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928818225860596,1.6929054260253906,-2.3667858840781264e-05,0.0,0.0001782798062777,0.0,0.0,539.4330444335938,0.0,0.0,0.0,0.9391720294952391,4.0,0.0,1.0
324060,293.1118469238281,297.1499938964844,293.1499938964844,0.0667095854878425,-1681.9755859375,304.1453857421875,0.7373420000076294,0.1157072558999061,0.1046027392148971,293.0958557128906,297.1499938964844,293.1499938964844,0.0919025093317031,-2257.6298828125,304.1439514160156,0.7990767359733582,0.1478209197521209,0.140418142080307,293.0990295410156,297.1499938964844,293.1499938964844,0.088555984199047,-1618.9232177734375,304.14422607421875,0.7910072207450867,0.1434727013111114,0.100690096616745,293.0928955078125,297.1499938964844,293.1499938964844,0.2140299677848816,-4436.49853515625,304.1461181640625,0.9990000128746032,0.3271788358688354,0.2758792638778686,293.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700561523437,0.5513409972190857,0.050000000745058,0.228783294558525,290.8685607910156,291.1499938964844,269.2133483886719,268.5185241699219,283.1993103027344,293.2165832519531,290.8672180175781,1.0,0.2132615745067596,1.0,1.0,0.974369466304779,1.0,-1.0205426216125488,0.4264066815376282,0.5941359400749207,0.2287885844707489,0.0,0.0,1.0,29.328060150146484,28.0,-23.916608810424805,-7872.04736328125,111.2290496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9182434082031,311.82537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.146484375,28800.0,0.0,0.0,0.1766869127750396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757888793945,1.7217824459075928,-2.4482169465045445e-05,0.0,0.0001793147675925,0.0,0.0,567.5108032226562,0.0,0.0,0.0,0.9401224851608276,4.0,0.0,1.0
324120,293.1118469238281,297.1499938964844,293.1499938964844,0.0667095854878425,-1681.9755859375,304.1453857421875,0.7373420000076294,0.1157072558999061,0.1046027392148971,293.0958557128906,297.1499938964844,293.1499938964844,0.0919025093317031,-2257.6298828125,304.1439514160156,0.7990767359733582,0.1478209197521209,0.140418142080307,293.0990295410156,297.1499938964844,293.1499938964844,0.088555984199047,-1618.9232177734375,304.14422607421875,0.7910072207450867,0.1434727013111114,0.100690096616745,293.0928955078125,297.1499938964844,293.1499938964844,0.2140299677848816,-4436.49853515625,304.1461181640625,0.9990000128746032,0.3271788358688354,0.2758792638778686,293.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700561523437,0.5513409972190857,0.050000000745058,0.228783294558525,290.8685607910156,291.1499938964844,269.2133483886719,268.5185241699219,283.1993103027344,293.2165832519531,290.8672180175781,1.0,0.2132615745067596,1.0,1.0,0.974369466304779,1.0,-1.0205426216125488,0.4264066815376282,0.5941359400749207,0.2287885844707489,0.0,0.0,1.0,29.328060150146484,28.0,-23.916608810424805,-7872.04736328125,111.2290496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9182434082031,311.82537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.146484375,28800.0,0.0,0.0,0.1766869127750396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757888793945,1.7217824459075928,-2.4482169465045445e-05,0.0,0.0001793147675925,0.0,0.0,567.5108032226562,0.0,0.0,0.0,0.9401224851608276,4.0,0.0,1.0
324180,293.111572265625,297.1499938964844,293.1499938964844,0.06758414208889,-1697.59521484375,304.1454467773437,0.7418084144592285,0.1167268753051757,0.1055056899785995,293.0955810546875,297.1499938964844,293.1499938964844,0.0930627584457397,-2280.5302734375,304.1440124511719,0.8046309947967529,0.1492445915937423,0.1417504698038101,293.0987548828125,297.1499938964844,293.1499938964844,0.0896556451916694,-1634.959228515625,304.1443176269531,0.7964523434638977,0.1448213458061218,0.1016215085983276,293.0851745605469,297.1499938964844,293.1499938964844,0.2114069312810897,-4392.17333984375,304.1513977050781,0.9990000128746032,0.3301859200000763,0.2728514373302459,293.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8609619140625,0.553734540939331,0.050000000745058,0.2287020832300186,290.8598937988281,291.1499938964844,269.1766662597656,268.4831848144531,283.1831359863281,293.21295166015625,290.8585510253906,1.0,0.2128647416830063,1.0,1.0,0.9746477603912354,1.0,-1.0206069946289062,0.4263978898525238,0.5942090749740601,0.228868693113327,0.0,0.0,1.0,28.89679908752441,31.0,-16.353178024291992,-7881.74853515625,110.49536895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278869628906,311.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,28766.15234375,28800.0,0.0,0.0,0.1775014102458953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250595092773438,1.7250840663909912,-2.457615300954785e-05,0.0,0.0001801413745852,0.0,0.0,570.7817993164062,0.0,0.0,0.0,0.9417613744735718,4.0,0.0,1.0
324240,293.111572265625,297.1499938964844,293.1499938964844,0.06758414208889,-1697.59521484375,304.1454467773437,0.7418084144592285,0.1167268753051757,0.1055056899785995,293.0955810546875,297.1499938964844,293.1499938964844,0.0930627584457397,-2280.5302734375,304.1440124511719,0.8046309947967529,0.1492445915937423,0.1417504698038101,293.0987548828125,297.1499938964844,293.1499938964844,0.0896556451916694,-1634.959228515625,304.1443176269531,0.7964523434638977,0.1448213458061218,0.1016215085983276,293.0851745605469,297.1499938964844,293.1499938964844,0.2114069312810897,-4392.17333984375,304.1513977050781,0.9990000128746032,0.3301859200000763,0.2728514373302459,293.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8609619140625,0.553734540939331,0.050000000745058,0.2287020832300186,290.8598937988281,291.1499938964844,269.1766662597656,268.4831848144531,283.1831359863281,293.21295166015625,290.8585510253906,1.0,0.2128647416830063,1.0,1.0,0.9746477603912354,1.0,-1.0206069946289062,0.4263978898525238,0.5942090749740601,0.228868693113327,0.0,0.0,1.0,28.89679908752441,31.0,-16.353178024291992,-7881.74853515625,110.49536895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278869628906,311.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,28766.15234375,28800.0,0.0,0.0,0.1775014102458953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250595092773438,1.7250840663909912,-2.457615300954785e-05,0.0,0.0001801413745852,0.0,0.0,570.7817993164062,0.0,0.0,0.0,0.9417613744735718,4.0,0.0,1.0
324300,293.1114501953125,297.1499938964844,293.1499938964844,0.0680380165576934,-1705.7481689453125,304.1454467773437,0.7427806854248047,0.1172369718551635,0.1059633791446685,293.0954895019531,297.1499938964844,293.1499938964844,0.0936630740761756,-2292.406982421875,304.1440124511719,0.8058909177780151,0.1499561369419098,0.1424228549003601,293.0986328125,297.1499938964844,293.1499938964844,0.0902256667613983,-1643.2972412109375,304.1443176269531,0.7976754903793335,0.1454968154430389,0.1020925790071487,293.0812072753906,297.1499938964844,293.1499938964844,0.2115431278944015,-4394.69921875,304.15087890625,0.9990000128746032,0.3317852020263672,0.2728944718837738,293.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.85516357421875,0.5537004470825195,0.050000000745058,0.2287031710147857,290.8537902832031,291.1499938964844,269.1583251953125,268.46551513671875,283.173828125,293.21099853515625,290.8521728515625,1.0,0.2131910771131515,1.0,1.0,0.9747868776321412,1.0,-1.0225809812545776,0.4272457659244537,0.5953352451324463,0.2294413894414901,0.0,0.0,1.0,28.93031311035156,31.0,-17.306194305419922,-7896.86181640625,111.00142669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,311.8411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.529296875,29880.0,0.0,0.0,0.1778682470321655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255804538726809,1.7256051301956177,-2.459099778207019e-05,0.0,0.0001805136707844,0.0,0.0,571.299072265625,0.0,0.0,0.0,0.9570199251174928,4.0,0.0,1.0
324360,293.111328125,297.1499938964844,293.1499938964844,0.0684875324368476,-1713.8175048828125,304.1454772949219,0.7431252002716064,0.1177489683032035,0.1064266264438629,293.0953674316406,297.1499938964844,293.1499938964844,0.0942574217915535,-2304.13818359375,304.1440124511719,0.806400716304779,0.1506691426038742,0.1431005597114563,293.0984802246094,297.1499938964844,293.1499938964844,0.0907906591892242,-1651.54541015625,304.1443176269531,0.7981581687927246,0.1461748778820037,0.1025683805346489,293.078369140625,297.1499938964844,293.1499938964844,0.2123625725507736,-4408.76708984375,304.14923095703125,0.9990000128746032,0.333215057849884,0.2737059295177459,293.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8494873046875,0.5530583262443542,0.050000000745058,0.2287247031927108,290.8485717773437,291.1499938964844,269.1400146484375,268.4478454589844,283.1638488769531,293.2089233398437,290.8478698730469,1.0,0.2138242870569229,1.0,1.0,0.97487473487854,1.0,-1.0255206823349,0.4285224974155426,0.5969982147216797,0.2302731573581695,0.0,0.0,1.0,29.0859432220459,34.0,-13.476555824279783,-7933.30322265625,111.9423599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,311.8553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,29588.91796875,29880.0,0.0,0.0,0.1782511621713638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749555587768555,1.7495808601379397,-2.52790759986965e-05,0.0,0.0001809022651286,0.0,0.0,595.4443969726562,0.0,0.0,0.0,0.9555131196975708,4.0,0.0,1.0
324420,293.1111145019531,297.1499938964844,293.1499938964844,0.0694224536418914,-1730.6976318359375,304.1454162597656,0.7421169281005859,0.1187755838036537,0.1073679625988006,293.0951538085937,297.1499938964844,293.1499938964844,0.0954903215169906,-2328.523681640625,304.1439514160156,0.8054134249687195,0.1520982086658477,0.1444713622331619,293.09820556640625,297.1499938964844,293.1499938964844,0.0919649302959442,-1668.737060546875,304.1442565917969,0.7971267104148865,0.1475359946489334,0.1035331189632415,293.0780029296875,297.1499938964844,293.1499938964844,0.2160078734159469,-4470.61669921875,304.1433410644531,0.9990000128746032,0.3351170420646667,0.2773928940296173,293.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8377380371094,0.5501474738121033,0.050000000745058,0.2288242876529693,290.8358459472656,291.1499938964844,269.10333251953125,268.4125366210937,283.14227294921875,293.20465087890625,290.8335876464844,1.0,0.2159235328435897,1.0,1.0,0.9750503301620485,1.0,-1.0339975357055664,0.4322295486927032,0.6017680168151855,0.2326270788908004,0.0,0.0,1.0,29.73467445373535,37.0,-20.92684555053711,-7989.1376953125,115.03298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,311.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.16796875,29880.0,0.0,0.0,0.1790642738342285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561728954315186,1.7561982870101929,-2.547066287661437e-05,0.0,0.0001817274751374,0.0,0.0,602.2264404296875,0.0,0.0,0.0,0.958793044090271,4.0,0.0,1.0
324480,293.1111145019531,297.1499938964844,293.1499938964844,0.0694224536418914,-1730.6976318359375,304.1454162597656,0.7421169281005859,0.1187755838036537,0.1073679625988006,293.0951538085937,297.1499938964844,293.1499938964844,0.0954903215169906,-2328.523681640625,304.1439514160156,0.8054134249687195,0.1520982086658477,0.1444713622331619,293.09820556640625,297.1499938964844,293.1499938964844,0.0919649302959442,-1668.737060546875,304.1442565917969,0.7971267104148865,0.1475359946489334,0.1035331189632415,293.0780029296875,297.1499938964844,293.1499938964844,0.2160078734159469,-4470.61669921875,304.1433410644531,0.9990000128746032,0.3351170420646667,0.2773928940296173,293.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8377380371094,0.5501474738121033,0.050000000745058,0.2288242876529693,290.8358459472656,291.1499938964844,269.10333251953125,268.4125366210937,283.14227294921875,293.20465087890625,290.8335876464844,1.0,0.2159235328435897,1.0,1.0,0.9750503301620485,1.0,-1.0339975357055664,0.4322295486927032,0.6017680168151855,0.2326270788908004,0.0,0.0,1.0,29.73467445373535,37.0,-20.92684555053711,-7989.1376953125,115.03298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,311.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.16796875,29880.0,0.0,0.0,0.1790642738342285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561728954315186,1.7561982870101929,-2.547066287661437e-05,0.0,0.0001817274751374,0.0,0.0,602.2264404296875,0.0,0.0,0.0,0.958793044090271,4.0,0.0,1.0
324540,293.1109313964844,297.1499938964844,293.1499938964844,0.0704419836401939,-1749.31787109375,304.1452331542969,0.739237904548645,0.1197986230254173,0.1083215549588203,293.0949401855469,297.1499938964844,293.1499938964844,0.0968330800533294,-2355.22607421875,304.14373779296875,0.8021860122680664,0.1535267233848571,0.1458572596311569,293.09796142578125,297.1499938964844,293.1499938964844,0.093245081603527,-1687.6031494140625,304.14404296875,0.7938786745071411,0.1488965004682541,0.1045095175504684,293.0861511230469,297.1499938964844,293.1499938964844,0.2221021801233291,-4573.0673828125,304.1353759765625,0.9990000128746032,0.3353060483932495,0.2833887040615082,293.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8144226074219,0.5454695224761963,0.050000000745058,0.2289914339780807,290.81134033203125,291.1499938964844,269.0666809082031,268.377197265625,283.1188049316406,293.20037841796875,290.807861328125,1.0,0.2189725190401077,1.0,1.0,0.9752259850502014,1.0,-1.0453739166259766,0.4372323751449585,0.6081415414810181,0.2357463240623474,0.0,0.0,1.0,30.784461975097656,40.0,-34.1510124206543,-8054.51416015625,119.5685577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345092773437,311.8393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.732421875,30960.0,0.0,0.0,0.1799786537885666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576909065246582,1.757716417312622,-2.5514715161989443e-05,0.0,0.0001826554507715,0.0,0.0,603.7894897460938,0.0,0.0,0.0,0.9745456576347352,4.0,0.0,1.0
324600,293.1109313964844,297.1499938964844,293.1499938964844,0.0704419836401939,-1749.31787109375,304.1452331542969,0.739237904548645,0.1197986230254173,0.1083215549588203,293.0949401855469,297.1499938964844,293.1499938964844,0.0968330800533294,-2355.22607421875,304.14373779296875,0.8021860122680664,0.1535267233848571,0.1458572596311569,293.09796142578125,297.1499938964844,293.1499938964844,0.093245081603527,-1687.6031494140625,304.14404296875,0.7938786745071411,0.1488965004682541,0.1045095175504684,293.0861511230469,297.1499938964844,293.1499938964844,0.2221021801233291,-4573.0673828125,304.1353759765625,0.9990000128746032,0.3353060483932495,0.2833887040615082,293.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8144226074219,0.5454695224761963,0.050000000745058,0.2289914339780807,290.81134033203125,291.1499938964844,269.0666809082031,268.377197265625,283.1188049316406,293.20037841796875,290.807861328125,1.0,0.2189725190401077,1.0,1.0,0.9752259850502014,1.0,-1.0453739166259766,0.4372323751449585,0.6081415414810181,0.2357463240623474,0.0,0.0,1.0,30.784461975097656,40.0,-34.1510124206543,-8054.51416015625,119.5685577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345092773437,311.8393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.732421875,30960.0,0.0,0.0,0.1799786537885666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576909065246582,1.757716417312622,-2.5514715161989443e-05,0.0,0.0001826554507715,0.0,0.0,603.7894897460938,0.0,0.0,0.0,0.9745456576347352,4.0,0.0,1.0
324660,293.1108093261719,297.1499938964844,293.1499938964844,0.0714865401387214,-1768.499755859375,304.14508056640625,0.7349790334701538,0.1208092793822288,0.1092778667807579,293.0948181152344,297.1499938964844,293.1499938964844,0.0982172191143035,-2382.742431640625,304.1435241699219,0.7972743511199951,0.1549475193023681,0.1472500562667846,293.0978088378906,297.1499938964844,293.1499938964844,0.094562217593193,-1707.03076171875,304.1438293457031,0.7889677882194519,0.1502465307712555,0.1054895669221878,293.10321044921875,297.1499938964844,293.1499938964844,0.2301666885614395,-4707.171875,304.1268005371094,0.9990000128746032,0.3334847688674927,0.2912656366825104,293.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7864074707031,0.5395316481590271,0.050000000745058,0.2292175740003585,290.7829895019531,291.1499938964844,269.0299987792969,268.34185791015625,283.0938720703125,293.1963195800781,290.7790832519531,1.0,0.2227990329265594,1.0,1.0,0.9755224585533142,1.0,-1.0590949058532717,0.443290650844574,0.6158042550086975,0.239472359418869,0.0,0.0,1.0,32.18277359008789,28.0,-40.75495147705078,-8147.12548828125,125.39244842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112243652344,311.8208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,30823.18359375,30960.0,0.0,0.0,0.1811151355504989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856730222702026,1.7856993675231934,-2.6333560526836663e-05,0.0,0.0001838088355725,0.0,0.0,633.0879516601562,0.0,0.0,0.0,0.9749972820281982,4.0,0.0,1.0
324720,293.1108093261719,297.1499938964844,293.1499938964844,0.0714865401387214,-1768.499755859375,304.14508056640625,0.7349790334701538,0.1208092793822288,0.1092778667807579,293.0948181152344,297.1499938964844,293.1499938964844,0.0982172191143035,-2382.742431640625,304.1435241699219,0.7972743511199951,0.1549475193023681,0.1472500562667846,293.0978088378906,297.1499938964844,293.1499938964844,0.094562217593193,-1707.03076171875,304.1438293457031,0.7889677882194519,0.1502465307712555,0.1054895669221878,293.10321044921875,297.1499938964844,293.1499938964844,0.2301666885614395,-4707.171875,304.1268005371094,0.9990000128746032,0.3334847688674927,0.2912656366825104,293.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7864074707031,0.5395316481590271,0.050000000745058,0.2292175740003585,290.7829895019531,291.1499938964844,269.0299987792969,268.34185791015625,283.0938720703125,293.1963195800781,290.7790832519531,1.0,0.2227990329265594,1.0,1.0,0.9755224585533142,1.0,-1.0590949058532717,0.443290650844574,0.6158042550086975,0.239472359418869,0.0,0.0,1.0,32.18277359008789,28.0,-40.75495147705078,-8147.12548828125,125.39244842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112243652344,311.8208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,30823.18359375,30960.0,0.0,0.0,0.1811151355504989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856730222702026,1.7856993675231934,-2.6333560526836663e-05,0.0,0.0001838088355725,0.0,0.0,633.0879516601562,0.0,0.0,0.0,0.9749972820281982,4.0,0.0,1.0
324780,293.110595703125,297.1499938964844,293.1499938964844,0.072494588792324,-1787.1064453125,304.1450500488281,0.7403537631034851,0.1218485534191131,0.110174648463726,293.0945739746094,297.1499938964844,293.1499938964844,0.0995810106396675,-2409.81884765625,304.1434020996094,0.8039425015449524,0.1563981622457504,0.1485829502344131,293.0975341796875,297.1499938964844,293.1499938964844,0.0958539694547653,-1726.08447265625,304.14373779296875,0.7955206036567688,0.1516236662864685,0.1064230948686599,293.116455078125,297.1499938964844,293.1499938964844,0.2269676625728607,-4651.46435546875,304.1405029296875,0.9990000128746032,0.3319421708583832,0.2868460416793823,293.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543640136719,0.5428295731544495,0.050000000745058,0.2290896326303482,290.7515563964844,291.1499938964844,268.99334716796875,268.3065185546875,283.0789489746094,293.1923217773437,290.7490234375,1.0,0.2209968864917755,1.0,1.0,0.9758189916610718,1.0,-1.057442307472229,0.4424391686916351,0.6150031685829163,0.2392994612455368,0.0,0.0,1.0,31.48401260375977,25.0,-37.568321228027344,-8138.91796875,123.72879791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,311.8031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,30928.6796875,30960.0,0.0,0.0,0.182325392961502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887262105941772,1.7887526750564575,-2.642369145178236e-05,0.0,0.0001850371045293,0.0,0.0,636.3409423828125,0.0,0.0,0.0,0.9765098690986632,4.0,0.0,1.0
324840,293.110595703125,297.1499938964844,293.1499938964844,0.072494588792324,-1787.1064453125,304.1450500488281,0.7403537631034851,0.1218485534191131,0.110174648463726,293.0945739746094,297.1499938964844,293.1499938964844,0.0995810106396675,-2409.81884765625,304.1434020996094,0.8039425015449524,0.1563981622457504,0.1485829502344131,293.0975341796875,297.1499938964844,293.1499938964844,0.0958539694547653,-1726.08447265625,304.14373779296875,0.7955206036567688,0.1516236662864685,0.1064230948686599,293.116455078125,297.1499938964844,293.1499938964844,0.2269676625728607,-4651.46435546875,304.1405029296875,0.9990000128746032,0.3319421708583832,0.2868460416793823,293.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543640136719,0.5428295731544495,0.050000000745058,0.2290896326303482,290.7515563964844,291.1499938964844,268.99334716796875,268.3065185546875,283.0789489746094,293.1923217773437,290.7490234375,1.0,0.2209968864917755,1.0,1.0,0.9758189916610718,1.0,-1.057442307472229,0.4424391686916351,0.6150031685829163,0.2392994612455368,0.0,0.0,1.0,31.48401260375977,25.0,-37.568321228027344,-8138.91796875,123.72879791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,311.8031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,30928.6796875,30960.0,0.0,0.0,0.182325392961502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887262105941772,1.7887526750564575,-2.642369145178236e-05,0.0,0.0001850371045293,0.0,0.0,636.3409423828125,0.0,0.0,0.0,0.9765098690986632,4.0,0.0,1.0
324900,293.1104431152344,297.1499938964844,293.1499938964844,0.0729547888040542,-1795.5377197265625,304.1451110839844,0.7443695664405823,0.1223749443888664,0.110626108944416,293.09442138671875,297.1499938964844,293.1499938964844,0.100209079682827,-2422.16064453125,304.1434631347656,0.8087586164474487,0.1571293622255325,0.149251788854599,293.0973815917969,297.1499938964844,293.1499938964844,0.0964471846818924,-1734.7510986328125,304.143798828125,0.8003230094909668,0.1523180902004242,0.1068914458155632,293.1143493652344,297.1499938964844,293.1499938964844,0.2236836403608322,-4596.04541015625,304.1481628417969,0.9990000128746032,0.332777202129364,0.283098042011261,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.5456933975219727,0.050000000745058,0.2289828211069107,290.7428283691406,291.1499938964844,268.9750061035156,268.2888488769531,283.0728759765625,293.19024658203125,290.7412414550781,1.0,0.2198227047920227,1.0,1.0,0.9759672284126282,1.0,-1.054720759391785,0.4411839246749878,0.6135368347167969,0.2386727333068847,0.0,0.0,1.0,30.87851524353028,25.0,-29.09995079040528,-8127.00244140625,121.98006439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8918151855469,311.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.076171875,32040.0,0.0,0.0,0.1828324496746063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892004251480105,1.789226770401001,-2.6437699489179067e-05,0.0,0.0001855517039075,0.0,0.0,636.8471069335938,0.0,0.0,0.0,0.9917446970939636,4.0,0.0,1.0
324960,293.1103210449219,297.1499938964844,293.1499938964844,0.0733804479241371,-1803.2801513671875,304.1452331542969,0.7486944794654846,0.1229038015007972,0.111077107489109,293.0942687988281,297.1499938964844,293.1499938964844,0.1007948443293571,-2433.574462890625,304.1435852050781,0.813701331615448,0.1578627079725265,0.1499198675155639,293.09722900390625,297.1499938964844,293.1499938964844,0.0969994813203811,-1742.7547607421875,304.1439208984375,0.8054251670837402,0.15301513671875,0.1073593869805336,293.108154296875,297.1499938964844,293.1499938964844,0.2200257033109665,-4534.44580078125,304.1551208496094,0.9990000128746032,0.3344414234161377,0.2790955305099487,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.739501953125,0.548809289932251,0.050000000745058,0.2288706302642822,290.739013671875,291.1499938964844,268.9566650390625,268.27117919921875,283.0669250488281,293.1880187988281,290.7390441894531,1.0,0.2184378504753112,1.0,1.0,0.9760990142822266,1.0,-1.0516873598098757,0.4397818148136139,0.6119055151939392,0.2379878163337707,0.0,0.0,1.0,30.240760803222656,28.0,-15.601024627685549,-8130.56689453125,120.10687255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971862792969,311.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,31758.791015625,32040.0,0.0,0.0,0.1832907348871231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257164478302,1.8125988245010376,-2.7132891773362644e-05,0.0,0.0001860167976701,0.0,0.0,662.1309814453125,0.0,0.0,0.0,0.989889919757843,4.0,0.0,1.0
325020,293.11004638671875,297.1499938964844,293.1499938964844,0.0742210820317268,-1818.546875,304.1454162597656,0.7539401054382324,0.1239594519138336,0.1120051071047782,293.093994140625,297.1499938964844,293.1499938964844,0.1019492819905281,-2455.966552734375,304.143798828125,0.8195172548294067,0.1593264639377594,0.1512823104858398,293.0969543457031,297.1499938964844,293.1499938964844,0.0980894118547439,-1758.486572265625,304.1441345214844,0.811428964138031,0.1544090956449508,0.1083163768053054,293.09033203125,297.1499938964844,293.1499938964844,0.2164465337991714,-4474.93701171875,304.1590881347656,0.9990000128746032,0.3391135036945343,0.2753327786922455,293.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381591796875,0.5517715215682983,0.050000000745058,0.2287675887346267,290.73779296875,291.1499938964844,268.9200134277344,268.23583984375,283.0513610839844,293.18316650390625,290.7372741699219,1.0,0.2176492661237716,1.0,1.0,0.9763624668121338,1.0,-1.0509421825408936,0.4393678605556488,0.6115742921829224,0.237973153591156,0.0,0.0,1.0,29.68474197387696,31.0,-6.990182876586914,-8141.24853515625,118.93451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91912841796875,311.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,31976.3671875,32040.0,0.0,0.0,0.1840415596961975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818769931793213,1.81879723072052,-2.73187761195004e-05,0.0,0.0001867787941591,0.0,0.0,668.9469604492188,0.0,0.0,0.0,0.9929559826850892,4.0,0.0,1.0
325080,293.11004638671875,297.1499938964844,293.1499938964844,0.0742210820317268,-1818.546875,304.1454162597656,0.7539401054382324,0.1239594519138336,0.1120051071047782,293.093994140625,297.1499938964844,293.1499938964844,0.1019492819905281,-2455.966552734375,304.143798828125,0.8195172548294067,0.1593264639377594,0.1512823104858398,293.0969543457031,297.1499938964844,293.1499938964844,0.0980894118547439,-1758.486572265625,304.1441345214844,0.811428964138031,0.1544090956449508,0.1083163768053054,293.09033203125,297.1499938964844,293.1499938964844,0.2164465337991714,-4474.93701171875,304.1590881347656,0.9990000128746032,0.3391135036945343,0.2753327786922455,293.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381591796875,0.5517715215682983,0.050000000745058,0.2287675887346267,290.73779296875,291.1499938964844,268.9200134277344,268.23583984375,283.0513610839844,293.18316650390625,290.7372741699219,1.0,0.2176492661237716,1.0,1.0,0.9763624668121338,1.0,-1.0509421825408936,0.4393678605556488,0.6115742921829224,0.237973153591156,0.0,0.0,1.0,29.68474197387696,31.0,-6.990182876586914,-8141.24853515625,118.93451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91912841796875,311.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,31976.3671875,32040.0,0.0,0.0,0.1840415596961975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818769931793213,1.81879723072052,-2.73187761195004e-05,0.0,0.0001867787941591,0.0,0.0,668.9469604492188,0.0,0.0,0.0,0.9929559826850892,4.0,0.0,1.0
325140,293.1098327636719,297.1499938964844,293.1499938964844,0.0751170367002487,-1834.9517822265625,304.1454467773437,0.7560195922851562,0.1250198632478714,0.1129558980464935,293.09375,297.1499938964844,293.1499938964844,0.103173978626728,-2479.777099609375,304.1438293457031,0.8218680620193481,0.1607951819896698,0.1526685506105423,293.0966491699219,297.1499938964844,293.1499938964844,0.0992499217391014,-1775.289306640625,304.1441345214844,0.8137984871864319,0.1558121144771576,0.1092937886714935,293.07586669921875,297.1499938964844,293.1499938964844,0.2164480090141296,-4476.04931640625,304.15594482421875,0.9990000128746032,0.3435685932636261,0.2753244936466217,293.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5517779588699341,0.050000000745058,0.2287672609090805,290.7308959960937,291.1499938964844,268.8833312988281,268.20050048828125,283.0323486328125,293.1776428222656,290.729736328125,1.0,0.2182896584272384,1.0,1.0,0.9766259789466858,1.0,-1.0549085140228271,0.4410523176193237,0.6138561964035034,0.2392045110464096,0.0,0.0,1.0,29.74202537536621,34.0,-10.515735626220703,-8175.26611328125,119.98619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94403076171875,311.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,32025.6875,33120.0,0.0,0.0,0.1846651136875152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82017195224762,1.8201993703842163,-2.736091119004413e-05,0.0,0.0001874116132967,0.0,0.0,670.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325200,293.1098327636719,297.1499938964844,293.1499938964844,0.0751170367002487,-1834.9517822265625,304.1454467773437,0.7560195922851562,0.1250198632478714,0.1129558980464935,293.09375,297.1499938964844,293.1499938964844,0.103173978626728,-2479.777099609375,304.1438293457031,0.8218680620193481,0.1607951819896698,0.1526685506105423,293.0966491699219,297.1499938964844,293.1499938964844,0.0992499217391014,-1775.289306640625,304.1441345214844,0.8137984871864319,0.1558121144771576,0.1092937886714935,293.07586669921875,297.1499938964844,293.1499938964844,0.2164480090141296,-4476.04931640625,304.15594482421875,0.9990000128746032,0.3435685932636261,0.2753244936466217,293.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5517779588699341,0.050000000745058,0.2287672609090805,290.7308959960937,291.1499938964844,268.8833312988281,268.20050048828125,283.0323486328125,293.1776428222656,290.729736328125,1.0,0.2182896584272384,1.0,1.0,0.9766259789466858,1.0,-1.0549085140228271,0.4410523176193237,0.6138561964035034,0.2392045110464096,0.0,0.0,1.0,29.74202537536621,34.0,-10.515735626220703,-8175.26611328125,119.98619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94403076171875,311.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,32025.6875,33120.0,0.0,0.0,0.1846651136875152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82017195224762,1.8201993703842163,-2.736091119004413e-05,0.0,0.0001874116132967,0.0,0.0,670.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325260,293.1095886230469,297.1499938964844,293.1499938964844,0.0760548487305641,-1852.2242431640625,304.1453857421875,0.7555258274078369,0.1260830163955688,0.1139266714453697,293.093505859375,297.1499938964844,293.1499938964844,0.1044550985097885,-2504.691162109375,304.14373779296875,0.8215144872665405,0.1622694283723831,0.1540776491165161,293.09637451171875,297.1499938964844,293.1499938964844,0.1004671081900596,-1792.9228515625,304.1440734863281,0.813408374786377,0.1572228521108627,0.1102901101112365,293.0696105957031,297.1499938964844,293.1499938964844,0.2193424254655838,-4525.61865234375,304.1490478515625,0.9990000128746032,0.3467340171337127,0.2782907485961914,293.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7216491699219,0.5494405031204224,0.050000000745058,0.2288480848073959,290.7201232910156,291.1499938964844,268.8466796875,268.1651611328125,283.0104064941406,293.1717224121094,290.71826171875,1.0,0.2201204746961593,1.0,1.0,0.9768331050872804,1.0,-1.0626170635223389,0.4444155991077423,0.618201494216919,0.2414106577634811,0.0,0.0,1.0,30.284299850463867,37.0,-16.565027236938477,-8234.5380859375,122.82737731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595642089844,311.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.83203125,33120.0,0.0,0.0,0.1852988004684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318465948104856,1.8318743705749512,-2.7713023882824928e-05,0.0,0.0001880547206383,0.0,0.0,683.47998046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325320,293.1095886230469,297.1499938964844,293.1499938964844,0.0760548487305641,-1852.2242431640625,304.1453857421875,0.7555258274078369,0.1260830163955688,0.1139266714453697,293.093505859375,297.1499938964844,293.1499938964844,0.1044550985097885,-2504.691162109375,304.14373779296875,0.8215144872665405,0.1622694283723831,0.1540776491165161,293.09637451171875,297.1499938964844,293.1499938964844,0.1004671081900596,-1792.9228515625,304.1440734863281,0.813408374786377,0.1572228521108627,0.1102901101112365,293.0696105957031,297.1499938964844,293.1499938964844,0.2193424254655838,-4525.61865234375,304.1490478515625,0.9990000128746032,0.3467340171337127,0.2782907485961914,293.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7216491699219,0.5494405031204224,0.050000000745058,0.2288480848073959,290.7201232910156,291.1499938964844,268.8466796875,268.1651611328125,283.0104064941406,293.1717224121094,290.71826171875,1.0,0.2201204746961593,1.0,1.0,0.9768331050872804,1.0,-1.0626170635223389,0.4444155991077423,0.618201494216919,0.2414106577634811,0.0,0.0,1.0,30.284299850463867,37.0,-16.565027236938477,-8234.5380859375,122.82737731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595642089844,311.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.83203125,33120.0,0.0,0.0,0.1852988004684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318465948104856,1.8318743705749512,-2.7713023882824928e-05,0.0,0.0001880547206383,0.0,0.0,683.47998046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325380,293.10943603515625,297.1499938964844,293.1499938964844,0.0770752802491188,-1871.2177734375,304.1452331542969,0.7529250979423523,0.1271381229162216,0.1149070560932159,293.09332275390625,297.1499938964844,293.1499938964844,0.1058518588542938,-2531.963134765625,304.1434936523437,0.8189419507980347,0.1637417823076248,0.1555019170045852,293.0961303710937,297.1499938964844,293.1499938964844,0.1017951071262359,-1812.2425537109373,304.1438293457031,0.8107405304908752,0.158629909157753,0.1112971380352974,293.0733947753906,297.1499938964844,293.1499938964844,0.2248412370681762,-4618.25537109375,304.14019775390625,0.9990000128746032,0.348027765750885,0.2837077677249908,293.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70123291015625,0.5452228784561157,0.050000000745058,0.2289995849132537,290.69842529296875,291.1499938964844,268.8099975585937,268.1298217773437,282.98614501953125,293.1656799316406,290.6953430175781,1.0,0.2229454964399337,1.0,1.0,0.9770402312278748,1.0,-1.0733948945999146,0.4491650760173797,0.6242297887802124,0.2444042712450027,0.0,0.0,1.0,31.247013092041016,40.0,-30.0418643951416,-8299.1865234375,127.23323822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,311.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.1860146969556808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001887812686618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325440,293.10943603515625,297.1499938964844,293.1499938964844,0.0770752802491188,-1871.2177734375,304.1452331542969,0.7529250979423523,0.1271381229162216,0.1149070560932159,293.09332275390625,297.1499938964844,293.1499938964844,0.1058518588542938,-2531.963134765625,304.1434936523437,0.8189419507980347,0.1637417823076248,0.1555019170045852,293.0961303710937,297.1499938964844,293.1499938964844,0.1017951071262359,-1812.2425537109373,304.1438293457031,0.8107405304908752,0.158629909157753,0.1112971380352974,293.0733947753906,297.1499938964844,293.1499938964844,0.2248412370681762,-4618.25537109375,304.14019775390625,0.9990000128746032,0.348027765750885,0.2837077677249908,293.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70123291015625,0.5452228784561157,0.050000000745058,0.2289995849132537,290.69842529296875,291.1499938964844,268.8099975585937,268.1298217773437,282.98614501953125,293.1656799316406,290.6953430175781,1.0,0.2229454964399337,1.0,1.0,0.9770402312278748,1.0,-1.0733948945999146,0.4491650760173797,0.6242297887802124,0.2444042712450027,0.0,0.0,1.0,31.247013092041016,40.0,-30.0418643951416,-8299.1865234375,127.23323822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,311.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.1860146969556808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001887812686618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325500,293.1094055175781,297.1499938964844,293.1499938964844,0.0776119604706764,-1881.274658203125,304.1451110839844,0.750999391078949,0.1276591122150421,0.1153969913721084,293.0932312011719,297.1499938964844,293.1499938964844,0.1065899655222892,-2546.400634765625,304.1433410644531,0.8169747591018677,0.1644743084907531,0.1562163978815078,293.0960388183594,297.1499938964844,293.1499938964844,0.1024961099028587,-1822.4603271484373,304.1436767578125,0.8086872100830078,0.1593280136585235,0.1118013560771942,293.0791015625,297.1499938964844,293.1499938964844,0.2284502983093261,-4678.52734375,304.1354064941406,0.9990000128746032,0.3478738665580749,0.2871922552585602,293.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6870422363281,0.5425674319267273,0.050000000745058,0.2290989607572555,290.6836242675781,291.1499938964844,268.7916564941406,268.1121520996094,282.9732666015625,293.1627197265625,290.67999267578125,1.0,0.224674105644226,1.0,1.0,0.9771437644958496,1.0,-1.079746961593628,0.4519789814949035,0.6277679800987244,0.2461439073085785,0.0,0.0,1.0,31.86822509765625,40.0,-37.202484130859375,-8335.251953125,129.9651641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594421386719,311.8720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1864275932312011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001892003056127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
