time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325560,293.1094055175781,297.1499938964844,293.1499938964844,0.0781649351119995,-1891.6806640625,304.1449890136719,0.7487470507621765,0.1281743645668029,0.1158850491046905,293.0932006835937,297.1499938964844,293.1499938964844,0.1073536351323127,-2561.350830078125,304.1431579589844,0.8146281838417053,0.1652030795812606,0.1569307595491409,293.09600830078125,297.1499938964844,293.1499938964844,0.1032204777002334,-1833.0289306640625,304.1434936523437,0.8062155842781067,0.1600207686424255,0.1123044788837432,293.0873718261719,297.1499938964844,293.1499938964844,0.2325789034366607,-4747.083984375,304.13055419921875,0.9990000128746032,0.3471532762050628,0.2911252379417419,293.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.67022705078125,0.5396342277526855,0.050000000745058,0.2292125821113586,290.666259765625,291.1499938964844,268.7733459472656,268.094482421875,282.9599914550781,293.1598205566406,290.6620483398437,1.0,0.2265848368406295,1.0,1.0,0.977317988872528,1.0,-1.086650848388672,0.4550447165966034,0.6316061019897461,0.2480177879333496,0.0,0.0,1.0,32.57362365722656,43.0,-44.43057632446289,-8373.240234375,133.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,311.85986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1868874877691269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001896670437417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325620,293.1094970703125,297.1499938964844,293.1499938964844,0.0793166756629943,-1913.4835205078125,304.1447448730469,0.7434883117675781,0.1291851699352264,0.1168520897626876,293.0931701660156,297.1499938964844,293.1499938964844,0.1089551970362663,-2592.73046875,304.14276123046875,0.8089449405670166,0.1666465103626251,0.1583553701639175,293.095947265625,297.1499938964844,293.1499938964844,0.1047382280230522,-1855.19482421875,304.14312744140625,0.8002586364746094,0.1613961160182953,0.1133060306310653,293.1113586425781,297.1499938964844,293.1499938964844,0.2422589063644409,-4906.41357421875,304.1209411621094,0.9990000128746032,0.3438951671123504,0.3001573979854584,293.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62896728515625,0.5331577658653259,0.050000000745058,0.2294793874025344,290.6238098144531,291.1499938964844,268.7366638183594,268.0591125488281,282.93218994140625,293.1542053222656,290.6185607910156,1.0,0.2308829426765442,1.0,1.0,0.977666437625885,1.0,-1.1018846035003662,0.4618403911590576,0.6400441527366638,0.25210902094841,0.0,0.0,1.0,34.21697998046875,31.0,-58.60326766967773,-8453.7685546875,140.05218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273681640625,311.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1879731714725494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001907688711071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325680,293.1094970703125,297.1499938964844,293.1499938964844,0.0793166756629943,-1913.4835205078125,304.1447448730469,0.7434883117675781,0.1291851699352264,0.1168520897626876,293.0931701660156,297.1499938964844,293.1499938964844,0.1089551970362663,-2592.73046875,304.14276123046875,0.8089449405670166,0.1666465103626251,0.1583553701639175,293.095947265625,297.1499938964844,293.1499938964844,0.1047382280230522,-1855.19482421875,304.14312744140625,0.8002586364746094,0.1613961160182953,0.1133060306310653,293.1113586425781,297.1499938964844,293.1499938964844,0.2422589063644409,-4906.41357421875,304.1209411621094,0.9990000128746032,0.3438951671123504,0.3001573979854584,293.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62896728515625,0.5331577658653259,0.050000000745058,0.2294793874025344,290.6238098144531,291.1499938964844,268.7366638183594,268.0591125488281,282.93218994140625,293.1542053222656,290.6185607910156,1.0,0.2308829426765442,1.0,1.0,0.977666437625885,1.0,-1.1018846035003662,0.4618403911590576,0.6400441527366638,0.25210902094841,0.0,0.0,1.0,34.21697998046875,31.0,-58.60326766967773,-8453.7685546875,140.05218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273681640625,311.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1879731714725494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001907688711071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325740,293.1094665527344,297.1499938964844,293.1499938964844,0.0804031044244766,-1934.0968017578125,304.1446838378906,0.7480508089065552,0.1302172839641571,0.1177485510706901,293.0930480957031,297.1499938964844,293.1499938964844,0.1105028316378593,-2622.932373046875,304.1426086425781,0.8142847418785095,0.1681134104728698,0.1597097218036651,293.0956726074219,297.1499938964844,293.1499938964844,0.1062307581305503,-1876.9034423828125,304.1429443359375,0.80582594871521,0.1628259122371673,0.114281341433525,293.1322631835937,297.1499938964844,293.1499938964844,0.2402081787586212,-4869.6376953125,304.1346740722656,0.9990000128746032,0.340593159198761,0.2966710031032562,293.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5851745605469,0.5356144309043884,0.050000000745058,0.2293751388788223,290.5812072753906,291.1499938964844,268.70001220703125,268.0237731933594,282.9159851074219,293.14862060546875,290.5777893066406,1.0,0.2294768542051315,1.0,1.0,0.978014886379242,1.0,-1.1014565229415894,0.4615074694156647,0.6399490237236023,0.2523253262042999,0.0,0.0,1.0,33.66328430175781,25.0,-52.70768356323242,-8449.27734375,138.90000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039306640625,311.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1891527026891708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001919659553095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325800,293.1094665527344,297.1499938964844,293.1499938964844,0.0804031044244766,-1934.0968017578125,304.1446838378906,0.7480508089065552,0.1302172839641571,0.1177485510706901,293.0930480957031,297.1499938964844,293.1499938964844,0.1105028316378593,-2622.932373046875,304.1426086425781,0.8142847418785095,0.1681134104728698,0.1597097218036651,293.0956726074219,297.1499938964844,293.1499938964844,0.1062307581305503,-1876.9034423828125,304.1429443359375,0.80582594871521,0.1628259122371673,0.114281341433525,293.1322631835937,297.1499938964844,293.1499938964844,0.2402081787586212,-4869.6376953125,304.1346740722656,0.9990000128746032,0.340593159198761,0.2966710031032562,293.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5851745605469,0.5356144309043884,0.050000000745058,0.2293751388788223,290.5812072753906,291.1499938964844,268.70001220703125,268.0237731933594,282.9159851074219,293.14862060546875,290.5777893066406,1.0,0.2294768542051315,1.0,1.0,0.978014886379242,1.0,-1.1014565229415894,0.4615074694156647,0.6399490237236023,0.2523253262042999,0.0,0.0,1.0,33.66328430175781,25.0,-52.70768356323242,-8449.27734375,138.90000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039306640625,311.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1891527026891708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001919659553095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325860,293.109375,297.1499938964844,293.1499938964844,0.0813289880752563,-1951.4599609375,304.1449279785156,0.7579441070556641,0.1312629133462906,0.118629939854145,293.0928649902344,297.1499938964844,293.1499938964844,0.1118485555052757,-2648.81201171875,304.1428527832031,0.8249980807304382,0.1695928424596786,0.1610469967126846,293.0956420898437,297.1499938964844,293.1499938964844,0.107488989830017,-1894.935302734375,304.1432189941406,0.8167836666107178,0.1642059385776519,0.1152083128690719,293.12823486328125,297.1499938964844,293.1499938964844,0.2315155416727066,-4724.171875,304.154296875,0.9990000128746032,0.3418066501617431,0.2869745194911957,293.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5619506835937,0.5427312850952148,0.050000000745058,0.2290921211242675,290.5602722167969,291.1499938964844,268.663330078125,267.9884338378906,282.9060974121094,293.14276123046875,290.5589294433594,1.0,0.2260141223669052,1.0,1.0,0.9783871173858644,1.0,-1.093254804611206,0.4576678574085235,0.6355869770050049,0.2505257725715637,0.0,0.0,1.0,32.04457092285156,28.0,-29.78232192993164,-8411.1357421875,133.73831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,311.8132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1900656074285507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001928924320964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325920,293.109375,297.1499938964844,293.1499938964844,0.0813289880752563,-1951.4599609375,304.1449279785156,0.7579441070556641,0.1312629133462906,0.118629939854145,293.0928649902344,297.1499938964844,293.1499938964844,0.1118485555052757,-2648.81201171875,304.1428527832031,0.8249980807304382,0.1695928424596786,0.1610469967126846,293.0956420898437,297.1499938964844,293.1499938964844,0.107488989830017,-1894.935302734375,304.1432189941406,0.8167836666107178,0.1642059385776519,0.1152083128690719,293.12823486328125,297.1499938964844,293.1499938964844,0.2315155416727066,-4724.171875,304.154296875,0.9990000128746032,0.3418066501617431,0.2869745194911957,293.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5619506835937,0.5427312850952148,0.050000000745058,0.2290921211242675,290.5602722167969,291.1499938964844,268.663330078125,267.9884338378906,282.9060974121094,293.14276123046875,290.5589294433594,1.0,0.2260141223669052,1.0,1.0,0.9783871173858644,1.0,-1.093254804611206,0.4576678574085235,0.6355869770050049,0.2505257725715637,0.0,0.0,1.0,32.04457092285156,28.0,-29.78232192993164,-8411.1357421875,133.73831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,311.8132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1900656074285507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001928924320964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325980,293.1094055175781,297.1499938964844,293.1499938964844,0.0821793600916862,-1967.2796630859373,304.14520263671875,0.7647914886474609,0.1322876513004303,0.1195254027843475,293.0927734375,297.1499938964844,293.1499938964844,0.1130967438220977,-2672.56982421875,304.1431579589844,0.8322352170944214,0.1710547506809234,0.1624010801315307,293.09576416015625,297.1499938964844,293.1499938964844,0.1086383610963821,-1911.2337646484373,304.1435546875,0.823917806148529,0.1655599027872085,0.116134263575077,293.1082458496094,297.1499938964844,293.1499938964844,0.2262089252471923,-4636.52197265625,304.1613464355469,0.9990000128746032,0.3464011549949646,0.2813645601272583,293.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533752441406,0.5470357537269592,0.050000000745058,0.2289327532052993,290.5526123046875,291.1499938964844,268.6266784667969,267.9530639648437,282.8925170898437,293.1366271972656,290.55181884765625,1.0,0.2245136499404907,1.0,1.0,0.9787594079971312,1.0,-1.0901374816894531,0.4561410546302795,0.6339964270591736,0.2499945163726806,0.0,0.0,1.0,31.156578063964844,31.0,-14.6820650100708,-8407.421875,131.28948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418334960937,311.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1906533986330032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001934889587573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326040,293.1094055175781,297.1499938964844,293.1499938964844,0.0821793600916862,-1967.2796630859373,304.14520263671875,0.7647914886474609,0.1322876513004303,0.1195254027843475,293.0927734375,297.1499938964844,293.1499938964844,0.1130967438220977,-2672.56982421875,304.1431579589844,0.8322352170944214,0.1710547506809234,0.1624010801315307,293.09576416015625,297.1499938964844,293.1499938964844,0.1086383610963821,-1911.2337646484373,304.1435546875,0.823917806148529,0.1655599027872085,0.116134263575077,293.1082458496094,297.1499938964844,293.1499938964844,0.2262089252471923,-4636.52197265625,304.1613464355469,0.9990000128746032,0.3464011549949646,0.2813645601272583,293.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533752441406,0.5470357537269592,0.050000000745058,0.2289327532052993,290.5526123046875,291.1499938964844,268.6266784667969,267.9530639648437,282.8925170898437,293.1366271972656,290.55181884765625,1.0,0.2245136499404907,1.0,1.0,0.9787594079971312,1.0,-1.0901374816894531,0.4561410546302795,0.6339964270591736,0.2499945163726806,0.0,0.0,1.0,31.156578063964844,31.0,-14.6820650100708,-8407.421875,131.28948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418334960937,311.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1906533986330032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001934889587573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326100,293.10943603515625,297.1499938964844,293.1499938964844,0.0826030373573303,-1975.1728515625,304.1452941894531,0.7668132185935974,0.1327902972698211,0.1199728995561599,293.0928039550781,297.1499938964844,293.1499938964844,0.1137223169207573,-2684.461181640625,304.14324951171875,0.8344049453735352,0.171778455376625,0.1630799919366836,293.09588623046875,297.1499938964844,293.1499938964844,0.1092099994421005,-1919.3297119140625,304.1436767578125,0.8260059952735901,0.1662210524082183,0.1165947765111923,293.0980529785156,297.1499938964844,293.1499938964844,0.2250763028860092,-4618.25732421875,304.16131591796875,0.9990000128746032,0.3489349782466888,0.2801859974861145,293.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5498352050781,0.5479546189308167,0.050000000745058,0.2288997322320938,290.54901123046875,291.1499938964844,268.6083374023437,267.9353942871094,282.8841552734375,293.1334228515625,290.5481872558594,1.0,0.2243578881025314,1.0,1.0,0.9789455533027648,1.0,-1.090587139129639,0.4562808573246002,0.6343063116073608,0.2502540946006775,0.0,0.0,1.0,30.99022483825684,31.0,-12.269092559814451,-8417.1591796875,131.09573364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9597473144531,311.861572265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1924726665019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001953352912096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326160,293.1095275878906,297.1499938964844,293.1499938964844,0.083027683198452,-1983.094970703125,304.1453857421875,0.7680370211601257,0.1332867741584777,0.1204198747873306,293.0928039550781,297.1499938964844,293.1499938964844,0.1143518090248107,-2696.420654296875,304.1433410644531,0.8357641100883484,0.1724978387355804,0.1637599915266037,293.0960388183594,297.1499938964844,293.1499938964844,0.1097806915640831,-1927.4085693359373,304.143798828125,0.8272806406021118,0.1668759435415268,0.1170520558953285,293.0892028808594,297.1499938964844,293.1499938964844,0.2247870862483978,-4614.11865234375,304.1597900390625,0.9990000128746032,0.3513319492340088,0.2798905670642853,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5460510253906,0.5481854677200317,0.050000000745058,0.22889144718647,290.545166015625,291.1499938964844,268.5899963378906,267.917724609375,282.87481689453125,293.130126953125,290.5443420410156,1.0,0.2245532274246215,1.0,1.0,0.9790465235710144,1.0,-1.0921233892440796,0.4569151401519775,0.6352083086967468,0.2507924735546112,0.0,0.0,1.0,30.97114372253418,34.0,-11.054182052612305,-8436.7294921875,131.45277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,311.89044189453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1928280889987945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001956959895323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326220,293.1098022460937,297.1499938964844,293.1499938964844,0.0838790908455848,-1999.013916015625,304.1455078125,0.768318235874176,0.1342585235834121,0.1213088557124137,293.0929260253906,297.1499938964844,293.1499938964844,0.11562330275774,-2720.560791015625,304.1434326171875,0.836290180683136,0.1739218980073928,0.1651205569505691,293.0963439941406,297.1499938964844,293.1499938964844,0.1109420806169509,-1943.84375,304.1439208984375,0.8276887536048889,0.1681857258081436,0.1179745569825172,293.07818603515625,297.1499938964844,293.1499938964844,0.2265022695064544,-4643.98876953125,304.153564453125,0.9990000128746032,0.3551250100135803,0.2816548645496368,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5377197265625,0.5468097925186157,0.050000000745058,0.2289406955242157,290.5365905761719,291.1499938964844,268.5533447265625,267.88238525390625,282.8536376953125,293.1233825683594,290.535400390625,1.0,0.225878894329071,1.0,1.0,0.9792484641075134,1.0,-1.0981062650680542,0.4595089256763458,0.6385973691940308,0.2525936067104339,0.0,0.0,1.0,31.32496452331543,37.0,-12.774127006530762,-8490.36328125,133.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,311.94122314453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1934062838554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001962827955139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326280,293.1098022460937,297.1499938964844,293.1499938964844,0.0838790908455848,-1999.013916015625,304.1455078125,0.768318235874176,0.1342585235834121,0.1213088557124137,293.0929260253906,297.1499938964844,293.1499938964844,0.11562330275774,-2720.560791015625,304.1434326171875,0.836290180683136,0.1739218980073928,0.1651205569505691,293.0963439941406,297.1499938964844,293.1499938964844,0.1109420806169509,-1943.84375,304.1439208984375,0.8276887536048889,0.1681857258081436,0.1179745569825172,293.07818603515625,297.1499938964844,293.1499938964844,0.2265022695064544,-4643.98876953125,304.153564453125,0.9990000128746032,0.3551250100135803,0.2816548645496368,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5377197265625,0.5468097925186157,0.050000000745058,0.2289406955242157,290.5365905761719,291.1499938964844,268.5533447265625,267.88238525390625,282.8536376953125,293.1233825683594,290.535400390625,1.0,0.225878894329071,1.0,1.0,0.9792484641075134,1.0,-1.0981062650680542,0.4595089256763458,0.6385973691940308,0.2525936067104339,0.0,0.0,1.0,31.32496452331543,37.0,-12.774127006530762,-8490.36328125,133.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,311.94122314453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1934062838554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001962827955139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326340,293.1101989746094,297.1499938964844,293.1499938964844,0.0847624987363815,-2015.6429443359373,304.1455383300781,0.7661451697349548,0.1351975798606872,0.1221850141882896,293.0931701660156,297.1499938964844,293.1499938964844,0.1169536411762237,-2745.871337890625,304.1434020996094,0.8343347311019897,0.1753225326538086,0.1664762496948242,293.0966796875,297.1499938964844,293.1499938964844,0.1121646463871002,-1961.18896484375,304.1439208984375,0.8256677389144897,0.1694744676351547,0.118898220360279,293.0780944824219,297.1499938964844,293.1499938964844,0.230986014008522,-4719.4541015625,304.1448669433594,0.9990000128746032,0.3569857478141784,0.2861047387123108,293.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52398681640625,0.5433894991874695,0.050000000745058,0.229066789150238,290.5220642089844,291.1499938964844,268.51666259765625,267.8470153808594,282.82940673828125,293.1166381835937,290.5199890136719,1.0,0.2282708883285522,1.0,1.0,0.9794504046440125,1.0,-1.1073853969573977,0.4636200964450836,0.6437652707099915,0.2551822960376739,0.0,0.0,1.0,32.1351432800293,40.0,-20.687143325805664,-8557.9521484375,137.59197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09149169921875,311.9750061035156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.1987335979938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002016893267864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326400,293.1101989746094,297.1499938964844,293.1499938964844,0.0847624987363815,-2015.6429443359373,304.1455383300781,0.7661451697349548,0.1351975798606872,0.1221850141882896,293.0931701660156,297.1499938964844,293.1499938964844,0.1169536411762237,-2745.871337890625,304.1434020996094,0.8343347311019897,0.1753225326538086,0.1664762496948242,293.0966796875,297.1499938964844,293.1499938964844,0.1121646463871002,-1961.18896484375,304.1439208984375,0.8256677389144897,0.1694744676351547,0.118898220360279,293.0780944824219,297.1499938964844,293.1499938964844,0.230986014008522,-4719.4541015625,304.1448669433594,0.9990000128746032,0.3569857478141784,0.2861047387123108,293.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52398681640625,0.5433894991874695,0.050000000745058,0.229066789150238,290.5220642089844,291.1499938964844,268.51666259765625,267.8470153808594,282.82940673828125,293.1166381835937,290.5199890136719,1.0,0.2282708883285522,1.0,1.0,0.9794504046440125,1.0,-1.1073853969573977,0.4636200964450836,0.6437652707099915,0.2551822960376739,0.0,0.0,1.0,32.1351432800293,40.0,-20.687143325805664,-8557.9521484375,137.59197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09149169921875,311.9750061035156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.1987335979938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002016893267864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326460,293.1106872558594,297.1499938964844,293.1499938964844,0.0856559425592422,-2032.526611328125,304.1455383300781,0.7620929479598999,0.1361049860715866,0.1230435371398925,293.093505859375,297.1499938964844,293.1499938964844,0.1183138638734817,-2771.7412109375,304.1433410644531,0.830466091632843,0.1766953021287918,0.167820543050766,293.0970764160156,297.1499938964844,293.1499938964844,0.1134199202060699,-1978.99658203125,304.14385986328125,0.8217521905899048,0.1707445681095123,0.1198177561163902,293.0898742675781,297.1499938964844,293.1499938964844,0.2377814352512359,-4832.17431640625,304.13525390625,0.9990000128746032,0.3564441502094269,0.2927525341510772,293.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50555419921875,0.5384395718574524,0.050000000745058,0.2292590141296386,290.50360107421875,291.1499938964844,268.4800109863281,267.8116760253906,282.80242919921875,293.1100769042969,290.501708984375,1.0,0.2315364480018615,1.0,1.0,0.9797919392585754,1.0,-1.11934232711792,0.4689854085445404,0.6503568887710571,0.2583543658256531,0.0,0.0,1.0,33.33537673950195,43.0,-23.79446601867676,-8660.0537109375,143.0542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024230957031,312.0726318359375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2001944482326507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002031719050137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326520,293.1106872558594,297.1499938964844,293.1499938964844,0.0856559425592422,-2032.526611328125,304.1455383300781,0.7620929479598999,0.1361049860715866,0.1230435371398925,293.093505859375,297.1499938964844,293.1499938964844,0.1183138638734817,-2771.7412109375,304.1433410644531,0.830466091632843,0.1766953021287918,0.167820543050766,293.0970764160156,297.1499938964844,293.1499938964844,0.1134199202060699,-1978.99658203125,304.14385986328125,0.8217521905899048,0.1707445681095123,0.1198177561163902,293.0898742675781,297.1499938964844,293.1499938964844,0.2377814352512359,-4832.17431640625,304.13525390625,0.9990000128746032,0.3564441502094269,0.2927525341510772,293.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50555419921875,0.5384395718574524,0.050000000745058,0.2292590141296386,290.50360107421875,291.1499938964844,268.4800109863281,267.8116760253906,282.80242919921875,293.1100769042969,290.501708984375,1.0,0.2315364480018615,1.0,1.0,0.9797919392585754,1.0,-1.11934232711792,0.4689854085445404,0.6503568887710571,0.2583543658256531,0.0,0.0,1.0,33.33537673950195,43.0,-23.79446601867676,-8660.0537109375,143.0542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024230957031,312.0726318359375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2001944482326507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002031719050137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326580,293.111328125,297.1499938964844,293.1499938964844,0.0865525901317596,-2049.523681640625,304.1455383300781,0.7567126154899597,0.1369726508855819,0.1238869652152061,293.09393310546875,297.1499938964844,293.1499938964844,0.1196890696883201,-2797.8740234375,304.14324951171875,0.8251914978027344,0.1780380308628082,0.1691503226757049,293.0977478027344,297.1499938964844,293.1499938964844,0.1146696209907531,-1996.71337890625,304.1438293457031,0.8163461685180664,0.1719485223293304,0.1207098662853241,293.11376953125,297.1499938964844,293.1499938964844,0.2465177029371261,-4975.33251953125,304.1256103515625,0.9990000128746032,0.3531480729579925,0.3011868000030517,293.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4857788085937,0.5324417352676392,0.050000000745058,0.2295092940330505,290.48321533203125,291.1499938964844,268.4433288574219,267.7763061523437,282.77294921875,293.1046142578125,290.4806823730469,1.0,0.2355136126279831,1.0,1.0,0.9801335334777832,1.0,-1.1334450244903564,0.4753919839859009,0.6580530405044556,0.2619293332099914,0.0,0.0,1.0,34.874755859375,46.0,-29.19623374938965,-8768.8857421875,149.86837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,312.1513366699219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2014221549034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002044178690994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326640,293.111328125,297.1499938964844,293.1499938964844,0.0865525901317596,-2049.523681640625,304.1455383300781,0.7567126154899597,0.1369726508855819,0.1238869652152061,293.09393310546875,297.1499938964844,293.1499938964844,0.1196890696883201,-2797.8740234375,304.14324951171875,0.8251914978027344,0.1780380308628082,0.1691503226757049,293.0977478027344,297.1499938964844,293.1499938964844,0.1146696209907531,-1996.71337890625,304.1438293457031,0.8163461685180664,0.1719485223293304,0.1207098662853241,293.11376953125,297.1499938964844,293.1499938964844,0.2465177029371261,-4975.33251953125,304.1256103515625,0.9990000128746032,0.3531480729579925,0.3011868000030517,293.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4857788085937,0.5324417352676392,0.050000000745058,0.2295092940330505,290.48321533203125,291.1499938964844,268.4433288574219,267.7763061523437,282.77294921875,293.1046142578125,290.4806823730469,1.0,0.2355136126279831,1.0,1.0,0.9801335334777832,1.0,-1.1334450244903564,0.4753919839859009,0.6580530405044556,0.2619293332099914,0.0,0.0,1.0,34.874755859375,46.0,-29.19623374938965,-8768.8857421875,149.86837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,312.1513366699219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.2014221549034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002044178690994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326700,293.1117248535156,297.1499938964844,293.1499938964844,0.0869997292757034,-2058.0478515625,304.1455383300781,0.7536495923995972,0.1373839676380157,0.1242898255586624,293.0942077636719,297.1499938964844,293.1499938964844,0.120389237999916,-2811.20556640625,304.1432189941406,0.8221451044082642,0.178691491484642,0.1698033362627029,293.09814453125,297.1499938964844,293.1499938964844,0.1153026893734932,-2005.710205078125,304.143798828125,0.8131837248802185,0.1725350022315979,0.121144451200962,293.13018798828125,297.1499938964844,293.1499938964844,0.2515460848808288,-5057.05859375,304.12091064453125,0.9990000128746032,0.3503868579864502,0.3059622943401336,293.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4735717773437,0.5291862487792969,0.050000000745058,0.2296541631221771,290.4706726074219,291.1499938964844,268.42498779296875,267.7586364746094,282.7593078613281,293.1058044433594,290.4678649902344,1.0,0.237723097205162,1.0,1.0,0.9803043007850648,1.0,-1.1411396265029907,0.4789198637008667,0.6622198224067688,0.2638106346130371,0.0,0.0,1.0,35.758277893066406,46.0,-32.83568572998047,-8823.7783203125,153.7344207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328857421875,312.1817626953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.2067967504262924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002098724216921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326760,293.11212158203125,297.1499938964844,293.1499938964844,0.0874456912279129,-2066.558837890625,304.1455383300781,0.7504353523254395,0.1377927213907241,0.1246889755129814,293.0945129394531,297.1499938964844,293.1499938964844,0.121088758111,-2824.513916015625,304.1431884765625,0.818889319896698,0.1793392449617386,0.1704506576061248,293.0985412597656,297.1499938964844,293.1499938964844,0.1159354597330093,-2014.6968994140625,304.1437683105469,0.8097659945487976,0.173114076256752,0.1215754523873329,293.1495056152344,297.1499938964844,293.1499938964844,0.2569355368614197,-5144.1162109375,304.11639404296875,0.9990000128746032,0.3468486070632934,0.3110448122024536,293.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.46051025390625,0.5258325338363647,0.050000000745058,0.2298108488321304,290.45758056640625,291.1499938964844,268.4066772460937,267.7409362792969,282.74774169921875,293.1117553710937,290.4551086425781,1.0,0.2400571852922439,1.0,1.0,0.980536699295044,1.0,-1.149201512336731,0.4826379716396332,0.6665635704994202,0.2657278478145599,0.0,0.0,1.0,36.7095832824707,34.0,-33.07870864868164,-8890.763671875,157.88458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40692138671875,312.2470703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.2078575491905212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002109489869326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326820,293.1125793457031,297.1499938964844,293.1499938964844,0.0881682783365249,-2080.158203125,304.14581298828125,0.754088282585144,0.1386550515890121,0.125432088971138,293.0948791503906,297.1499938964844,293.1499938964844,0.1222670003771781,-2846.628173828125,304.1434936523437,0.8230771422386169,0.1806710958480835,0.1716788113117218,293.09912109375,297.1499938964844,293.1499938964844,0.116978995501995,-2029.308349609375,304.1441345214844,0.8139181137084961,0.1742977052927017,0.1223810911178588,293.1827392578125,297.1499938964844,293.1499938964844,0.2548777461051941,-5106.45703125,304.1317138671875,0.9990000128746032,0.3400750458240509,0.3082196712493896,293.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4469909667969,0.5276824235916138,0.050000000745058,0.2297231703996658,290.4471435546875,291.1499938964844,268.3699951171875,267.7055969238281,282.7452392578125,293.1312561035156,290.4479064941406,1.0,0.2388489097356796,1.0,1.0,0.9810014963150024,1.0,-1.1490483283996582,0.4824178814888,0.6666305065155029,0.2660344243049621,0.0,0.0,1.0,36.24907302856445,25.0,-9.154641151428224,-8933.7626953125,156.93890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567932128906,312.3912048339844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.2095152884721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002126313775079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326880,293.1125793457031,297.1499938964844,293.1499938964844,0.0881682783365249,-2080.158203125,304.14581298828125,0.754088282585144,0.1386550515890121,0.125432088971138,293.0948791503906,297.1499938964844,293.1499938964844,0.1222670003771781,-2846.628173828125,304.1434936523437,0.8230771422386169,0.1806710958480835,0.1716788113117218,293.09912109375,297.1499938964844,293.1499938964844,0.116978995501995,-2029.308349609375,304.1441345214844,0.8139181137084961,0.1742977052927017,0.1223810911178588,293.1827392578125,297.1499938964844,293.1499938964844,0.2548777461051941,-5106.45703125,304.1317138671875,0.9990000128746032,0.3400750458240509,0.3082196712493896,293.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4469909667969,0.5276824235916138,0.050000000745058,0.2297231703996658,290.4471435546875,291.1499938964844,268.3699951171875,267.7055969238281,282.7452392578125,293.1312561035156,290.4479064941406,1.0,0.2388489097356796,1.0,1.0,0.9810014963150024,1.0,-1.1490483283996582,0.4824178814888,0.6666305065155029,0.2660344243049621,0.0,0.0,1.0,36.24907302856445,25.0,-9.154641151428224,-8933.7626953125,156.93890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567932128906,312.3912048339844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.2095152884721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002126313775079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326940,293.1128845214844,297.1499938964844,293.1499938964844,0.0886529386043548,-2088.84765625,304.1464233398437,0.7653605341911316,0.1395461410284042,0.1261553168296814,293.0951232910156,297.1499938964844,293.1499938964844,0.1231137216091156,-2861.944091796875,304.1442565917969,0.8350265026092529,0.1820177137851715,0.172873392701149,293.0995483398437,297.1499938964844,293.1499938964844,0.1177038103342056,-2039.047607421875,304.1448669433594,0.825713038444519,0.1754991561174392,0.1231614723801612,293.186279296875,297.1499938964844,293.1499938964844,0.2430863082408905,-4910.5107421875,304.1575927734375,0.9990000128746032,0.3384630084037781,0.2963110506534576,293.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4642944335937,0.5358699560165405,0.050000000745058,0.2293631583452224,290.46759033203125,291.1499938964844,268.3333435058594,267.67022705078125,282.74627685546875,293.133056640625,290.4711303710937,1.0,0.234322190284729,1.0,1.0,0.9814662933349608,1.0,-1.1375640630722046,0.4768515527248382,0.6607125401496887,0.2639302313327789,0.0,0.0,1.0,34.1805419921875,25.0,26.42514419555664,-8921.427734375,149.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7245788574219,312.560546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2151606976985931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002183607575716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327000,293.1128845214844,297.1499938964844,293.1499938964844,0.0886529386043548,-2088.84765625,304.1464233398437,0.7653605341911316,0.1395461410284042,0.1261553168296814,293.0951232910156,297.1499938964844,293.1499938964844,0.1231137216091156,-2861.944091796875,304.1442565917969,0.8350265026092529,0.1820177137851715,0.172873392701149,293.0995483398437,297.1499938964844,293.1499938964844,0.1177038103342056,-2039.047607421875,304.1448669433594,0.825713038444519,0.1754991561174392,0.1231614723801612,293.186279296875,297.1499938964844,293.1499938964844,0.2430863082408905,-4910.5107421875,304.1575927734375,0.9990000128746032,0.3384630084037781,0.2963110506534576,293.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4642944335937,0.5358699560165405,0.050000000745058,0.2293631583452224,290.46759033203125,291.1499938964844,268.3333435058594,267.67022705078125,282.74627685546875,293.133056640625,290.4711303710937,1.0,0.234322190284729,1.0,1.0,0.9814662933349608,1.0,-1.1375640630722046,0.4768515527248382,0.6607125401496887,0.2639302313327789,0.0,0.0,1.0,34.1805419921875,25.0,26.42514419555664,-8921.427734375,149.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7245788574219,312.560546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2151606976985931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002183607575716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327060,293.1131591796875,297.1499938964844,293.1499938964844,0.0889839455485344,-2094.33056640625,304.1470642089844,0.7762500047683716,0.1404274106025695,0.1268903762102127,293.0954284667969,297.1499938964844,293.1499938964844,0.1237355917692184,-2872.64697265625,304.1451416015625,0.8464604616165161,0.1833471357822418,0.1740711331367492,293.1000061035156,297.1499938964844,293.1499938964844,0.1182159855961799,-2045.5286865234373,304.1457214355469,0.8367188572883606,0.1766841858625412,0.1239456161856651,293.1639404296875,297.1499938964844,293.1499938964844,0.2319153547286987,-4726.00244140625,304.1733703613281,0.9990000128746032,0.3420368134975433,0.2857799530029297,293.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.5436355471611023,0.050000000745058,0.2290566712617874,290.51080322265625,291.1499938964844,268.2966613769531,267.6348571777344,282.7348022460937,293.11358642578125,290.5163269042969,1.0,0.2307264059782028,1.0,1.0,0.9817745089530944,1.0,-1.1278138160705566,0.4720933437347412,0.6557204723358154,0.2622551918029785,0.0,0.0,1.0,32.423152923583984,28.0,57.14846420288086,-8949.8154296875,143.60325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9918212890625,312.8241577148437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2160599082708358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002192733372794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327120,293.1131591796875,297.1499938964844,293.1499938964844,0.0889839455485344,-2094.33056640625,304.1470642089844,0.7762500047683716,0.1404274106025695,0.1268903762102127,293.0954284667969,297.1499938964844,293.1499938964844,0.1237355917692184,-2872.64697265625,304.1451416015625,0.8464604616165161,0.1833471357822418,0.1740711331367492,293.1000061035156,297.1499938964844,293.1499938964844,0.1182159855961799,-2045.5286865234373,304.1457214355469,0.8367188572883606,0.1766841858625412,0.1239456161856651,293.1639404296875,297.1499938964844,293.1499938964844,0.2319153547286987,-4726.00244140625,304.1733703613281,0.9990000128746032,0.3420368134975433,0.2857799530029297,293.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.5436355471611023,0.050000000745058,0.2290566712617874,290.51080322265625,291.1499938964844,268.2966613769531,267.6348571777344,282.7348022460937,293.11358642578125,290.5163269042969,1.0,0.2307264059782028,1.0,1.0,0.9817745089530944,1.0,-1.1278138160705566,0.4720933437347412,0.6557204723358154,0.2622551918029785,0.0,0.0,1.0,32.423152923583984,28.0,57.14846420288086,-8949.8154296875,143.60325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9918212890625,312.8241577148437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2160599082708358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002192733372794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327180,293.113525390625,297.1499938964844,293.1499938964844,0.0892547294497489,-2098.574951171875,304.1475830078125,0.7832154035568237,0.1412844210863113,0.1276320815086364,293.0958251953125,297.1499938964844,293.1499938964844,0.124267578125,-2881.54150390625,304.1458740234375,0.853932797908783,0.1846483945846557,0.1752730011940002,293.1005554199219,297.1499938964844,293.1499938964844,0.1186416372656822,-2050.711669921875,304.1464538574219,0.8437947034835815,0.1778387427330017,0.124731570482254,293.1339111328125,297.1499938964844,293.1499938964844,0.2250798195600509,-4613.7734375,304.1766967773437,0.9990000128746032,0.3477696478366852,0.2800037562847137,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572814941406,0.5480958223342896,0.050000000745058,0.22889344394207,290.563232421875,291.1499938964844,268.260009765625,267.5995178222656,282.7169189453125,293.09375,290.5688781738281,1.0,0.22904734313488,1.0,1.0,0.982082724571228,1.0,-1.1239583492279053,0.4701049923896789,0.6538532972335815,0.2618587017059326,0.0,0.0,1.0,31.51076316833496,31.0,69.5745620727539,-9007.873046875,140.81422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2497253417969,313.07452392578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2159889340400695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000219201305299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327240,293.113525390625,297.1499938964844,293.1499938964844,0.0892547294497489,-2098.574951171875,304.1475830078125,0.7832154035568237,0.1412844210863113,0.1276320815086364,293.0958251953125,297.1499938964844,293.1499938964844,0.124267578125,-2881.54150390625,304.1458740234375,0.853932797908783,0.1846483945846557,0.1752730011940002,293.1005554199219,297.1499938964844,293.1499938964844,0.1186416372656822,-2050.711669921875,304.1464538574219,0.8437947034835815,0.1778387427330017,0.124731570482254,293.1339111328125,297.1499938964844,293.1499938964844,0.2250798195600509,-4613.7734375,304.1766967773437,0.9990000128746032,0.3477696478366852,0.2800037562847137,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572814941406,0.5480958223342896,0.050000000745058,0.22889344394207,290.563232421875,291.1499938964844,268.260009765625,267.5995178222656,282.7169189453125,293.09375,290.5688781738281,1.0,0.22904734313488,1.0,1.0,0.982082724571228,1.0,-1.1239583492279053,0.4701049923896789,0.6538532972335815,0.2618587017059326,0.0,0.0,1.0,31.51076316833496,31.0,69.5745620727539,-9007.873046875,140.81422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2497253417969,313.07452392578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2159889340400695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000219201305299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327300,293.1137084960937,297.1499938964844,293.1499938964844,0.0894001424312591,-2100.90869140625,304.14776611328125,0.7852569222450256,0.1417142748832702,0.1280089616775512,293.0960693359375,297.1499938964844,293.1499938964844,0.1245394498109817,-2886.12841796875,304.1461181640625,0.8561851978302002,0.1852895319461822,0.1758737862110138,293.1008605957031,297.1499938964844,293.1499938964844,0.1188594177365303,-2053.393798828125,304.1466979980469,0.8458921909332275,0.1784054040908813,0.1251236796379089,293.1205139160156,297.1499938964844,293.1499938964844,0.2231938540935516,-4583.19482421875,304.1752319335937,0.9990000128746032,0.3506063222885132,0.2786931991577148,293.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58282470703125,0.5491223931312561,0.050000000745058,0.2288570404052734,290.58856201171875,291.1499938964844,268.2416687011719,267.5818176269531,282.7074584960937,293.08721923828125,290.59393310546875,1.0,0.2288133203983307,1.0,1.0,0.9822368025779724,1.0,-1.1239848136901855,0.4700366854667663,0.6539481282234192,0.2620607912540436,0.0,0.0,1.0,31.321741104125977,31.0,69.73126220703125,-9044.0400390625,140.45994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36651611328125,313.1866149902344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2205023318529129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002237818407593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327360,293.11383056640625,297.1499938964844,293.1499938964844,0.0895566865801811,-2103.4677734375,304.1478881835937,0.7864523530006409,0.1421479433774948,0.1283943504095077,293.0963134765625,297.1499938964844,293.1499938964844,0.1248161718249321,-2890.826171875,304.1463317871094,0.8575437664985657,0.1859252005815506,0.1764744371175766,293.1011962890625,297.1499938964844,293.1499938964844,0.1190813407301902,-2056.1484375,304.1468811035156,0.8471254706382751,0.1789658516645431,0.1255151778459549,293.1095275878906,297.1499938964844,293.1499938964844,0.2221955358982086,-4567.3974609375,304.1724548339844,0.9990000128746032,0.3531419038772583,0.2782898247241974,293.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073913574219,0.5494390726089478,0.050000000745058,0.2288458496332168,290.61297607421875,291.1499938964844,268.22332763671875,267.56414794921875,282.6976928710937,293.0828552246094,290.6184387207031,1.0,0.2289350181818008,1.0,1.0,0.98234885931015,1.0,-1.125139832496643,0.4705106019973755,0.6546292304992676,0.2624790370464325,0.0,0.0,1.0,31.281917572021484,34.0,70.06086730957031,-9095.7197265625,140.69395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.514892578125,313.3282775878906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2205973267555236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002238782471977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
