time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327420,293.1140441894531,297.1499938964844,293.1499938964844,0.089881807565689,-2108.828369140625,304.1480407714844,0.7865499258041382,0.1430222541093826,0.1291861683130264,293.0968017578125,297.1499938964844,293.1499938964844,0.1253597289323806,-2900.056640625,304.1466369628906,0.8578231930732727,0.1871813684701919,0.1776749789714813,293.1018371582031,297.1499938964844,293.1499938964844,0.1195142343640327,-2061.52099609375,304.1471862792969,0.8472381234169006,0.180069088935852,0.1262959688901901,293.0971069335937,297.1499938964844,293.1499938964844,0.2225486934185028,-4574.7607421875,304.164306640625,0.9990000128746032,0.3567145764827728,0.2799162268638611,293.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566467285156,0.5481640696525574,0.050000000745058,0.2288908213376999,290.6619873046875,291.1499938964844,268.1866760253906,267.5287780761719,282.67626953125,293.078857421875,290.6669006347656,1.0,0.2301269620656967,1.0,1.0,0.9825729727745056,1.0,-1.1304731369018557,0.4729258716106415,0.6575472950935364,0.2638453543186188,0.0,0.0,1.0,31.59962654113769,37.0,66.76809692382812,-9206.8466796875,142.74368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7795715332031,313.5784606933594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2202637195587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000223539667786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327480,293.1140441894531,297.1499938964844,293.1499938964844,0.089881807565689,-2108.828369140625,304.1480407714844,0.7865499258041382,0.1430222541093826,0.1291861683130264,293.0968017578125,297.1499938964844,293.1499938964844,0.1253597289323806,-2900.056640625,304.1466369628906,0.8578231930732727,0.1871813684701919,0.1776749789714813,293.1018371582031,297.1499938964844,293.1499938964844,0.1195142343640327,-2061.52099609375,304.1471862792969,0.8472381234169006,0.180069088935852,0.1262959688901901,293.0971069335937,297.1499938964844,293.1499938964844,0.2225486934185028,-4574.7607421875,304.164306640625,0.9990000128746032,0.3567145764827728,0.2799162268638611,293.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566467285156,0.5481640696525574,0.050000000745058,0.2288908213376999,290.6619873046875,291.1499938964844,268.1866760253906,267.5287780761719,282.67626953125,293.078857421875,290.6669006347656,1.0,0.2301269620656967,1.0,1.0,0.9825729727745056,1.0,-1.1304731369018557,0.4729258716106415,0.6575472950935364,0.2638453543186188,0.0,0.0,1.0,31.59962654113769,37.0,66.76809692382812,-9206.8466796875,142.74368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7795715332031,313.5784606933594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2202637195587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000223539667786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327540,293.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479797363281,0.7840664386749268,0.0,0.1300001591444015,293.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14666748046875,0.8553750514984131,0.0,0.1788836419582367,293.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1472473144531,0.8447059392929077,0.0,0.1270737051963806,293.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.15411376953125,0.9990000128746032,0.0,0.2843019366264343,293.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.5447641611099243,0.0,0.2290142029523849,290.700439453125,294.1499938964844,268.1499938964844,267.493408203125,282.6517639160156,293.0797119140625,290.70379638671875,0.0,0.0,1.0,1.0,0.9827970862388612,1.0,-1.139245629310608,0.4770427942276001,0.662202775478363,0.2657353281974792,0.0,0.0,0.0,32.37763214111328,60.0,52.41176986694336,-9322.013671875,146.6465301513672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9875793457031,313.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479797363281,0.7840664386749268,0.0,0.1300001591444015,293.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14666748046875,0.8553750514984131,0.0,0.1788836419582367,293.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1472473144531,0.8447059392929077,0.0,0.1270737051963806,293.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.15411376953125,0.9990000128746032,0.0,0.2843019366264343,293.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.5447641611099243,0.0,0.2290142029523849,290.700439453125,294.1499938964844,268.1499938964844,267.493408203125,282.6517639160156,293.0797119140625,290.70379638671875,0.0,0.0,1.0,1.0,0.9827970862388612,1.0,-1.139245629310608,0.4770427942276001,0.662202775478363,0.2657353281974792,0.0,0.0,0.0,32.37763214111328,60.0,52.41176986694336,-9322.013671875,146.6465301513672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9875793457031,313.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5834350585937,0.0,0.0,0.0005687610828317,292.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1090393066406,0.0,0.0,0.0007523978711105,292.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1457824707031,0.0,0.0,0.0005372223095037,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542541503906,0.0,0.0,0.0013368317158892,293.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491149902344,0.0,0.0,0.0013062566285952,290.76922607421875,294.1499938964844,268.11541748046875,267.4600524902344,280.4726257324219,286.5466613769531,290.6927185058594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9896782636642456,1.0,-0.0042303409427404,0.0104064289480447,-0.006176087539643,-0.0215274095535278,0.0,0.0,0.0,-0.0241269823163747,60.0,-124.52136993408205,-0.0,-1.9897074707841966e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3360495522503396e-17,-1.33617214041712e-17,1.2254218313156028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5834350585937,0.0,0.0,0.0005687610828317,292.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1090393066406,0.0,0.0,0.0007523978711105,292.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1457824707031,0.0,0.0,0.0005372223095037,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542541503906,0.0,0.0,0.0013368317158892,293.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491149902344,0.0,0.0,0.0013062566285952,290.76922607421875,294.1499938964844,268.11541748046875,267.4600524902344,280.4726257324219,286.5466613769531,290.6927185058594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9896782636642456,1.0,-0.0042303409427404,0.0104064289480447,-0.006176087539643,-0.0215274095535278,0.0,0.0,0.0,-0.0241269823163747,60.0,-124.52136993408205,-0.0,-1.9897074707841966e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3360495522503396e-17,-1.33617214041712e-17,1.2254218313156028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5256652832031,0.0,0.0,0.0001146923605119,292.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0496826171875,0.0,0.0,0.0001258679258171,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.08721923828125,0.0,0.0,9.235196193912998e-05,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3796691894531,0.0,0.0,0.0001452559954486,292.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,0.0005219891900196,290.769287109375,294.1499938964844,268.09967041015625,267.4448547363281,280.2256164550781,282.28375244140625,290.6872253417969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9931188225746156,1.0,-0.0012002257863059,0.0052101407200098,-0.0040099145844578,-0.0263521298766136,0.0,0.0,0.0,-0.0099269887432456,60.0,-70.90309143066406,-0.0,-9.822419144711605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3322818130610551e-20,-1.389557446573103e-20,5.727562846333841e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4999084472656,0.0,0.0,9.970259998226538e-05,292.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0268859863281,0.0,0.0,0.0001051931394613,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.064208984375,0.0,0.0,7.767100760247558e-05,292.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001059603746398,292.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.0004960163496434,290.769287109375,294.1499938964844,268.0849304199219,267.4306335449219,280.1074523925781,278.90545654296875,290.6853332519531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.99655944108963,1.0,-0.0010615291539579,0.0013065144885331,-0.0002449853927828,-0.0301756635308265,0.0,0.0,0.0,-0.0105315698310732,60.0,-36.669532775878906,-0.0,-7.682810121423246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.879593363412863e-21,7.010121431252495e-21,-2.1305280678396325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4753112792969,0.0,0.0,9.90654734778218e-05,292.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0054016113281,0.0,0.0,0.0001043236188706,292.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04248046875,0.0,0.0,7.705272582825273e-05,291.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34356689453125,0.0,0.0,0.0001043346201186,292.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.000494819949381,290.7693176269531,294.1499938964844,268.0711364746094,267.4173583984375,279.9943542480469,276.3300170898437,290.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554727632552,5.85815769227338e-08,0.0010554142063483,-0.0314101390540599,0.0,0.0,0.0,-0.0109374243766069,60.0,-23.67765045166016,-0.0,-7.59710658826407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.704572770230439e-21,7.178644132982403e-21,-2.474071160803572e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.450927734375,0.0,0.0,9.903435420710592e-05,292.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9841003417969,0.0,0.0,0.0001042880976456,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0209350585937,0.0,0.0,7.702681614318863e-05,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0001042886142386,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.00049469206715,290.7693176269531,294.1499938964844,268.0583190917969,267.40496826171875,279.8823547363281,274.3682861328125,290.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552676394581,1.2328009724171808e-08,0.001055255299434,-0.0313361845910549,0.0,0.0,0.0,-0.0109236016869544,60.0,-18.99178504943848,-0.0,-7.592497297537194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701919572259804e-21,7.181289656914152e-21,-2.47937028660274e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.40264892578125,0.0,0.0,9.898476855596527e-05,292.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94195556640625,0.0,0.0,0.0001042358053382,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9783020019531,0.0,0.0,7.698820263613015e-05,291.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930603027344,0.0,0.0,0.0001042360672727,292.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499694824219,0.0,0.0,0.0004944450920447,290.769287109375,294.1499938964844,268.0354309082031,267.38287353515625,279.6612854003906,271.7304077148437,290.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-16.67871856689453,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701853737084098e-21,7.18135347260594e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.40264892578125,0.0,0.0,9.898476855596527e-05,292.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94195556640625,0.0,0.0,0.0001042358053382,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9783020019531,0.0,0.0,7.698820263613015e-05,291.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2930603027344,0.0,0.0,0.0001042360672727,292.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499694824219,0.0,0.0,0.0004944450920447,290.769287109375,294.1499938964844,268.0354309082031,267.38287353515625,279.6612854003906,271.7304077148437,290.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-16.67871856689453,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701853737084098e-21,7.18135347260594e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3550109863281,0.0,0.0,9.893070091493428e-05,292.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9003295898437,0.0,0.0,0.0001041788709699,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.93621826171875,0.0,0.0,7.694615487707779e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0001041791256284,292.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0004941750667057,290.7692565917969,294.1499938964844,268.0160522460937,267.3641967773437,279.4440612792969,270.19061279296875,290.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.381467819213867,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3550109863281,0.0,0.0,9.893070091493428e-05,292.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9003295898437,0.0,0.0,0.0001041788709699,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.93621826171875,0.0,0.0,7.694615487707779e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0001041791256284,292.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0004941750667057,290.7692565917969,294.1499938964844,268.0160522460937,267.3641967773437,279.4440612792969,270.19061279296875,290.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.381467819213867,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3079833984375,0.0,0.0,9.887271153274924e-05,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592834472656,0.0,0.0,0.0001041178111336,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8946838378906,0.0,0.0,7.690105121582747e-05,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0001041180585161,292.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0004938854835927,290.7691650390625,294.1499938964844,268.0000305175781,267.3487243652344,279.23065185546875,269.286376953125,290.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.344188690185547,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3079833984375,0.0,0.0,9.887271153274924e-05,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592834472656,0.0,0.0,0.0001041178111336,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8946838378906,0.0,0.0,7.690105121582747e-05,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0001041180585161,292.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0004938854835927,290.7691650390625,294.1499938964844,268.0000305175781,267.3487243652344,279.23065185546875,269.286376953125,290.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.344188690185547,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2615966796875,0.0,0.0,9.881156438495964e-05,292.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8187561035156,0.0,0.0,0.0001040534116327,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.85369873046875,0.0,0.0,7.685348828090355e-05,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001040536662912,292.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,0.0004935801262035,290.76910400390625,294.1499938964844,267.9871520996094,267.3363342285156,279.0211181640625,268.7537841796875,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.338314056396484,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2615966796875,0.0,0.0,9.881156438495964e-05,292.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8187561035156,0.0,0.0,0.0001040534116327,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.85369873046875,0.0,0.0,7.685348828090355e-05,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001040536662912,292.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,0.0004935801262035,290.76910400390625,294.1499938964844,267.9871520996094,267.3363342285156,279.0211181640625,268.7537841796875,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.338314056396484,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386474609375,0.0,0.0,9.878003038465975e-05,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7987060546875,0.0,0.0,0.0001040202114381,291.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8334350585937,0.0,0.0,7.682896830374375e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0001040204588207,292.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,0.0004934226162731,290.76904296875,294.1499938964844,267.9818725585937,267.3312072753906,278.9177551269531,268.5753173828125,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.336069107055664,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2158203125,0.0,0.0,9.87479870673269e-05,292.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7787780761719,0.0,0.0,0.0001039864655467,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.81329345703125,0.0,0.0,7.680404087295756e-05,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,0.0001039867056533,292.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,0.0004932625452056,290.7689819335937,294.1499938964844,267.977294921875,267.3267822265625,278.8153686523437,268.4375305175781,290.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.333332061767578,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1706848144531,0.0,0.0,9.868269989965484e-05,292.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7393493652344,0.0,0.0,0.0001039177150232,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733764648437,0.0,0.0,7.675326196476817e-05,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001039179551298,292.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0004929365240968,290.7688293457031,294.1499938964844,267.97021484375,267.3199768066406,278.61346435546875,268.24835205078125,290.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.325916290283203,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1706848144531,0.0,0.0,9.868269989965484e-05,292.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7393493652344,0.0,0.0,0.0001039177150232,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733764648437,0.0,0.0,7.675326196476817e-05,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001039179551298,292.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0004929365240968,290.7688293457031,294.1499938964844,267.97021484375,267.3199768066406,278.61346435546875,268.24835205078125,290.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.325916290283203,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1261291503906,0.0,0.0,9.861642320174724e-05,291.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7004089355469,0.0,0.0,0.0001038479240378,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7340087890625,0.0,0.0,7.67017190810293e-05,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1008605957031,0.0,0.0,0.0001038481641444,292.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,0.0004926054971292,290.7686767578125,294.1499938964844,267.9657897949219,267.3157043457031,278.4153137207031,268.13458251953125,290.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.315914154052734,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1261291503906,0.0,0.0,9.861642320174724e-05,291.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7004089355469,0.0,0.0,0.0001038479240378,291.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7340087890625,0.0,0.0,7.67017190810293e-05,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1008605957031,0.0,0.0,0.0001038481641444,292.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,0.0004926054971292,290.7686767578125,294.1499938964844,267.9657897949219,267.3157043457031,278.4153137207031,268.13458251953125,290.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.315914154052734,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0821533203125,0.0,0.0,9.85498700174503e-05,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620178222656,0.0,0.0,0.0001037778347381,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6951599121094,0.0,0.0,7.664995064260438e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,0.0001037780675687,292.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0004922731313854,290.7684936523437,294.1499938964844,267.9637756347656,267.31378173828125,278.220947265625,268.0660095214844,290.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.30356216430664,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0821533203125,0.0,0.0,9.85498700174503e-05,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620178222656,0.0,0.0,0.0001037778347381,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6951599121094,0.0,0.0,7.664995064260438e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,0.0001037780675687,292.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0004922731313854,290.7684936523437,294.1499938964844,267.9637756347656,267.31378173828125,278.220947265625,268.0660095214844,290.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.30356216430664,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.03875732421875,0.0,0.0,9.848373156273738e-05,291.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6241149902344,0.0,0.0,0.0001037081892718,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568298339844,0.0,0.0,7.65985096222721e-05,291.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,0.0001037084221024,292.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0004919428029097,290.7682800292969,294.1499938964844,267.96405029296875,267.31402587890625,278.0302734375,268.0250244140625,290.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.289138793945312,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.03875732421875,0.0,0.0,9.848373156273738e-05,291.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6241149902344,0.0,0.0,0.0001037081892718,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568298339844,0.0,0.0,7.65985096222721e-05,291.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,0.0001037084221024,292.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0004919428029097,290.7682800292969,294.1499938964844,267.96405029296875,267.31402587890625,278.0302734375,268.0250244140625,290.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.289138793945312,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0173034667969,0.0,0.0,9.845104068517684e-05,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053466796875,0.0,0.0,0.0001036737594404,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6378479003906,0.0,0.0,7.657308015041053e-05,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,0.000103673992271,292.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0004917795304208,290.7681884765625,294.1499938964844,267.9649658203125,267.3149108886719,277.93634033203125,268.01141357421875,290.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.281238555908203,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9959716796875,0.0,0.0,9.841872088145465e-05,291.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5867004394531,0.0,0.0,0.0001036397225107,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6190185546875,0.0,0.0,7.654794171685353e-05,291.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.0001036399480653,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.0004916180623695,290.76806640625,294.1499938964844,267.9664001464844,267.3162841796875,277.84332275390625,268.0011901855469,290.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.27292823791504,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537048339844,0.0,0.0,9.835552918957546e-05,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498046875,0.0,0.0,0.0001035731766023,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5816650390625,0.0,0.0,7.649879262316972e-05,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.000103573402157,292.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.000491302460432,290.7677917480469,294.1499938964844,267.9706420898437,267.3204040527344,277.6600341796875,267.9882507324219,290.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.255218505859375,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537048339844,0.0,0.0,9.835552918957546e-05,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498046875,0.0,0.0,0.0001035731766023,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5816650390625,0.0,0.0,7.649879262316972e-05,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.000103573402157,292.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.000491302460432,290.7677917480469,294.1499938964844,267.9706420898437,267.3204040527344,277.6600341796875,267.9882507324219,290.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.255218505859375,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9120178222656,0.0,0.0,9.82948622549884e-05,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.51336669921875,0.0,0.0,0.0001035092936945,291.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448303222656,0.0,0.0,7.645160803804174e-05,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518737792969,0.0,0.0,0.0001035095192492,292.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0004909994895569,290.7675170898437,294.1499938964844,267.97662353515625,267.326171875,277.4803161621094,267.9825439453125,290.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.236278533935547,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9120178222656,0.0,0.0,9.82948622549884e-05,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.51336669921875,0.0,0.0,0.0001035092936945,291.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448303222656,0.0,0.0,7.645160803804174e-05,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518737792969,0.0,0.0,0.0001035095192492,292.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0004909994895569,290.7675170898437,294.1499938964844,267.97662353515625,267.326171875,277.4803161621094,267.9825439453125,290.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.236278533935547,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8708801269531,0.0,0.0,9.823744039749728e-05,291.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774169921875,0.0,0.0,0.0001034488304867,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5084533691406,0.0,0.0,7.640694821020588e-05,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0001034490487654,292.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0004907127004116,290.7671813964844,294.1499938964844,267.9841613769531,267.3334045410156,277.30419921875,267.9817810058594,290.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.216386795043945,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8708801269531,0.0,0.0,9.823744039749728e-05,291.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774169921875,0.0,0.0,0.0001034488304867,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5084533691406,0.0,0.0,7.640694821020588e-05,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0001034490487654,292.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0004907127004116,290.7671813964844,294.1499938964844,267.9841613769531,267.3334045410156,277.30419921875,267.9817810058594,290.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.216386795043945,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.83026123046875,0.0,0.0,9.818397666094825e-05,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.0,0.0,0.0001033925291267,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4725646972656,0.0,0.0,7.636536611244082e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949584960937,0.0,0.0,0.0001033927401294,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.000490445701871,290.766845703125,294.1499938964844,267.9930114746094,267.34197998046875,277.131591796875,267.9845275878906,290.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.19581413269043,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.83026123046875,0.0,0.0,9.818397666094825e-05,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.0,0.0,0.0001033925291267,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4725646972656,0.0,0.0,7.636536611244082e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949584960937,0.0,0.0,0.0001033927401294,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.000490445701871,290.766845703125,294.1499938964844,267.9930114746094,267.34197998046875,277.131591796875,267.9845275878906,290.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.19581413269043,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
