time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329700,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8101501464844,0.0,0.0,9.815895464271308e-05,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4243469238281,0.0,0.0,0.0001033661756082,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.45477294921875,0.0,0.0,7.634590292582288e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809509277344,0.0,0.0,0.0001033663938869,292.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.000490320730023,290.76666259765625,294.1499938964844,267.9979248046875,267.3466796875,277.04656982421875,267.9869384765625,290.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.18535614013672,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901611328125,0.0,0.0,9.813519864110276e-05,291.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068603515625,0.0,0.0,0.0001033411608659,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371337890625,0.0,0.0,7.632742199348286e-05,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86700439453125,0.0,0.0,0.0001033413718687,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0004902021028101,290.7664489746094,294.1499938964844,268.0030822753906,267.3516845703125,276.9624328613281,267.9898986816406,290.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.17483139038086,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7505798339844,0.0,0.0,9.809185576159508e-05,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,0.0001032955115078,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021301269531,0.0,0.0,7.629370520589873e-05,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83941650390625,0.0,0.0,0.0001032957225106,292.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0004899856285192,290.7660522460937,294.1499938964844,268.0141296386719,267.3623352050781,276.79669189453125,267.99725341796875,290.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.153705596923828,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7505798339844,0.0,0.0,9.809185576159508e-05,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,0.0001032955115078,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021301269531,0.0,0.0,7.629370520589873e-05,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83941650390625,0.0,0.0,0.0001032957225106,292.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0004899856285192,290.7660522460937,294.1499938964844,268.0141296386719,267.3623352050781,276.79669189453125,267.99725341796875,290.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.153705596923828,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7115173339844,0.0,0.0,9.805469017010182e-05,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,0.0001032563741318,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675842285156,0.0,0.0,7.62648051022552e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81219482421875,0.0,0.0,0.0001032565851346,292.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0004898000042885,290.7655944824219,294.1499938964844,268.0260009765625,267.3738098144531,276.63427734375,268.0061950683594,290.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.132705688476562,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7115173339844,0.0,0.0,9.805469017010182e-05,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,0.0001032563741318,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675842285156,0.0,0.0,7.62648051022552e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81219482421875,0.0,0.0,0.0001032565851346,292.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0004898000042885,290.7655944824219,294.1499938964844,268.0260009765625,267.3738098144531,276.63427734375,268.0061950683594,290.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.132705688476562,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.67291259765625,0.0,0.0,9.802448767004536e-05,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0001032245709211,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,7.6241311035119e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852783203125,0.0,0.0,0.0001032247746479,292.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0004896491882391,290.7651062011719,294.1499938964844,268.0385131835937,267.3858642578125,276.4751892089844,268.016357421875,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.112102508544922,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.67291259765625,0.0,0.0,9.802448767004536e-05,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0001032245709211,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,7.6241311035119e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852783203125,0.0,0.0,0.0001032247746479,292.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0004896491882391,290.7651062011719,294.1499938964844,268.0385131835937,267.3858642578125,276.4751892089844,268.016357421875,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.112102508544922,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.63482666015625,0.0,0.0,9.800203406484798e-05,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.0001032009240589,291.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,7.622384873684496e-05,291.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586975097656,0.0,0.0,0.0001032011277857,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.0004895370802842,290.7645874023437,294.1499938964844,268.0514831542969,267.3983764648437,276.3193054199219,268.0274963378906,290.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.092161178588867,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.63482666015625,0.0,0.0,9.800203406484798e-05,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.0001032009240589,291.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,7.622384873684496e-05,291.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586975097656,0.0,0.0,0.0001032011277857,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.0004895370802842,290.7645874023437,294.1499938964844,268.0514831542969,267.3983764648437,276.3193054199219,268.0274963378906,290.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.092161178588867,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6159362792969,0.0,0.0,9.799397230381146e-05,291.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,0.0001031924330163,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2830505371094,0.0,0.0,7.621757686138153e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455139160156,0.0,0.0,0.0001031926367431,292.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75054931640625,0.0,0.0,0.0004894968587905,290.7643127441406,294.1499938964844,268.0580749511719,267.4047546386719,276.2425537109375,268.0333557128906,290.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.082523345947266,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59716796875,0.0,0.0,9.798815153772011e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381286621094,0.0,0.0,0.00010318630666,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,7.621305121574551e-05,291.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.732421875,0.0,0.0,0.0001031865103868,292.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,0.0004894678131677,290.7640380859375,294.1499938964844,268.0647277832031,267.4111633300781,276.16656494140625,268.03936767578125,290.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.073152542114258,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599975585937,0.0,0.0,9.798369137570262e-05,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,0.0001031816063914,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,7.620958058396354e-05,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064514160156,0.0,0.0,0.0001031818028423,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0004894455196335,290.7634582519531,294.1499938964844,268.0780639648437,267.42401123046875,276.01690673828125,268.0517883300781,290.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.05535125732422,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599975585937,0.0,0.0,9.798369137570262e-05,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,0.0001031816063914,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,7.620958058396354e-05,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064514160156,0.0,0.0,0.0001031818028423,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0004894455196335,290.7634582519531,294.1499938964844,268.0780639648437,267.42401123046875,276.01690673828125,268.0517883300781,290.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.05535125732422,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,9.798950486583637e-05,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,0.0001031877327477,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,7.621409895364195e-05,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808166503906,0.0,0.0,0.0001031879291986,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.000489474623464,290.7628173828125,294.1499938964844,268.0913391113281,267.4367980957031,275.8702697753906,268.0645446777344,290.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.039031982421875,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,9.798950486583637e-05,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,0.0001031877327477,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,7.621409895364195e-05,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808166503906,0.0,0.0,0.0001031879291986,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.000489474623464,290.7628173828125,294.1499938964844,268.0913391113281,267.4367980957031,275.8702697753906,268.0645446777344,290.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.039031982421875,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869689941406,0.0,0.0,9.80065087787807e-05,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0001032056388794,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,7.622732664458454e-05,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554260253906,0.0,0.0,0.0001032058280543,292.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,0.0004895596066489,290.7621459960937,294.1499938964844,268.10430908203125,267.4493408203125,275.7265930175781,268.07745361328125,290.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.024465560913086,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869689941406,0.0,0.0,9.80065087787807e-05,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.0001032056388794,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,7.622732664458454e-05,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554260253906,0.0,0.0,0.0001032058280543,292.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,0.0004895596066489,290.7621459960937,294.1499938964844,268.10430908203125,267.4493408203125,275.7265930175781,268.07745361328125,290.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.024465560913086,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510803222656,0.0,0.0,9.803563443711028e-05,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,0.0001032363070407,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,7.624997670063749e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63037109375,0.0,0.0,0.0001032364962156,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0004897051258012,290.76141357421875,294.1499938964844,268.1168518066406,267.46142578125,275.58575439453125,268.09033203125,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.011943817138672,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510803222656,0.0,0.0,9.803563443711028e-05,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,0.0001032363070407,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,7.624997670063749e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63037109375,0.0,0.0,0.0001032364962156,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0004897051258012,290.76141357421875,294.1499938964844,268.1168518066406,267.46142578125,275.58575439453125,268.09033203125,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.011943817138672,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4333190917969,0.0,0.0,9.805504669202492e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947570800781,0.0,0.0,0.0001032567452057,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,7.626507431268692e-05,291.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.617919921875,0.0,0.0,0.0001032569343806,292.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491149902344,0.0,0.0,0.0004898020997643,290.76104736328125,294.1499938964844,268.1228942871094,267.4672546386719,275.516357421875,268.0967102050781,290.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.00653839111328,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156188964844,0.0,0.0,9.807784954318775e-05,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,0.0001032807631418,291.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,7.62828130973503e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0001032809450407,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,0.0004899160703644,290.7606811523437,294.1499938964844,268.1287841796875,267.4729309082031,275.4476928710937,268.1029968261719,290.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.001754760742188,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38055419921875,0.0,0.0,9.813417273107916e-05,291.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,0.0001033400694723,291.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,7.632661436218768e-05,291.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810241699219,0.0,0.0,0.0001033402513712,292.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.0004901974461972,290.7598571777344,294.1499938964844,268.139892578125,267.483642578125,275.3123474121094,268.11529541015625,290.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202789806930014e-08,0.0010456445161253,-0.0283953994512558,0.0,0.0,0.0,-0.010366516187787,60.0,-15.994179725646973,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38055419921875,0.0,0.0,9.813417273107916e-05,291.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,0.0001033400694723,291.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,7.632661436218768e-05,291.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810241699219,0.0,0.0,0.0001033402513712,292.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.0004901974461972,290.7598571777344,294.1499938964844,268.139892578125,267.483642578125,275.3123474121094,268.11529541015625,290.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202789806930014e-08,0.0010456445161253,-0.0283953994512558,0.0,0.0,0.0,-0.010366516187787,60.0,-15.994179725646973,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34588623046875,0.0,0.0,9.820563718676568e-05,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,0.0001034153247019,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,7.638220267836004e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567321777344,0.0,0.0,0.0001034155066008,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0004905544919893,290.7590026855469,294.1499938964844,268.1499938964844,267.493408203125,275.1796264648437,268.1269836425781,290.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464165825396,1.1291763968301892e-08,0.0010464052902534,-0.0286282747983932,0.0,0.0,0.0,-0.0104106245562434,60.0,-15.98951530456543,-0.0,-7.465673235174108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34588623046875,0.0,0.0,9.820563718676568e-05,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,0.0001034153247019,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,7.638220267836004e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567321777344,0.0,0.0,0.0001034155066008,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0004905544919893,290.7590026855469,294.1499938964844,268.1499938964844,267.493408203125,275.1796264648437,268.1269836425781,290.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464165825396,1.1291763968301892e-08,0.0010464052902534,-0.0286282747983932,0.0,0.0,0.0,-0.0104106245562434,60.0,-15.98951530456543,-0.0,-7.465673235174108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,9.828772454056887e-05,291.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882202148437,0.0,0.0,0.0001035017630783,291.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01373291015625,0.0,0.0,7.644604193046689e-05,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53271484375,0.0,0.0,0.0001035019449773,292.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0004909645067527,290.75811767578125,294.1499938964844,268.16094970703125,267.50396728515625,275.0494079589844,268.1382141113281,290.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393964882699949e-08,0.0010472792200744,-0.0288957618176937,0.0,0.0,0.0,-0.010461289435625,60.0,-15.987205505371094,-0.0,-7.478148944528584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,9.828772454056887e-05,291.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882202148437,0.0,0.0,0.0001035017630783,291.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01373291015625,0.0,0.0,7.644604193046689e-05,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53271484375,0.0,0.0,0.0001035019449773,292.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0004909645067527,290.75811767578125,294.1499938964844,268.16094970703125,267.50396728515625,275.0494079589844,268.1382141113281,290.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393964882699949e-08,0.0010472792200744,-0.0288957618176937,0.0,0.0,0.0,-0.010461289435625,60.0,-15.987205505371094,-0.0,-7.478148944528584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776794433594,0.0,0.0,9.837451943894848e-05,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95849609375,0.0,0.0,0.0001035931636579,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98370361328125,0.0,0.0,7.65135555411689e-05,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089416503906,0.0,0.0,0.0001035933455568,292.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0004913981538265,290.7571716308594,294.1499938964844,268.1745300292969,267.5170593261719,274.9217224121094,268.14996337890625,290.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482148500159,1.1502046426414836e-08,0.001048203324899,-0.0291786324232816,0.0,0.0,0.0,-0.0105148702859878,60.0,-15.984631538391112,-0.0,-7.491354381272687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776794433594,0.0,0.0,9.837451943894848e-05,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95849609375,0.0,0.0,0.0001035931636579,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98370361328125,0.0,0.0,7.65135555411689e-05,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089416503906,0.0,0.0,0.0001035933455568,292.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0004913981538265,290.7571716308594,294.1499938964844,268.1745300292969,267.5170593261719,274.9217224121094,268.14996337890625,290.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482148500159,1.1502046426414836e-08,0.001048203324899,-0.0291786324232816,0.0,0.0,0.0,-0.0105148702859878,60.0,-15.984631538391112,-0.0,-7.491354381272687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,9.841944120125844e-05,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437561035156,0.0,0.0,0.0001036404646583,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687805175781,0.0,0.0,7.654848741367459e-05,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49713134765625,0.0,0.0,0.0001036406465573,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0004916225443594,290.75665283203125,294.1499938964844,268.1822509765625,267.5245056152344,274.8588562011719,268.1563415527344,290.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-15.982954978942873,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,9.846523607848212e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291076660156,0.0,0.0,0.0001036886969814,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,7.658411050215364e-05,291.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48541259765625,0.0,0.0,0.0001036888716043,292.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0004918513586744,290.75616455078125,294.1499938964844,268.1905212402344,267.5325012207031,274.7966003417969,268.1630859375,290.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615007622367557e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-15.980992317199709,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,9.85591032076627e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9000244140625,0.0,0.0,0.0001037875408655,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,7.665711746085435e-05,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46209716796875,0.0,0.0,0.0001037877154885,292.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0004923202795907,290.7550964355469,294.1499938964844,268.208740234375,267.550048828125,274.6739807128906,268.1779479980469,290.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801718115806,0.0,0.0,0.0,-0.0106288157403469,60.0,-15.976204872131348,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,9.85591032076627e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9000244140625,0.0,0.0,0.0001037875408655,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,7.665711746085435e-05,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46209716796875,0.0,0.0,0.0001037877154885,292.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0004923202795907,290.7550964355469,294.1499938964844,268.208740234375,267.550048828125,274.6739807128906,268.1779479980469,290.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801718115806,0.0,0.0,0.0,-0.0106288157403469,60.0,-15.976204872131348,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18463134765625,0.0,0.0,9.863598097581416e-05,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.876953125,0.0,0.0,0.00010386849317,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012451171875,0.0,0.0,7.671691128052771e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436340332031,0.0,0.0,0.0001038686677929,292.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,0.0004927042755298,290.75421142578125,294.1499938964844,268.2247314453125,267.56549072265625,274.57769775390625,268.19122314453125,290.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827624213367471e-08,0.0010509871644899,-0.0300306938588619,0.0,0.0,0.0,-0.010676272213459,60.0,-15.971556663513184,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781005859375,0.0,0.0,9.865540050668642e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8712158203125,0.0,0.0,0.0001038889386109,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954467773437,0.0,0.0,7.673201616853476e-05,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.43902587890625,0.0,0.0,0.0001038891132338,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,0.0004928013077005,290.7539978027344,294.1499938964844,268.2289123535156,267.56951904296875,274.55389404296875,268.1947326660156,290.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851806647200648e-08,0.0010511939181014,-0.030093977227807,0.0,0.0,0.0,-0.0106882601976394,60.0,-15.97028350830078,-0.0,-7.53416813381591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,9.87534222076647e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427429199219,0.0,0.0,0.0001039921626215,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666381835937,0.0,0.0,7.680825365241617e-05,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,0.0001039923372445,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0004932910087518,290.7528381347656,294.1499938964844,268.2508850097656,267.5906982421875,274.4363098144531,268.21343994140625,290.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973876112847393e-08,0.0010522376978769,-0.0304134245961904,0.0,0.0,0.0,-0.0107487756758928,60.0,-15.963264465332031,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,9.87534222076647e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427429199219,0.0,0.0,0.0001039921626215,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666381835937,0.0,0.0,7.680825365241617e-05,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,0.0001039923372445,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0004932910087518,290.7528381347656,294.1499938964844,268.2508850097656,267.5906982421875,274.4363098144531,268.21343994140625,290.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973876112847393e-08,0.0010522376978769,-0.0304134245961904,0.0,0.0,0.0,-0.0107487756758928,60.0,-15.963264465332031,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,9.885252075036988e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8145446777344,0.0,0.0,0.0001040965216816,291.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,7.688532787142321e-05,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935852050781,0.0,0.0,0.0001040966890286,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,0.0004937860067002,290.7516174316406,294.1499938964844,268.2743835449219,267.6133728027344,274.3212280273437,268.2339782714844,290.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097282287015789e-08,0.001053292886354,-0.0307363606989383,0.0,0.0,0.0,-0.0108099533244967,60.0,-15.95518970489502,-0.0,-7.564288750927518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
