time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
332040,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,9.885252075036988e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8145446777344,0.0,0.0,0.0001040965216816,291.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,7.688532787142321e-05,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935852050781,0.0,0.0,0.0001040966890286,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,0.0004937860067002,290.7516174316406,294.1499938964844,268.2743835449219,267.6133728027344,274.3212280273437,268.2339782714844,290.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097282287015789e-08,0.001053292886354,-0.0307363606989383,0.0,0.0,0.0,-0.0108099533244967,60.0,-15.95518970489502,-0.0,-7.564288750927518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09747314453125,0.0,0.0,9.890227374853566e-05,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.800537109375,0.0,0.0,0.0001041489085764,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.823974609375,0.0,0.0,7.692402868997306e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3823547363281,0.0,0.0,0.0001041490759234,292.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0004940345534123,290.7510070800781,294.1499938964844,268.2866516113281,267.6252136230469,274.2646179199219,268.2449035644531,290.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984871953725,0.0,0.0,0.0,-0.0108406674116849,60.0,-15.95077133178711,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,9.89520558505319e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.78662109375,0.0,0.0,0.000104201339127,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099060058594,0.0,0.0,7.696275133639574e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,0.000104201499198,292.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0004942832747474,290.7503662109375,294.1499938964844,268.2992553710937,267.6373596191406,274.2086486816406,268.2562561035156,290.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.0108714029192924,60.0,-15.946106910705566,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,9.905143815558404e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7590026855469,0.0,0.0,0.0001043059892253,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.781982421875,0.0,0.0,7.704004383413121e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,0.0001043061565724,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,0.0004947797278873,290.7490234375,294.1499938964844,268.3252258300781,267.66241455078125,274.0985107421875,268.280029296875,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.2345001465519091e-08,0.0010554110631346,-0.0313845761120319,0.0,0.0,0.0,-0.0109327575191855,60.0,-15.936073303222656,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,9.905143815558404e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7590026855469,0.0,0.0,0.0001043059892253,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.781982421875,0.0,0.0,7.704004383413121e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,0.0001043061565724,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,0.0004947797278873,290.7490234375,294.1499938964844,268.3252258300781,267.66241455078125,274.0985107421875,268.280029296875,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.2345001465519091e-08,0.0010554110631346,-0.0313845761120319,0.0,0.0,0.0,-0.0109327575191855,60.0,-15.936073303222656,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,9.915009286487476e-05,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7316589355469,0.0,0.0,0.0001044098753482,291.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543029785156,0.0,0.0,7.711677608313039e-05,291.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270263671875,0.0,0.0,0.0001044100354192,292.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.0004952725721523,290.7476501464844,294.1499938964844,268.35211181640625,267.6883239746094,273.9908447265625,268.30517578125,290.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467859633602533e-08,0.0010564615949988,-0.0317060463130474,0.0,0.0,0.0,-0.0109936632215976,60.0,-15.92514705657959,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,9.915009286487476e-05,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7316589355469,0.0,0.0,0.0001044098753482,291.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543029785156,0.0,0.0,7.711677608313039e-05,291.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270263671875,0.0,0.0,0.0001044100354192,292.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.0004952725721523,290.7476501464844,294.1499938964844,268.35211181640625,267.6883239746094,273.9908447265625,268.30517578125,290.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467859633602533e-08,0.0010564615949988,-0.0317060463130474,0.0,0.0,0.0,-0.0109936632215976,60.0,-15.92514705657959,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.0,0.0,9.92474888334982e-05,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7045593261719,0.0,0.0,0.0001045124372467,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269287109375,0.0,0.0,7.719252607785165e-05,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052673339844,0.0,0.0,0.0001045125973178,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0004957590717822,290.7461853027344,294.1499938964844,268.37969970703125,267.7149353027344,273.8855895996094,268.3313903808594,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-15.913395881652832,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.0,0.0,9.92474888334982e-05,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7045593261719,0.0,0.0,0.0001045124372467,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269287109375,0.0,0.0,7.719252607785165e-05,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052673339844,0.0,0.0,0.0001045125973178,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0004957590717822,290.7461853027344,294.1499938964844,268.37969970703125,267.7149353027344,273.8855895996094,268.3313903808594,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-15.913395881652832,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9575500488281,0.0,0.0,9.93431021925062e-05,291.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,0.0001046131219482,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998291015625,0.0,0.0,7.726688636466861e-05,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2837219238281,0.0,0.0,0.0001046132747433,292.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0004962367238476,290.74468994140625,294.1499938964844,268.4077453613281,267.74200439453125,273.7827453613281,268.3585510253906,290.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.270821314847126e-08,0.0010585167910903,-0.0323349349200725,0.0,0.0,0.0,-0.0111128166317939,60.0,-15.90088939666748,-0.0,-7.639513199819703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9575500488281,0.0,0.0,9.93431021925062e-05,291.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,0.0001046131219482,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998291015625,0.0,0.0,7.726688636466861e-05,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2837219238281,0.0,0.0,0.0001046132747433,292.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0004962367238476,290.74468994140625,294.1499938964844,268.4077453613281,267.74200439453125,273.7827453613281,268.3585510253906,290.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.270821314847126e-08,0.0010585167910903,-0.0323349349200725,0.0,0.0,0.0,-0.0111128166317939,60.0,-15.90088939666748,-0.0,-7.639513199819703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,9.93900976027362e-05,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644592285156,0.0,0.0,0.0001046626130118,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864013671875,0.0,0.0,7.730344077572227e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27301025390625,0.0,0.0,0.000104662765807,292.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.0004964715335518,290.743896484375,294.1499938964844,268.4219055175781,267.7556457519531,273.73223876953125,268.37237548828125,290.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-15.894373893737791,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,9.9436474556569e-05,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512145996094,0.0,0.0,0.0001047114419634,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730041503906,0.0,0.0,7.733951497357339e-05,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623596191406,0.0,0.0,0.0001047116020345,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,0.0004967032000422,290.7431030273437,294.1499938964844,268.43609619140625,267.7693176269531,273.68231201171875,268.3863525390625,290.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-15.887701988220217,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973999023437,0.0,0.0,9.952714754035696e-05,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6249389648437,0.0,0.0,0.0001048069316311,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6464538574219,0.0,0.0,7.741004083072767e-05,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412109375,0.0,0.0,0.0001048070844262,292.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0004971561720594,290.7414855957031,294.1499938964844,268.4644775390625,267.79669189453125,273.58416748046875,268.41461181640625,290.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-15.87393856048584,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973999023437,0.0,0.0,9.952714754035696e-05,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6249389648437,0.0,0.0,0.0001048069316311,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6464538574219,0.0,0.0,7.741004083072767e-05,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412109375,0.0,0.0,0.0001048070844262,292.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0004971561720594,290.7414855957031,294.1499938964844,268.4644775390625,267.79669189453125,273.58416748046875,268.41461181640625,290.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-15.87393856048584,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677978515625,0.0,0.0,9.961471369024366e-05,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59893798828125,0.0,0.0,0.000104899139842,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6201477050781,0.0,0.0,7.747814379399642e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2202453613281,0.0,0.0,0.0001048992926371,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.736083984375,0.0,0.0,0.0004975936026312,290.7397766113281,294.1499938964844,268.49267578125,267.82391357421875,273.48834228515625,268.4430847167969,290.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-15.859670639038086,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677978515625,0.0,0.0,9.961471369024366e-05,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59893798828125,0.0,0.0,0.000104899139842,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6201477050781,0.0,0.0,7.747814379399642e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2202453613281,0.0,0.0,0.0001048992926371,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.736083984375,0.0,0.0,0.0004975936026312,290.7397766113281,294.1499938964844,268.49267578125,267.82391357421875,273.48834228515625,268.4430847167969,290.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-15.859670639038086,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385009765625,0.0,0.0,9.969879465643317e-05,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731811523437,0.0,0.0,0.0001049876809702,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941162109375,0.0,0.0,7.75435401010327e-05,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994934082031,0.0,0.0,0.0001049878264893,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,0.0004980136291123,290.7380065917969,294.1499938964844,268.5205383300781,267.8507385253906,273.394775390625,268.4715576171875,290.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-15.845000267028809,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385009765625,0.0,0.0,9.969879465643317e-05,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731811523437,0.0,0.0,0.0001049876809702,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941162109375,0.0,0.0,7.75435401010327e-05,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994934082031,0.0,0.0,0.0001049878264893,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,0.0004980136291123,290.7380065917969,294.1499938964844,268.5205383300781,267.8507385253906,273.394775390625,268.4715576171875,290.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-15.845000267028809,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094787597656,0.0,0.0,9.977902664104477e-05,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54766845703125,0.0,0.0,0.00010507216939,291.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5683288574219,0.0,0.0,7.760594598948956e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17889404296875,0.0,0.0,0.0001050723149091,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,0.0004984144470654,290.7362060546875,294.1499938964844,268.5477600097656,267.87701416015625,273.303466796875,268.499755859375,290.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251067798591976e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819316029548,60.0,-15.830029487609863,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094787597656,0.0,0.0,9.977902664104477e-05,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54766845703125,0.0,0.0,0.00010507216939,291.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5683288574219,0.0,0.0,7.760594598948956e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17889404296875,0.0,0.0,0.0001050723149091,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,0.0004984144470654,290.7362060546875,294.1499938964844,268.5477600097656,267.87701416015625,273.303466796875,268.499755859375,290.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251067798591976e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819316029548,60.0,-15.830029487609863,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.79510498046875,0.0,0.0,9.981755283661188e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350036621094,0.0,0.0,0.0001051127401296,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555419921875,0.0,0.0,7.763590838294476e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.168701171875,0.0,0.0,0.0001051128856488,292.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,0.0004986068815924,290.7352600097656,294.1499938964844,268.56109619140625,267.8898620605469,273.2586669921875,268.5137023925781,290.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582021743,1.329904009139682e-08,0.001063568633981,-0.0338806696236133,0.0,0.0,0.0,-0.0114057138562202,60.0,-15.822463035583496,-0.0,-7.712615257560176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807922363281,0.0,0.0,9.985506039811298e-05,291.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224304199219,0.0,0.0,0.0001051522340276,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428161621094,0.0,0.0,7.766507769702002e-05,291.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585388183594,0.0,0.0,0.0001051523795467,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0004987942520529,290.7342834472656,294.1499938964844,268.5741882324219,267.9024963378906,273.2143859863281,268.5274963378906,290.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639814427122,1.3345744065418332e-08,0.0010639680549502,-0.034002847969532,0.0,0.0,0.0,-0.0114288674667477,60.0,-15.814865112304688,-0.0,-7.718409023027561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,9.992672858061268e-05,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974060058594,0.0,0.0,0.00010522770026,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175476074219,0.0,0.0,7.772081880830228e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,0.0001052278457791,292.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,0.0004991522873751,290.7323303222656,294.1499938964844,268.599609375,267.927001953125,273.1273498535156,268.5545654296875,290.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-15.799628257751465,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523803710937,0.0,0.0,9.992672858061268e-05,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974060058594,0.0,0.0,0.00010522770026,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175476074219,0.0,0.0,7.772081880830228e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,0.0001052278457791,292.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,0.0004991522873751,290.7323303222656,294.1499938964844,268.599609375,267.927001953125,273.1273498535156,268.5545654296875,290.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-15.799628257751465,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242126464844,0.0,0.0,9.999363828683272e-05,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4726257324219,0.0,0.0,0.0001052981679094,291.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49249267578125,0.0,0.0,7.777286373311654e-05,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183166503906,0.0,0.0,0.0001052983061526,292.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295837402344,0.0,0.0,0.0004994865739718,290.7303161621094,294.1499938964844,268.623779296875,267.9502868652344,273.0422058105469,268.58074951171875,290.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-15.784428596496582,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242126464844,0.0,0.0,9.999363828683272e-05,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4726257324219,0.0,0.0,0.0001052981679094,291.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49249267578125,0.0,0.0,7.777286373311654e-05,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183166503906,0.0,0.0,0.0001052983061526,292.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295837402344,0.0,0.0,0.0004994865739718,290.7303161621094,294.1499938964844,268.623779296875,267.9502868652344,273.0422058105469,268.58074951171875,290.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-15.784428596496582,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69635009765625,0.0,0.0,0.0001000556076178,291.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4480895996094,0.0,0.0,0.0001053634186973,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676818847656,0.0,0.0,7.782105967635289e-05,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09844970703125,0.0,0.0,0.0001053635569405,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0004997961223125,290.7282409667969,294.1499938964844,268.646484375,267.9721984863281,272.9590759277344,268.6058349609375,290.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560440957546,0.0,0.0,0.0,-0.0115526551380753,60.0,-15.76939296722412,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69635009765625,0.0,0.0,0.0001000556076178,291.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4480895996094,0.0,0.0,0.0001053634186973,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676818847656,0.0,0.0,7.782105967635289e-05,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09844970703125,0.0,0.0,0.0001053635569405,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0004997961223125,290.7282409667969,294.1499938964844,268.646484375,267.9721984863281,272.9590759277344,268.6058349609375,290.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560440957546,0.0,0.0,0.0,-0.0115526551380753,60.0,-15.76939296722412,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687316894531,0.0,0.0,0.0001001124182948,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237976074219,0.0,0.0,0.0001054232416208,291.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.443115234375,0.0,0.0,7.786524656694382e-05,291.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07879638671875,0.0,0.0,0.000105423379864,292.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,0.0005000799428671,290.72607421875,294.1499938964844,268.66754150390625,267.99249267578125,272.8778991699219,268.6294860839844,290.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-15.75465202331543,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687316894531,0.0,0.0,0.0001001124182948,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237976074219,0.0,0.0,0.0001054232416208,291.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.443115234375,0.0,0.0,7.786524656694382e-05,291.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07879638671875,0.0,0.0,0.000105423379864,292.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,0.0005000799428671,290.72607421875,294.1499938964844,268.66754150390625,267.99249267578125,272.8778991699219,268.6294860839844,290.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-15.75465202331543,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6550598144531,0.0,0.0,0.0001001387572614,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117431640625,0.0,0.0,0.0001054509775713,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309387207031,0.0,0.0,7.788572838762775e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06903076171875,0.0,0.0,0.0001054511158145,292.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,0.0005002115503884,290.7249755859375,294.1499938964844,268.6773681640625,268.001953125,272.8381042480469,268.64068603515625,290.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670020710676,1.3698967293862552e-08,0.0010669883340597,-0.0349268317222595,0.0,0.0,0.0,-0.0116039747372269,60.0,-15.747448921203612,-0.0,-7.762294984559048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414489746094,0.0,0.0,0.0001001638083835,291.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,0.0001054773601936,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188232421875,0.0,0.0,7.790521340211853e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,0.0001054774911608,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.0005003366968594,290.7238464355469,294.1499938964844,268.68670654296875,268.0109558105469,272.7987976074219,268.6514587402344,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672687785699,1.3730150349999803e-08,0.001067255041562,-0.0350084006786346,0.0,0.0,0.0,-0.011619433760643,60.0,-15.74036693572998,-0.0,-7.76617596898177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.0,0.0,0.0001002098797471,291.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759155273437,0.0,0.0,0.000105525869003,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3947448730469,0.0,0.0,7.794104749336839e-05,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,0.0001055260072462,292.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,0.0005005668499507,290.7215270996094,294.1499938964844,268.7037658691406,268.02740478515625,272.721435546875,268.67169189453125,290.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.726609230041504,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.0,0.0,0.0001002098797471,291.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759155273437,0.0,0.0,0.000105525869003,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3947448730469,0.0,0.0,7.794104749336839e-05,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,0.0001055260072462,292.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,0.0005005668499507,290.7215270996094,294.1499938964844,268.7037658691406,268.02740478515625,272.721435546875,268.67169189453125,290.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.726609230041504,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5876770019531,0.0,0.0,0.000100250224932,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523254394531,0.0,0.0,0.0001055683533195,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,7.797242142260075e-05,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,0.0001055684842867,292.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,0.0005007683648727,290.7191772460937,294.1499938964844,268.718505859375,268.0416259765625,272.645751953125,268.6900329589844,290.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837709644803908e-08,0.0010681747226044,-0.035289742052555,0.0,0.0,0.0,-0.0116727547720074,60.0,-15.713537216186523,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5876770019531,0.0,0.0,0.000100250224932,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523254394531,0.0,0.0,0.0001055683533195,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,7.797242142260075e-05,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,0.0001055684842867,292.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,0.0005007683648727,290.7191772460937,294.1499938964844,268.718505859375,268.0416259765625,272.645751953125,268.6900329589844,290.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837709644803908e-08,0.0010681747226044,-0.035289742052555,0.0,0.0,0.0,-0.0116727547720074,60.0,-15.713537216186523,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611877441406,0.0,0.0,0.0001002848002826,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289489746094,0.0,0.0,0.0001056047694873,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,7.799932063790038e-05,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018920898437,0.0,0.0,0.0001056049004546,292.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.000500941183418,290.7167358398437,294.1499938964844,268.7307434082031,268.05340576171875,272.5717163085937,268.70611572265625,290.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.38807427774168e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.701322555541992,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611877441406,0.0,0.0,0.0001002848002826,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289489746094,0.0,0.0,0.0001056047694873,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,7.799932063790038e-05,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018920898437,0.0,0.0,0.0001056049004546,292.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.000500941183418,290.7167358398437,294.1499938964844,268.7307434082031,268.05340576171875,272.5717163085937,268.70611572265625,290.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.38807427774168e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.701322555541992,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
