time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334380,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5349426269531,0.0,0.0,0.0001003135112114,291.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058166503906,0.0,0.0,0.0001056350010912,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238830566406,0.0,0.0,7.802165055181831e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830627441406,0.0,0.0,0.0001056351320585,292.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0005010846070945,290.7142333984375,294.1499938964844,268.7402038574219,268.0625305175781,272.499267578125,268.71978759765625,290.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916459984386622e-08,0.0010688480688259,-0.0354957208037376,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.690095901489258,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5349426269531,0.0,0.0,0.0001003135112114,291.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058166503906,0.0,0.0,0.0001056350010912,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238830566406,0.0,0.0,7.802165055181831e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830627441406,0.0,0.0,0.0001056351320585,292.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0005010846070945,290.7142333984375,294.1499938964844,268.7402038574219,268.0625305175781,272.499267578125,268.71978759765625,290.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916459984386622e-08,0.0010688480688259,-0.0354957208037376,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.690095901489258,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5219421386719,0.0,0.0,0.0001003255674731,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943115234375,0.0,0.0,0.0001056476976373,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3122863769531,0.0,0.0,7.803102198522538e-05,291.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737243652344,0.0,0.0,0.0001056478286045,292.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0005011448520235,290.71295166015625,294.1499938964844,268.74383544921875,268.0660400390625,272.463623046875,268.7255554199219,290.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689902119338,1.3931455100646415e-08,0.0010689762420952,-0.0355349443852901,0.0,0.0,0.0,-0.0117192286998033,60.0,-15.684917449951172,-0.0,-7.791248890498539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090026855469,0.0,0.0,0.0001003360885079,291.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28289794921875,0.0,0.0,0.0001056587716448,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007507324219,0.0,0.0,7.803920743754134e-05,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644470214844,0.0,0.0,0.000105658902612,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0005011974135413,290.711669921875,294.1499938964844,268.7467041015625,268.0688171386719,272.42840576171875,268.7305908203125,290.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691020870581,1.3944535304233341e-08,0.0010690881172195,-0.0355691537261009,0.0,0.0,0.0,-0.0117257125675678,60.0,-15.68006706237793,-0.0,-7.792879586077106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833068847656,0.0,0.0,0.0001003529250738,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601928710937,0.0,0.0,0.0001056765031535,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2778015136719,0.0,0.0,7.805230416124687e-05,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459533691406,0.0,0.0,0.0001056766341207,292.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0005012815236113,290.7090148925781,294.1499938964844,268.75006103515625,268.072021484375,272.35888671875,268.73876953125,290.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965464340515156e-08,0.0010692671639844,-0.0356238968670368,0.0,0.0,0.0,-0.0117360884323716,60.0,-15.671209335327148,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833068847656,0.0,0.0,0.0001003529250738,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601928710937,0.0,0.0,0.0001056765031535,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2778015136719,0.0,0.0,7.805230416124687e-05,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459533691406,0.0,0.0,0.0001056766341207,292.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0005012815236113,290.7090148925781,294.1499938964844,268.75006103515625,268.072021484375,272.35888671875,268.73876953125,290.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965464340515156e-08,0.0010692671639844,-0.0356238968670368,0.0,0.0,0.0,-0.0117360884323716,60.0,-15.671209335327148,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.45782470703125,0.0,0.0,0.0001003633951768,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,0.0001056875262293,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25506591796875,0.0,0.0,7.806044595781714e-05,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276428222656,0.0,0.0,0.0001056876499205,292.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,0.0005013338522985,290.706298828125,294.1499938964844,268.75,268.0719909667969,272.2906799316406,268.743896484375,290.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693921940401,1.3978450397189592e-08,0.0010693782242015,-0.0356578640639781,0.0,0.0,0.0,-0.0117425257340073,60.0,-15.663783073425291,-0.0,-7.797108025897614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.45782470703125,0.0,0.0,0.0001003633951768,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,0.0001056875262293,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25506591796875,0.0,0.0,7.806044595781714e-05,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276428222656,0.0,0.0,0.0001056876499205,292.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,0.0005013338522985,290.706298828125,294.1499938964844,268.75,268.0719909667969,272.2906799316406,268.743896484375,290.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693921940401,1.3978450397189592e-08,0.0010693782242015,-0.0356578640639781,0.0,0.0,0.0,-0.0117425257340073,60.0,-15.663783073425291,-0.0,-7.797108025897614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326477050781,0.0,0.0,0.0001003654542728,291.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154235839844,0.0,0.0,0.0001056897017406,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325439453125,0.0,0.0,7.806204666849226e-05,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9094543457031,0.0,0.0,0.0001056898254319,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0005013442132622,290.7035217285156,294.1499938964844,268.7475280761719,268.0700378417969,272.2237854003906,268.7458801269531,290.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694137308746,1.39809710475447e-08,0.001069399761036,-0.0356644578278064,0.0,0.0,0.0,-0.011743776500225,60.0,-15.657429695129396,-0.0,-7.79742208578682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326477050781,0.0,0.0,0.0001003654542728,291.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154235839844,0.0,0.0,0.0001056897017406,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325439453125,0.0,0.0,7.806204666849226e-05,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9094543457031,0.0,0.0,0.0001056898254319,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0005013442132622,290.7035217285156,294.1499938964844,268.7475280761719,268.0700378417969,272.2237854003906,268.7458801269531,290.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694137308746,1.39809710475447e-08,0.001069399761036,-0.0356644578278064,0.0,0.0,0.0,-0.011743776500225,60.0,-15.657429695129396,-0.0,-7.79742208578682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076843261719,0.0,0.0,0.0001003580182441,291.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,0.0001056818655342,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21026611328125,0.0,0.0,7.805626228218898e-05,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,0.0001056819892255,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0005013070767745,290.7006530761719,294.1499938964844,268.7437438964844,268.0677490234375,272.15802001953125,268.7456359863281,290.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3971654055922045e-08,0.0010693201329559,-0.0356400869786739,0.0,0.0,0.0,-0.0117391571402549,60.0,-15.6510009765625,-0.0,-7.796260348413855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076843261719,0.0,0.0,0.0001003580182441,291.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,0.0001056818655342,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21026611328125,0.0,0.0,7.805626228218898e-05,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,0.0001056819892255,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0005013070767745,290.7006530761719,294.1499938964844,268.7437438964844,268.0677490234375,272.15802001953125,268.7456359863281,290.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3971654055922045e-08,0.0010693201329559,-0.0356400869786739,0.0,0.0,0.0,-0.0117391571402549,60.0,-15.6510009765625,-0.0,-7.796260348413855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952941894531,0.0,0.0,0.0001003513098112,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.182373046875,0.0,0.0,0.0001056748005794,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991882324219,0.0,0.0,7.805104542057961e-05,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88250732421875,0.0,0.0,0.0001056749242707,292.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,0.0005012735491618,290.69921875,294.1499938964844,268.7413635253906,268.0664367675781,272.1255798339844,268.7447204589844,290.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692623909562,1.3963268763461656e-08,0.0010692484211176,-0.0356181561946868,0.0,0.0,0.0,-0.0117350006476044,60.0,-15.647653579711914,-0.0,-7.79521514004955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,0.0001003431680146,291.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714782714844,0.0,0.0,0.0001056662295013,291.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18817138671875,0.0,0.0,7.804471533745527e-05,291.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,0.0001056663531926,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0005012329202145,290.69775390625,294.1499938964844,268.7386779785156,268.06500244140625,272.09344482421875,268.7433776855469,290.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691754287108,1.3953100896912929e-08,0.0010691614588722,-0.0355915576219558,0.0,0.0,0.0,-0.011729959398508,60.0,-15.64426326751709,-0.0,-7.793946821266219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,0.0001003235011012,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498107910156,0.0,0.0,0.0001056455221259,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662902832031,0.0,0.0,7.802941399859264e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0001056456385413,292.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,0.0005011347238905,290.6947631835937,294.1499938964844,268.7323303222656,268.061767578125,272.0299987792969,268.7395935058594,290.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689655318856,1.39285463163219e-08,0.001068951562047,-0.0355273336172103,0.0,0.0,0.0,-0.0117177870124578,60.0,-15.637520790100098,-0.0,-7.790885803160563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,0.0001003235011012,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498107910156,0.0,0.0,0.0001056455221259,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662902832031,0.0,0.0,7.802941399859264e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,0.0001056456385413,292.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,0.0005011347238905,290.6947631835937,294.1499938964844,268.7323303222656,268.061767578125,272.0299987792969,268.7395935058594,290.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689655318856,1.39285463163219e-08,0.001068951562047,-0.0355273336172103,0.0,0.0,0.0,-0.0117177870124578,60.0,-15.637520790100098,-0.0,-7.790885803160563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33428955078125,0.0,0.0,0.0001003015058813,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,0.0001056223554769,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446228027344,0.0,0.0,7.80123082222417e-05,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383483886719,0.0,0.0,0.0001056224718922,292.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0005010248278267,290.6916809082031,294.1499938964844,268.7247009277344,268.0579528808594,271.96759033203125,268.7343139648437,290.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687307221814,1.390108561594161e-08,0.0010687167523428,-0.035455510020256,0.0,0.0,0.0,-0.0117041738703846,60.0,-15.631132125854492,-0.0,-7.787463829345145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33428955078125,0.0,0.0,0.0001003015058813,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,0.0001056223554769,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446228027344,0.0,0.0,7.80123082222417e-05,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383483886719,0.0,0.0,0.0001056224718922,292.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0005010248278267,290.6916809082031,294.1499938964844,268.7247009277344,268.0579528808594,271.96759033203125,268.7343139648437,290.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687307221814,1.390108561594161e-08,0.0010687167523428,-0.035455510020256,0.0,0.0,0.0,-0.0117041738703846,60.0,-15.631132125854492,-0.0,-7.787463829345145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.310302734375,0.0,0.0,0.0001002799181151,291.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10711669921875,0.0,0.0,0.0001055996181094,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231384277344,0.0,0.0,7.799551531206816e-05,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0001055997345247,292.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,0.0005009170272387,290.6885681152344,294.1499938964844,268.7158203125,268.0535888671875,271.9062194824219,268.7276306152344,290.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685002198442,1.3874136506331073e-08,0.0010684863664209,-0.0353850238025188,0.0,0.0,0.0,-0.0116908140480518,60.0,-15.625503540039062,-0.0,-7.78410580437594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.310302734375,0.0,0.0,0.0001002799181151,291.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10711669921875,0.0,0.0,0.0001055996181094,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231384277344,0.0,0.0,7.799551531206816e-05,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0001055997345247,292.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,0.0005009170272387,290.6885681152344,294.1499938964844,268.7158203125,268.0535888671875,271.9062194824219,268.7276306152344,290.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685002198442,1.3874136506331073e-08,0.0010684863664209,-0.0353850238025188,0.0,0.0,0.0,-0.0116908140480518,60.0,-15.625503540039062,-0.0,-7.78410580437594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865295410156,0.0,0.0,0.0001002614881144,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860290527344,0.0,0.0,0.0001055802058544,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,7.798118167556822e-05,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.0001055803222698,292.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,0.0005008250009268,290.68536376953125,294.1499938964844,268.7056884765625,268.04852294921875,271.8458557128906,268.7196350097656,290.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.385112469165506e-08,0.0010682895081117,-0.0353248305618763,0.0,0.0,0.0,-0.0116794062778353,60.0,-15.621055603027344,-0.0,-7.781238764437148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865295410156,0.0,0.0,0.0001002614881144,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860290527344,0.0,0.0,0.0001055802058544,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,7.798118167556822e-05,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.0001055803222698,292.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,0.0005008250009268,290.68536376953125,294.1499938964844,268.7056884765625,268.04852294921875,271.8458557128906,268.7196350097656,290.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.385112469165506e-08,0.0010682895081117,-0.0353248305618763,0.0,0.0,0.0,-0.0116794062778353,60.0,-15.621055603027344,-0.0,-7.781238764437148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747497558594,0.0,0.0,0.0001002543504,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755920410156,0.0,0.0,0.0001055726970662,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09130859375,0.0,0.0,7.79756301199086e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950744628906,0.0,0.0,0.0001055728134815,292.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0005007893778383,290.6837463378906,294.1499938964844,268.7001342773437,268.0457458496094,271.8160400390625,268.71514892578125,290.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682272259145,1.3842213597570208e-08,0.0010682133724913,-0.0353015214204788,0.0,0.0,0.0,-0.0116749880835413,60.0,-15.619429588317873,-0.0,-7.780128186141155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630310058594,0.0,0.0,0.0001002491626422,291.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.065185546875,0.0,0.0,0.000105567232822,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.080810546875,0.0,0.0,7.797159196343273e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,0.0001055673419614,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,0.0005007634172216,290.6820983886719,294.1499938964844,268.6943054199219,268.0427551269531,271.7864990234375,268.7102966308594,290.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681715793907,1.3835719236965362e-08,0.0010681578423827,-0.0352845340967178,0.0,0.0,0.0,-0.0116717685014009,60.0,-15.618300437927246,-0.0,-7.77931958850786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2397155761719,0.0,0.0,0.0001002449425868,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04449462890625,0.0,0.0,0.0001055627872119,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,7.796831050654873e-05,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,0.0001055628963513,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919860839844,0.0,0.0,0.000500742404256,290.67877197265625,294.1499938964844,268.6816711425781,268.0362243652344,271.7279663085937,268.69976806640625,290.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681262938305,1.3830415923621333e-08,0.0010681124404072,-0.0352706648409366,0.0,0.0,0.0,-0.0116691393777728,60.0,-15.61738395690918,-0.0,-7.778658783763603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2397155761719,0.0,0.0,0.0001002449425868,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04449462890625,0.0,0.0,0.0001055627872119,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,7.796831050654873e-05,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,0.0001055628963513,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919860839844,0.0,0.0,0.000500742404256,290.67877197265625,294.1499938964844,268.6816711425781,268.0362243652344,271.7279663085937,268.69976806640625,290.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681262938305,1.3830415923621333e-08,0.0010681124404072,-0.0352706648409366,0.0,0.0,0.0,-0.0116691393777728,60.0,-15.61738395690918,-0.0,-7.778658783763603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21661376953125,0.0,0.0,0.0001002520148176,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02398681640625,0.0,0.0,0.0001055702305166,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,7.797381113050506e-05,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,0.0001055703469319,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,0.0005007777363061,290.67535400390625,294.1499938964844,268.6678466796875,268.02886962890625,271.6702880859375,268.68798828125,290.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839182244623773e-08,0.0010681874118745,-0.0352935940027236,0.0,0.0,0.0,-0.0116734858602285,60.0,-15.61891269683838,-0.0,-7.779750887948468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21661376953125,0.0,0.0,0.0001002520148176,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02398681640625,0.0,0.0,0.0001055702305166,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,7.797381113050506e-05,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,0.0001055703469319,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,0.0005007777363061,290.67535400390625,294.1499938964844,268.6678466796875,268.02886962890625,271.6702880859375,268.68798828125,290.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839182244623773e-08,0.0010681874118745,-0.0352935940027236,0.0,0.0,0.0,-0.0116734858602285,60.0,-15.61891269683838,-0.0,-7.779750887948468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937255859375,0.0,0.0,0.000100272540294,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.003662109375,0.0,0.0,0.0001055918473866,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,7.798978185746819e-05,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,0.000105591956526,292.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0005008802982047,290.671875,294.1499938964844,268.6528015136719,268.0206604003906,271.6134338378906,268.6749572753906,290.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684195440262,1.3864715597833312e-08,0.0010684055741876,-0.0353603772819042,0.0,0.0,0.0,-0.0116861425340175,60.0,-15.623249053955078,-0.0,-7.782931987776467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937255859375,0.0,0.0,0.000100272540294,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.003662109375,0.0,0.0,0.0001055918473866,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,7.798978185746819e-05,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,0.000105591956526,292.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0005008802982047,290.671875,294.1499938964844,268.6528015136719,268.0206604003906,271.6134338378906,268.6749572753906,290.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684195440262,1.3864715597833312e-08,0.0010684055741876,-0.0353603772819042,0.0,0.0,0.0,-0.0116861425340175,60.0,-15.623249053955078,-0.0,-7.782931987776467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,0.0001003086654236,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.000105629886093,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,7.801787432981655e-05,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193603515625,0.0,0.0,0.0001056299952324,292.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0005010608001612,290.6683349609375,294.1499938964844,268.63653564453125,268.011474609375,271.55731201171875,268.6606750488281,290.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688039474189,1.3909679630330627e-08,0.0010687900939956,-0.0354779884219169,0.0,0.0,0.0,-0.0117084328085184,60.0,-15.630714416503906,-0.0,-7.788534617247933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,0.0001003086654236,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.000105629886093,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,7.801787432981655e-05,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193603515625,0.0,0.0,0.0001056299952324,292.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0005010608001612,290.6683349609375,294.1499938964844,268.63653564453125,268.011474609375,271.55731201171875,268.6606750488281,290.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688039474189,1.3909679630330627e-08,0.0010687900939956,-0.0354779884219169,0.0,0.0,0.0,-0.0117084328085184,60.0,-15.630714416503906,-0.0,-7.788534617247933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597900390625,0.0,0.0,0.0001003333309199,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9734802246094,0.0,0.0,0.0001056558612617,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881896972656,0.0,0.0,7.803705375408754e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,0.0001056559704011,292.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0005011839675717,290.6665344238281,294.1499938964844,268.6279602050781,268.00653076171875,271.529541015625,268.65301513671875,290.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690665803849,1.3940388399191761e-08,0.0010690526105463,-0.0355583094060421,0.0,0.0,0.0,-0.011723656207323,60.0,-15.63577651977539,-0.0,-7.792362310965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485900878906,0.0,0.0,0.0001003625075099,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635314941406,0.0,0.0,0.0001056865876307,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781188964844,0.0,0.0,7.805975474184379e-05,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.702880859375,0.0,0.0,0.0001056866967701,292.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0005013297777622,290.66473388671875,294.1499938964844,268.6191101074219,268.0013122558594,271.501953125,268.64508056640625,290.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693771764636,1.3976723778341691e-08,0.0010693632066249,-0.0356533490121364,0.0,0.0,0.0,-0.0117416689172387,60.0,-15.641743659973145,-0.0,-7.796892731448679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12628173828125,0.0,0.0,0.000100434939668,291.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,0.0001057628614944,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580993652344,0.0,0.0,7.81160852056928e-05,291.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864929199219,0.0,0.0,0.0001057629633578,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.0005016915965825,290.6610412597656,294.1499938964844,268.6004638671875,267.9901123046875,271.4472351074219,268.6282958984375,290.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070148544386,1.4066926290468018e-08,0.001070134458132,-0.035889271646738,0.0,0.0,0.0,-0.0117863863706588,60.0,-15.656265258789062,-0.0,-7.808144886212176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12628173828125,0.0,0.0,0.000100434939668,291.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,0.0001057628614944,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580993652344,0.0,0.0,7.81160852056928e-05,291.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864929199219,0.0,0.0,0.0001057629633578,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.0005016915965825,290.6610412597656,294.1499938964844,268.6004638671875,267.9901123046875,271.4472351074219,268.6282958984375,290.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070148544386,1.4066926290468018e-08,0.001070134458132,-0.035889271646738,0.0,0.0,0.0,-0.0117863863706588,60.0,-15.656265258789062,-0.0,-7.808144886212176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041564941406,0.0,0.0,0.0001005279045784,291.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,0.0001058607522281,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382019042969,0.0,0.0,7.818838639650494e-05,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67022705078125,0.0,0.0,0.0001058608540915,292.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0005021559773012,290.65728759765625,294.1499938964844,268.5806884765625,267.9778137207031,271.39312744140625,268.6102600097656,289.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711386566981,1.4182717222865904e-08,0.0010711244540289,-0.0361921191215515,0.0,0.0,0.0,-0.0118437884375453,60.0,-15.674768447875977,-0.0,-7.822600878171215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041564941406,0.0,0.0,0.0001005279045784,291.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,0.0001058607522281,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382019042969,0.0,0.0,7.818838639650494e-05,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67022705078125,0.0,0.0,0.0001058608540915,292.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0005021559773012,290.65728759765625,294.1499938964844,268.5806884765625,267.9778137207031,271.39312744140625,268.6102600097656,289.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711386566981,1.4182717222865904e-08,0.0010711244540289,-0.0361921191215515,0.0,0.0,0.0,-0.0118437884375453,60.0,-15.674768447875977,-0.0,-7.822600878171215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08221435546875,0.0,0.0,0.0001006420279736,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,0.000105980936496,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91845703125,0.0,0.0,7.827715307939798e-05,290.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.654052734375,0.0,0.0,0.0001059810383594,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,0.0005027260631322,290.6534423828125,294.1499938964844,268.5597229003906,267.96435546875,271.339599609375,268.5909729003906,289.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723542654886,1.4324876396187848e-08,0.001072339946404,-0.0365639142692089,0.0,0.0,0.0,-0.0119142616167664,60.0,-15.697388648986816,-0.0,-7.840367288736162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
