time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336720,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08221435546875,0.0,0.0,0.0001006420279736,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,0.000105980936496,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91845703125,0.0,0.0,7.827715307939798e-05,290.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.654052734375,0.0,0.0,0.0001059810383594,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,0.0005027260631322,290.6534423828125,294.1499938964844,268.5597229003906,267.96435546875,271.339599609375,268.5909729003906,289.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723542654886,1.4324876396187848e-08,0.001072339946404,-0.0365639142692089,0.0,0.0,0.0,-0.0119142616167664,60.0,-15.697388648986816,-0.0,-7.840367288736162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604248046875,0.0,0.0,0.0001007777682389,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,0.0001061238726833,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,7.838272722437978e-05,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,0.0001061239745467,292.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0005034041241742,290.6495361328125,294.1499938964844,268.5376281738281,267.94970703125,271.28662109375,268.5704345703125,289.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493965139195096e-08,0.0010737855918705,-0.0370061211287975,0.0,0.0,0.0,-0.0119980853050947,60.0,-15.72420597076416,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604248046875,0.0,0.0,0.0001007777682389,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,0.0001061238726833,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,7.838272722437978e-05,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,0.0001061239745467,292.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0005034041241742,290.6495361328125,294.1499938964844,268.5376281738281,267.94970703125,271.28662109375,268.5704345703125,289.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493965139195096e-08,0.0010737855918705,-0.0370061211287975,0.0,0.0,0.0,-0.0119980853050947,60.0,-15.72420597076416,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495910644531,0.0,0.0,0.000100853962067,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,0.0001062041119439,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891296386719,0.0,0.0,7.844199717510492e-05,290.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,0.0001062042138073,292.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0005037848022766,290.6475524902344,294.1499938964844,268.526123046875,267.94189453125,271.2603454589844,268.5596923828125,289.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746117914095,1.4588888319622129e-08,0.0010745972394943,-0.0372543558478355,0.0,0.0,0.0,-0.0120451422408223,60.0,-15.739272117614746,-0.0,-7.8734153419191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.038818359375,0.0,0.0,0.0001009353509289,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,0.0001062898154486,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87939453125,0.0,0.0,7.85052907303907e-05,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219787597656,0.0,0.0,0.0001062899100361,292.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,0.0005041913245804,290.6455383300781,294.1499938964844,268.5143737792969,267.93377685546875,271.2341613769531,268.5486145019531,289.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754787363111,1.469027033351722e-08,0.0010754639515653,-0.0375194773077964,0.0,0.0,0.0,-0.012095401994884,60.0,-15.755383491516112,-0.0,-7.886124109290904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.017333984375,0.0,0.0,0.0001011136700981,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465881347656,0.0,0.0,0.0001064776006387,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,7.864398503443226e-05,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,0.0001064776952262,292.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,0.0005050820764154,290.6414794921875,294.1499938964844,268.489990234375,267.9165344238281,271.18212890625,268.52557373046875,289.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912423296209454e-08,0.0010773635003715,-0.0381003953516483,0.0,0.0,0.0,-0.0122055318206548,60.0,-15.79055404663086,-0.0,-7.914008648413073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.017333984375,0.0,0.0,0.0001011136700981,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465881347656,0.0,0.0,0.0001064776006387,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,7.864398503443226e-05,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,0.0001064776952262,292.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,0.0005050820764154,290.6414794921875,294.1499938964844,268.489990234375,267.9165344238281,271.18212890625,268.52557373046875,289.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912423296209454e-08,0.0010773635003715,-0.0381003953516483,0.0,0.0,0.0,-0.0122055318206548,60.0,-15.79055404663086,-0.0,-7.914008648413073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,0.0001013124783639,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275451660156,0.0,0.0,0.0001066869444912,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408508300781,0.0,0.0,7.879861368564889e-05,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,0.0001066870390786,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.0005060751573182,290.6373596191406,294.1499938964844,268.4644775390625,267.89794921875,271.1305236816406,268.5013122558594,289.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160093624899673e-08,0.0010794810950756,-0.0387479923665523,0.0,0.0,0.0,-0.0123283108696341,60.0,-15.829867362976074,-0.0,-7.945153868149647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,0.0001013124783639,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275451660156,0.0,0.0,0.0001066869444912,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408508300781,0.0,0.0,7.879861368564889e-05,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,0.0001066870390786,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.0005060751573182,290.6373596191406,294.1499938964844,268.4644775390625,267.89794921875,271.1305236816406,268.5013122558594,289.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160093624899673e-08,0.0010794810950756,-0.0387479923665523,0.0,0.0,0.0,-0.0123283108696341,60.0,-15.829867362976074,-0.0,-7.945153868149647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9748229980469,0.0,0.0,0.0001015301022562,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086242675781,0.0,0.0,0.0001069161153282,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,7.896787428762764e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57452392578125,0.0,0.0,0.0001069162099156,292.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,0.0005071623018011,290.63311767578125,294.1499938964844,268.4378662109375,267.8779296875,271.0793151855469,268.475830078125,289.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818146402016,1.5431215416583658e-08,0.0010817991569638,-0.0394568555057048,0.0,0.0,0.0,-0.0124627174809575,60.0,-15.873139381408691,-0.0,-7.9793188945132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9748229980469,0.0,0.0,0.0001015301022562,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086242675781,0.0,0.0,0.0001069161153282,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,7.896787428762764e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57452392578125,0.0,0.0,0.0001069162099156,292.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,0.0005071623018011,290.63311767578125,294.1499938964844,268.4378662109375,267.8779296875,271.0793151855469,268.475830078125,289.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818146402016,1.5431215416583658e-08,0.0010817991569638,-0.0394568555057048,0.0,0.0,0.0,-0.0124627174809575,60.0,-15.873139381408691,-0.0,-7.9793188945132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537658691406,0.0,0.0,0.0001017645918182,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,0.0001071630467777,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.802734375,0.0,0.0,7.915026071714237e-05,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.558837890625,0.0,0.0,0.0001071631413651,292.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,0.0005083336727693,290.6288452148437,294.1499938964844,268.41015625,267.8564147949219,271.0284118652344,268.4490966796875,289.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843127965927,1.5723362167818777e-08,0.0010842970805242,-0.0402206219732761,0.0,0.0,0.0,-0.0126075455918908,60.0,-15.920080184936523,-0.0,-8.016214536610279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537658691406,0.0,0.0,0.0001017645918182,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,0.0001071630467777,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.802734375,0.0,0.0,7.915026071714237e-05,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.558837890625,0.0,0.0,0.0001071631413651,292.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,0.0005083336727693,290.6288452148437,294.1499938964844,268.41015625,267.8564147949219,271.0284118652344,268.4490966796875,289.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843127965927,1.5723362167818777e-08,0.0010842970805242,-0.0402206219732761,0.0,0.0,0.0,-0.0126075455918908,60.0,-15.920080184936523,-0.0,-8.016214536610279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432678222656,0.0,0.0,0.0001018875409499,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804260253906,0.0,0.0,0.0001072925151675,291.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79327392578125,0.0,0.0,7.924588135210797e-05,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.551025390625,0.0,0.0,0.0001072926097549,292.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,0.0005089478217996,290.62664794921875,294.1499938964844,268.3958740234375,267.8451232910156,271.00311279296875,268.4352722167969,289.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856225853785,1.5876533865366582e-08,0.0010856067528948,-0.0406210385262966,0.0,0.0,0.0,-0.0126834791153669,60.0,-15.944875717163086,-0.0,-8.035593168642664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,0.0001020136551233,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710876464844,0.0,0.0,0.0001074253159458,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838439941406,0.0,0.0,7.934396853670478e-05,290.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5432434082031,0.0,0.0,0.0001074254105333,292.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.000509577745106,290.6244506835937,294.1499938964844,268.38134765625,267.8334045410156,270.9778747558594,268.4211120605469,289.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869661346077,1.6033652627811534e-08,0.0010869500692933,-0.041031751781702,0.0,0.0,0.0,-0.0127613684162497,60.0,-15.970467567443848,-0.0,-8.05549476012857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120178222656,0.0,0.0,0.0001022735814331,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,0.0001076990374713,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,7.954613829497248e-05,290.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277099609375,0.0,0.0,0.0001076991320587,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,0.000510876183398,290.6199951171875,294.1499938964844,268.3514404296875,267.808837890625,270.9275817871094,268.3920288085937,289.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357493137775236e-08,0.001089719007723,-0.0418782122433185,0.0,0.0,0.0,-0.0129219088703393,60.0,-16.023548126220703,-0.0,-8.096592551964933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120178222656,0.0,0.0,0.0001022735814331,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,0.0001076990374713,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,7.954613829497248e-05,290.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277099609375,0.0,0.0,0.0001076991320587,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,0.000510876183398,290.6199951171875,294.1499938964844,268.3514404296875,267.808837890625,270.9275817871094,268.3920288085937,289.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357493137775236e-08,0.001089719007723,-0.0418782122433185,0.0,0.0,0.0,-0.0129219088703393,60.0,-16.023548126220703,-0.0,-8.096592551964933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913269042969,0.0,0.0,0.0001025413148454,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339172363281,0.0,0.0,0.0001079809735529,291.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.746337890625,0.0,0.0,7.975437620189041e-05,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51220703125,0.0,0.0,0.0001079810608644,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,0.0005122135626152,290.615478515625,294.1499938964844,268.32049560546875,267.7826232910156,270.8775329589844,268.3617858886719,289.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925877140834,1.6691055648720976e-08,0.0010925710666924,-0.0427499935030937,0.0,0.0,0.0,-0.0130872689187526,60.0,-16.079029083251953,-0.0,-8.139033980114618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913269042969,0.0,0.0,0.0001025413148454,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339172363281,0.0,0.0,0.0001079809735529,291.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.746337890625,0.0,0.0,7.975437620189041e-05,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51220703125,0.0,0.0,0.0001079810608644,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,0.0005122135626152,290.615478515625,294.1499938964844,268.32049560546875,267.7826232910156,270.8775329589844,268.3617858886719,289.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925877140834,1.6691055648720976e-08,0.0010925710666924,-0.0427499935030937,0.0,0.0,0.0,-0.0130872689187526,60.0,-16.079029083251953,-0.0,-8.139033980114618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707580566406,0.0,0.0,0.0001028121696435,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154846191406,0.0,0.0,0.0001082661983673,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7277526855469,0.0,0.0,7.996504427865148e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967956542969,0.0,0.0,0.0001082662856788,292.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,0.0005135665996931,290.61083984375,294.1499938964844,268.2884826660156,267.7547302246094,270.8277282714844,268.3304138183594,289.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954734170809,1.702851548657236e-08,0.0010954563040286,-0.0436318628489971,0.0,0.0,0.0,-0.0132545605301857,60.0,-16.136287689208984,-0.0,-8.18208292230338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707580566406,0.0,0.0,0.0001028121696435,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154846191406,0.0,0.0,0.0001082661983673,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7277526855469,0.0,0.0,7.996504427865148e-05,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967956542969,0.0,0.0,0.0001082662856788,292.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,0.0005135665996931,290.61083984375,294.1499938964844,268.2884826660156,267.7547302246094,270.8277282714844,268.3304138183594,289.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954734170809,1.702851548657236e-08,0.0010954563040286,-0.0436318628489971,0.0,0.0,0.0,-0.0132545605301857,60.0,-16.136287689208984,-0.0,-8.18208292230338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503112792969,0.0,0.0,0.0001030810526572,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971435546875,0.0,0.0,0.0001085493422579,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.709228515625,0.0,0.0,8.017417712835595e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,0.0001085494368453,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.0005149097414687,290.6061706542969,294.1499938964844,268.2554016113281,267.7251281738281,270.77813720703125,268.29791259765625,289.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983380489051,1.7363515070201174e-08,0.0010983207030221,-0.0445072054862976,0.0,0.0,0.0,-0.0134206339716911,60.0,-16.194536209106445,-0.0,-8.224931491440658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503112792969,0.0,0.0,0.0001030810526572,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971435546875,0.0,0.0,0.0001085493422579,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.709228515625,0.0,0.0,8.017417712835595e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,0.0001085494368453,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.0005149097414687,290.6061706542969,294.1499938964844,268.2554016113281,267.7251281738281,270.77813720703125,268.29791259765625,289.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983380489051,1.7363515070201174e-08,0.0010983207030221,-0.0445072054862976,0.0,0.0,0.0,-0.0134206339716911,60.0,-16.194536209106445,-0.0,-8.224931491440658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,0.0001032128711813,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,0.0001086881529772,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,8.02766953711398e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737548828125,0.0,0.0,0.0001086882402887,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,0.0005155681865289,290.6037902832031,294.1499938964844,268.2384948730469,267.70965576171875,270.7533874511719,268.28125,289.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997423669323,1.7527744589074246e-08,0.001099724904634,-0.0449362955987453,0.0,0.0,0.0,-0.0135020492598414,60.0,-16.223766326904297,-0.0,-8.245977767273872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,0.0001033419612213,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67889404296875,0.0,0.0,0.0001088240896933,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908264160156,0.0,0.0,8.037709631025791e-05,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,0.0001088241770048,292.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322021484375,0.0,0.0,0.0005162130109965,290.60137939453125,294.1499938964844,268.2213134765625,267.6937561035156,270.72869873046875,268.2643127441406,289.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011176975443,1.7688572384599865e-08,0.0011011000024154,-0.0453564748167991,0.0,0.0,0.0,-0.0135817779228091,60.0,-16.25290298461914,-0.0,-8.266614059948554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,0.000103588157799,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607360839844,0.0,0.0,0.000109083346615,291.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,8.056858496274799e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,0.0001090834339265,292.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.0005174428224563,290.5965270996094,294.1499938964844,268.1861572265625,267.6605834960937,270.679443359375,268.2297058105469,289.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995306578200143e-08,0.0011037226067855,-0.0461577773094177,0.0,0.0,0.0,-0.0137338377535343,60.0,-16.310396194458008,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,0.000103588157799,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607360839844,0.0,0.0,0.000109083346615,291.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,8.056858496274799e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,0.0001090834339265,292.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.0005174428224563,290.5965270996094,294.1499938964844,268.1861572265625,267.6605834960937,270.679443359375,268.2297058105469,289.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995306578200143e-08,0.0011037226067855,-0.0461577773094177,0.0,0.0,0.0,-0.0137338377535343,60.0,-16.310396194458008,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,0.0001038117989082,291.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426696777344,0.0,0.0,0.0001093188548111,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,8.074253128143027e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356689453125,0.0,0.0,0.0001093189421226,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,0.0005185600020922,290.5915832519531,294.1499938964844,268.1499938964844,267.6255187988281,270.6303405761719,268.194091796875,289.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061233235523,1.8273942359314788e-08,0.0011061050463467,-0.0468856059014797,0.0,0.0,0.0,-0.0138719687238335,60.0,-16.36583137512207,-0.0,-8.341942958622894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,0.0001038117989082,291.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426696777344,0.0,0.0,0.0001093188548111,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,8.074253128143027e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356689453125,0.0,0.0,0.0001093189421226,292.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,0.0005185600020922,290.5915832519531,294.1499938964844,268.1499938964844,267.6255187988281,270.6303405761719,268.194091796875,289.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061233235523,1.8273942359314788e-08,0.0011061050463467,-0.0468856059014797,0.0,0.0,0.0,-0.0138719687238335,60.0,-16.36583137512207,-0.0,-8.341942958622894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,0.0001040137867676,291.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,0.00010953155288,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,8.089963375823572e-05,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205322265625,0.0,0.0,0.0001095316401915,292.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,0.0005195689736865,290.5865478515625,294.1499938964844,268.11334228515625,267.5882263183594,270.5813903808594,268.1575927734375,289.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525588174611585e-08,0.0011082567507401,-0.0475428700447082,0.0,0.0,0.0,-0.0139967203140258,60.0,-16.41834831237793,-0.0,-8.374431104130053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,0.0001040137867676,291.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,0.00010953155288,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,8.089963375823572e-05,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205322265625,0.0,0.0,0.0001095316401915,292.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,0.0005195689736865,290.5865478515625,294.1499938964844,268.11334228515625,267.5882263183594,270.5813903808594,268.1575927734375,289.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525588174611585e-08,0.0011082567507401,-0.0475428700447082,0.0,0.0,0.0,-0.0139967203140258,60.0,-16.41834831237793,-0.0,-8.374431104130053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,0.0001042100120685,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068115234375,0.0,0.0,0.0001097381828003,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,8.105224696919322e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,0.0001097382701118,292.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,0.0005205491906963,290.5814514160156,294.1499938964844,268.07666015625,267.5484313964844,270.5325927734375,268.1206970214844,289.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103657307103,1.8770055731920365e-08,0.0011103468714281,-0.0481813251972198,0.0,0.0,0.0,-0.0141179114580154,60.0,-16.468976974487305,-0.0,-8.406053098042322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,0.0001042100120685,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068115234375,0.0,0.0,0.0001097381828003,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,8.105224696919322e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,0.0001097382701118,292.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,0.0005205491906963,290.5814514160156,294.1499938964844,268.07666015625,267.5484313964844,270.5325927734375,268.1206970214844,289.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103657307103,1.8770055731920365e-08,0.0011103468714281,-0.0481813251972198,0.0,0.0,0.0,-0.0141179114580154,60.0,-16.468976974487305,-0.0,-8.406053098042322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,0.0001043100201059,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,0.0001098434950108,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,8.113003423204646e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,0.0001098435823223,292.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,0.0005210487288422,290.578857421875,294.1499938964844,268.0583190917969,267.5276794433594,270.5082702636719,268.1021423339844,289.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114310473203,1.88946494006359e-08,0.0011114121880382,-0.0485066957771778,0.0,0.0,0.0,-0.0141796777024865,60.0,-16.49419593811035,-0.0,-8.422192365742377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72998046875,0.0,0.0,0.0001044117016135,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.000109950575279,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60015869140625,0.0,0.0,8.120912389131263e-05,290.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904724121094,0.0,0.0,0.0001099506625905,292.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.000521556707099,290.5762634277344,294.1499938964844,268.0400085449219,267.50634765625,270.48394775390625,268.08355712890625,289.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125144083052,1.9021339170421925e-08,0.0011124954326078,-0.0488375201821327,0.0,0.0,0.0,-0.0142424823716282,60.0,-16.51959991455078,-0.0,-8.438618692707679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,0.0001046178149408,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,0.0001101676170947,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823059082031,0.0,0.0,8.136942778946832e-05,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,0.0001101677044061,292.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.0005225862842053,290.5710144042969,294.1499938964844,268.0033264160156,267.462158203125,270.4354248046875,268.0463562011719,289.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278125762411943e-08,0.0011146909091621,-0.0495080240070819,0.0,0.0,0.0,-0.0143697811290621,60.0,-16.570968627929688,-0.0,-8.471962331668692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,0.0001046178149408,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,0.0001101676170947,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823059082031,0.0,0.0,8.136942778946832e-05,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,0.0001101677044061,292.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.0005225862842053,290.5710144042969,294.1499938964844,268.0033264160156,267.462158203125,270.4354248046875,268.0463562011719,289.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278125762411943e-08,0.0011146909091621,-0.0495080240070819,0.0,0.0,0.0,-0.0143697811290621,60.0,-16.570968627929688,-0.0,-8.471962331668692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908264160156,0.0,0.0,0.0001048210397129,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537109375,0.0,0.0,0.000110381624836,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,8.152749069267884e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606262207031,0.0,0.0,0.0001103817048715,292.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,0.0005236014258116,290.565673828125,294.1499938964844,267.9666748046875,267.4160461425781,270.3870544433594,268.0091247558594,289.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168752098456,1.95313205608727e-08,0.0011168557684868,-0.0501690842211246,0.0,0.0,0.0,-0.0144952991977334,60.0,-16.622528076171875,-0.0,-8.50490309289853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908264160156,0.0,0.0,0.0001048210397129,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537109375,0.0,0.0,0.000110381624836,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,8.152749069267884e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606262207031,0.0,0.0,0.0001103817048715,292.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,0.0005236014258116,290.565673828125,294.1499938964844,267.9666748046875,267.4160461425781,270.3870544433594,268.0091247558594,289.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168752098456,1.95313205608727e-08,0.0011168557684868,-0.0501690842211246,0.0,0.0,0.0,-0.0144952991977334,60.0,-16.622528076171875,-0.0,-8.50490309289853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
