time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339060,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,0.0001050111677614,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,0.0001105818373616,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,8.16753672552295e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457946777344,0.0,0.0,0.0001105819173972,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,0.0005245512002147,290.5602722167969,294.1499938964844,267.92999267578125,267.3681640625,270.3388366699219,267.971923828125,289.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189008364453,1.9768194192693045e-08,0.0011188810458406,-0.050787478685379,0.0,0.0,0.0,-0.0146127277985215,60.0,-16.672849655151367,-0.0,-8.535779727480985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,0.0001050111677614,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362243652344,0.0,0.0,0.0001105818373616,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,8.16753672552295e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457946777344,0.0,0.0,0.0001105819173972,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,0.0005245512002147,290.5602722167969,294.1499938964844,267.92999267578125,267.3681640625,270.3388366699219,267.971923828125,289.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189008364453,1.9768194192693045e-08,0.0011188810458406,-0.050787478685379,0.0,0.0,0.0,-0.0146127277985215,60.0,-16.672849655151367,-0.0,-8.535779727480985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,0.000105179104139,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.518798828125,0.0,0.0,0.0001107586867874,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,8.180598524631932e-05,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0001107587668229,292.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0005253900890238,290.5547790527344,294.1499938964844,267.8933410644531,267.3187255859375,270.2907409667969,267.9347229003906,289.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206900235265,1.9977424159378643e-08,0.0011206700000911,-0.0513336509466171,0.0,0.0,0.0,-0.0147164510563015,60.0,-16.720611572265625,-0.0,-8.56309867458549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,0.000105179104139,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.518798828125,0.0,0.0,0.0001107586867874,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,8.180598524631932e-05,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0001107587668229,292.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0005253900890238,290.5547790527344,294.1499938964844,267.8933410644531,267.3187255859375,270.2907409667969,267.9347229003906,289.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206900235265,1.9977424159378643e-08,0.0011206700000911,-0.0513336509466171,0.0,0.0,0.0,-0.0147164510563015,60.0,-16.720611572265625,-0.0,-8.56309867458549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,0.000105251558125,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101013183594,0.0,0.0,0.0001108349897549,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52056884765625,0.0,0.0,8.186234481399879e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236694335937,0.0,0.0,0.0001108350625145,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928955078125,0.0,0.0,0.0005257520242594,290.552001953125,294.1499938964844,267.875,267.29345703125,270.2667541503906,267.9161682128906,289.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214618571102,2.0067691508529613e-08,0.0011214418336749,-0.0515692681074142,0.0,0.0,0.0,-0.0147612001746892,60.0,-16.742938995361328,-0.0,-8.574897947255523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329040527344,0.0,0.0,0.0001053149171639,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,0.0001109017030103,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118408203125,0.0,0.0,8.191161759896204e-05,290.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,0.0001109017830458,292.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59063720703125,0.0,0.0,0.0005260684993118,290.5491943359375,294.1499938964844,267.8566589355469,267.26788330078125,270.2428283691406,267.8976135253906,289.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221369495615,2.014662037197468e-08,0.0011221168097108,-0.05177528783679,0.0,0.0,0.0,-0.0148003287613391,60.0,-16.763957977294922,-0.0,-8.585222133206116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138610839844,0.0,0.0,0.0001054138483596,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842224121094,0.0,0.0,0.0001110058801714,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,8.198856812668964e-05,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016662597656,0.0,0.0,0.0001110059602069,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58612060546875,0.0,0.0,0.0005265627405606,290.5435485839844,294.1499938964844,267.82000732421875,267.2158203125,270.195068359375,267.860595703125,289.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112319085747,2.0269860456778588e-08,0.001123170601204,-0.0520969480276107,0.0,0.0,0.0,-0.0148614235222339,60.0,-16.802227020263672,-0.0,-8.601354295478816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138610839844,0.0,0.0,0.0001054138483596,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842224121094,0.0,0.0,0.0001110058801714,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,8.198856812668964e-05,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016662597656,0.0,0.0,0.0001110059602069,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58612060546875,0.0,0.0,0.0005265627405606,290.5435485839844,294.1499938964844,267.82000732421875,267.2158203125,270.195068359375,267.860595703125,289.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112319085747,2.0269860456778588e-08,0.001123170601204,-0.0520969480276107,0.0,0.0,0.0,-0.0148614235222339,60.0,-16.802227020263672,-0.0,-8.601354295478816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.00010546973499,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,0.0001110647353925,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,8.203203469747677e-05,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,0.0001110648081521,292.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0005268419045023,290.537841796875,294.1499938964844,267.7833251953125,267.1627197265625,270.1474914550781,267.8236694335937,289.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339459894103132e-08,0.0011237657163292,-0.0522786043584346,0.0,0.0,0.0,-0.0148959280923008,60.0,-16.83393669128418,-0.0,-8.610471979864087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.00010546973499,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,0.0001110647353925,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,8.203203469747677e-05,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,0.0001110648081521,292.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0005268419045023,290.537841796875,294.1499938964844,267.7833251953125,267.1627197265625,270.1474914550781,267.8236694335937,289.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339459894103132e-08,0.0011237657163292,-0.0522786043584346,0.0,0.0,0.0,-0.0148959280923008,60.0,-16.83393669128418,-0.0,-8.610471979864087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761108398437,0.0,0.0,0.0001054806489264,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500732421875,0.0,0.0,0.0001110762241296,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,8.204051846405491e-05,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725524902344,0.0,0.0,0.0001110762968892,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.0005268964450806,290.5320739746094,294.1499938964844,267.7466735839844,267.1087341308594,270.10009765625,267.786865234375,289.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.03530241549288e-08,0.0011238818988204,-0.0523140020668506,0.0,0.0,0.0,-0.0149026522412896,60.0,-16.85869598388672,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761108398437,0.0,0.0,0.0001054806489264,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500732421875,0.0,0.0,0.0001110762241296,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,8.204051846405491e-05,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725524902344,0.0,0.0,0.0001110762968892,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.0005268964450806,290.5320739746094,294.1499938964844,267.7466735839844,267.1087341308594,270.10009765625,267.786865234375,289.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.03530241549288e-08,0.0011238818988204,-0.0523140020668506,0.0,0.0,0.0,-0.0149026522412896,60.0,-16.85869598388672,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,0.0001054458480211,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,0.0001110395824071,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,8.201345190173015e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,0.0001110396551666,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,0.0005267226370051,290.5262145996094,294.1499938964844,267.7099914550781,267.0540466308594,270.0529479980469,267.7501525878906,289.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030962953369908e-08,0.001123510999605,-0.0522007495164871,0.0,0.0,0.0,-0.0148811414837837,60.0,-16.87619972229004,-0.0,-8.606563994817409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,0.0001054458480211,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,0.0001110395824071,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,8.201345190173015e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,0.0001110396551666,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,0.0005267226370051,290.5262145996094,294.1499938964844,267.7099914550781,267.0540466308594,270.0529479980469,267.7501525878906,289.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030962953369908e-08,0.001123510999605,-0.0522007495164871,0.0,0.0,0.0,-0.0148811414837837,60.0,-16.87619972229004,-0.0,-8.606563994817409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54815673828125,0.0,0.0,0.0001054113163263,291.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001110032098949,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344787597656,0.0,0.0,8.198658906621858e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509460449219,0.0,0.0,0.0001110032826545,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697326660156,0.0,0.0,0.0005265501094982,290.5232849121094,294.1499938964844,267.6916809082031,267.0264892578125,270.02947998046875,267.7318420410156,289.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231632670387,2.0266575972982537e-08,0.0011231430107727,-0.0520883798599243,0.0,0.0,0.0,-0.0148597983643412,60.0,-16.882104873657227,-0.0,-8.60092441712368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,0.0001053656887961,291.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,0.0001109551667468,291.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,8.195110422093421e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0001109552395064,292.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673217773437,0.0,0.0,0.0005263222265057,290.52032470703125,294.1499938964844,267.67333984375,266.99884033203125,270.00604248046875,267.71356201171875,289.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226770002394,2.0209705908769138e-08,0.0011226568603888,-0.0519399456679821,0.0,0.0,0.0,-0.014831606298685,60.0,-16.886186599731445,-0.0,-8.593477929252914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,0.0001052432853612,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996887207031,0.0,0.0,0.0001108262731577,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,8.185590559151024e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,0.0001108263459173,292.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624694824219,0.0,0.0,0.0005257108132354,290.51434326171875,294.1499938964844,267.6366577148437,266.9432678222656,269.9593811035156,267.6770935058594,289.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213726829737,2.0057154159758284e-08,0.0011213526595383,-0.051541768014431,0.0,0.0,0.0,-0.0147559810429811,60.0,-16.889474868774414,-0.0,-8.573520204890883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,0.0001052432853612,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996887207031,0.0,0.0,0.0001108262731577,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,8.185590559151024e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,0.0001108263459173,292.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624694824219,0.0,0.0,0.0005257108132354,290.51434326171875,294.1499938964844,267.6366577148437,266.9432678222656,269.9593811035156,267.6770935058594,289.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213726829737,2.0057154159758284e-08,0.0011213526595383,-0.051541768014431,0.0,0.0,0.0,-0.0147559810429811,60.0,-16.889474868774414,-0.0,-8.573520204890883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,0.000105080238427,291.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,0.0001106545751099,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,8.172909292625263e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0001106546478695,292.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575866699219,0.0,0.0,0.0005248963716439,290.5083312988281,294.1499938964844,267.6000061035156,266.88751220703125,269.9129943847656,267.6407165527344,289.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.985395314818561e-08,0.0011196153936907,-0.0510113462805748,0.0,0.0,0.0,-0.0146552473306655,60.0,-16.885831832885742,-0.0,-8.546971486111944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,0.000105080238427,291.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,0.0001106545751099,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,8.172909292625263e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0001106546478695,292.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575866699219,0.0,0.0,0.0005248963716439,290.5083312988281,294.1499938964844,267.6000061035156,266.88751220703125,269.9129943847656,267.6407165527344,289.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.985395314818561e-08,0.0011196153936907,-0.0510113462805748,0.0,0.0,0.0,-0.0146552473306655,60.0,-16.885831832885742,-0.0,-8.546971486111944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842529296875,0.0,0.0,0.000104880418803,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0001104441544157,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,8.157367119565606e-05,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0001104442198993,292.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0005238982266746,290.50225830078125,294.1499938964844,267.5633239746094,266.8317565917969,269.8668518066406,267.6044616699219,289.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175059480592,1.9604925682870092e-08,0.0011174863902851,-0.0503612458705902,0.0,0.0,0.0,-0.0145317949354648,60.0,-16.875879287719727,-0.0,-8.514491156574877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842529296875,0.0,0.0,0.000104880418803,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0001104441544157,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,8.157367119565606e-05,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0001104442198993,292.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0005238982266746,290.50225830078125,294.1499938964844,267.5633239746094,266.8317565917969,269.8668518066406,267.6044616699219,289.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175059480592,1.9604925682870092e-08,0.0011174863902851,-0.0503612458705902,0.0,0.0,0.0,-0.0145317949354648,60.0,-16.875879287719727,-0.0,-8.514491156574877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,0.0001046477118507,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504638671875,0.0,0.0,0.0001101991001632,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595886230469,0.0,0.0,8.139268175000325e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001101991729228,292.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476379394531,0.0,0.0,0.0005227358196862,290.4961242675781,294.1499938964844,267.52667236328125,266.776123046875,269.82098388671875,267.5683288574219,289.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150263017043,1.93149265470538e-08,0.0011150069767609,-0.0496041104197502,0.0,0.0,0.0,-0.0143880322575569,60.0,-16.86020278930664,-0.0,-8.476745705365829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,0.0001046477118507,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504638671875,0.0,0.0,0.0001101991001632,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595886230469,0.0,0.0,8.139268175000325e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001101991729228,292.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476379394531,0.0,0.0,0.0005227358196862,290.4961242675781,294.1499938964844,267.52667236328125,266.776123046875,269.82098388671875,267.5683288574219,289.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150263017043,1.93149265470538e-08,0.0011150069767609,-0.0496041104197502,0.0,0.0,0.0,-0.0143880322575569,60.0,-16.86020278930664,-0.0,-8.476745705365829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574279785156,0.0,0.0,0.0001045202152454,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,0.0001100648441934,291.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,8.129351772367954e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.000110064909677,292.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54510498046875,0.0,0.0,0.0005220989696681,290.4930419921875,294.1499938964844,267.5083312988281,266.7484130859375,269.7981872558594,267.55029296875,289.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136677348986,1.9156045638624164e-08,0.0011136485263705,-0.0491892620921134,0.0,0.0,0.0,-0.0143092684447765,60.0,-16.850343704223633,-0.0,-8.456101596721055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485778808594,0.0,0.0,0.0001043859301717,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343200683594,0.0,0.0,0.0001099234359571,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,8.118907135212794e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001099235014407,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425720214844,0.0,0.0,0.0005214282427914,290.4899597167969,294.1499938964844,267.489990234375,266.7207946777344,269.77545166015625,267.53228759765625,289.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112236874178,1.8988703942568463e-08,0.0011122178984805,-0.0487522967159748,0.0,0.0,0.0,-0.0142263108864426,60.0,-16.839258193969727,-0.0,-8.434385279088019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,0.0001041004652506,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,0.0001096228224923,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,8.096703822957352e-05,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.000109622887976,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.0005200022715143,290.4837341308594,294.1499938964844,267.4533386230469,266.6659545898437,269.73016357421875,267.496337890625,289.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091949418187,1.863296361648281e-08,0.0011091763153672,-0.0478232949972152,0.0,0.0,0.0,-0.014049956575036,60.0,-16.814220428466797,-0.0,-8.388312267015864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,0.0001041004652506,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,0.0001096228224923,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,8.096703822957352e-05,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.000109622887976,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.0005200022715143,290.4837341308594,294.1499938964844,267.4533386230469,266.6659545898437,269.73016357421875,267.496337890625,289.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091949418187,1.863296361648281e-08,0.0011091763153672,-0.0478232949972152,0.0,0.0,0.0,-0.014049956575036,60.0,-16.814220428466797,-0.0,-8.388312267015864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,0.0001037945257849,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.0001093006503651,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,8.072908531175926e-05,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001093007158488,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323486328125,0.0,0.0,0.0005184740293771,290.4774780273437,294.1499938964844,267.4166564941406,266.6117553710937,269.6852111816406,267.4604797363281,289.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059349635615,1.825171658254021e-08,0.001105916686356,-0.0468275472521781,0.0,0.0,0.0,-0.0138609586283564,60.0,-16.785314559936523,-0.0,-8.339076629226838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,0.0001037945257849,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.0001093006503651,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111877441406,0.0,0.0,8.072908531175926e-05,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001093007158488,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323486328125,0.0,0.0,0.0005184740293771,290.4774780273437,294.1499938964844,267.4166564941406,266.6117553710937,269.6852111816406,267.4604797363281,289.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059349635615,1.825171658254021e-08,0.001105916686356,-0.0468275472521781,0.0,0.0,0.0,-0.0138609586283564,60.0,-16.785314559936523,-0.0,-8.339076629226838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,0.0001034726956277,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28668212890625,0.0,0.0,0.0001089617508114,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,8.047877781791613e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.000108961816295,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52716064453125,0.0,0.0,0.0005168664501979,290.4711608886719,294.1499938964844,267.3800048828125,266.5583801269531,269.6405334472656,267.4247131347656,289.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850677380693014e-08,0.0011024877894669,-0.0457799583673477,0.0,0.0,0.0,-0.0136621482670307,60.0,-16.753328323364258,-0.0,-8.28744006753368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,0.0001034726956277,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28668212890625,0.0,0.0,0.0001089617508114,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,8.047877781791613e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.000108961816295,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52716064453125,0.0,0.0,0.0005168664501979,290.4711608886719,294.1499938964844,267.3800048828125,266.5583801269531,269.6405334472656,267.4247131347656,289.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850677380693014e-08,0.0011024877894669,-0.0457799583673477,0.0,0.0,0.0,-0.0136621482670307,60.0,-16.753328323364258,-0.0,-8.28744006753368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,0.0001031390493153,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,0.0001086104093701,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,8.021927351364866e-05,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001086104675778,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,0.0005151998484507,290.4648132324219,294.1499938964844,267.34332275390625,266.5059509277344,269.5961303710937,267.3890686035156,289.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434913957004028e-08,0.0010989330476149,-0.0446937531232833,0.0,0.0,0.0,-0.0134560381993651,60.0,-16.718944549560547,-0.0,-8.234077597535362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,0.0001031390493153,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,0.0001086104093701,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,8.021927351364866e-05,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001086104675778,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,0.0005151998484507,290.4648132324219,294.1499938964844,267.34332275390625,266.5059509277344,269.5961303710937,267.3890686035156,289.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434913957004028e-08,0.0010989330476149,-0.0446937531232833,0.0,0.0,0.0,-0.0134560381993651,60.0,-16.718944549560547,-0.0,-8.234077597535362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,0.000102968981082,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,0.0001084313189494,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718200683594,0.0,0.0,8.00869966042228e-05,290.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001084313771571,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,0.0005143503658473,290.4616394042969,294.1499938964844,267.32501220703125,266.48016357421875,269.5740661621094,267.3712463378906,289.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971382725983,1.722298925699306e-08,0.0010971210431307,-0.0441400296986103,0.0,0.0,0.0,-0.013350979425013,60.0,-16.701032638549805,-0.0,-8.206943391542154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623046875,0.0,0.0,0.0001027974285534,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,0.0001082506641978,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,7.995357009349391e-05,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001082507296814,292.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166931152344,0.0,0.0,0.0005134934326633,290.4584350585937,294.1499938964844,267.3066711425781,266.45465087890625,269.55206298828125,267.3534851074219,289.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009217145869115e-08,0.001095293322578,-0.0435814335942268,0.0,0.0,0.0,-0.0132450042292475,60.0,-16.682777404785156,-0.0,-8.179618049553029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34552001953125,0.0,0.0,0.0001024514640448,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.0001078863424481,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,7.968448335304856e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0001078864079318,292.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113830566406,0.0,0.0,0.0005117652472108,290.4520263671875,294.1499938964844,267.2699890136719,266.4046325683594,269.5082702636719,267.3179626464844,289.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.001091607264243,-0.0424548089504241,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.645505905151367,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34552001953125,0.0,0.0,0.0001024514640448,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.0001078863424481,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,7.968448335304856e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0001078864079318,292.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113830566406,0.0,0.0,0.0005117652472108,290.4520263671875,294.1499938964844,267.2699890136719,266.4046325683594,269.5082702636719,267.3179626464844,289.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.001091607264243,-0.0424548089504241,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.645505905151367,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,0.0001021044517983,291.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0001075209220289,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,7.941458170535043e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0001075209802365,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,0.0005100318812765,290.445556640625,294.1499938964844,267.2333374023437,266.3560791015625,269.4647521972656,267.2825622558594,289.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.60762596130371,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
