time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341400,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,0.0001021044517983,291.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0001075209220289,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,7.941458170535043e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0001075209802365,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,0.0005100318812765,290.445556640625,294.1499938964844,267.2333374023437,266.3560791015625,269.4647521972656,267.2825622558594,289.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.60762596130371,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,0.0001017594113363,291.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,0.0001071575825335,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,7.91462225606665e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001071576407412,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50067138671875,0.0,0.0,0.0005083083524368,290.4390869140625,294.1499938964844,267.1966552734375,266.3091125488281,269.4215087890625,267.2471923828125,289.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715746926048272e-08,0.0010842337505891,-0.0402007140219211,0.0,0.0,0.0,-0.012603779323399,60.0,-16.569673538208008,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,0.0001017594113363,291.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,0.0001071575825335,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,7.91462225606665e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001071576407412,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50067138671875,0.0,0.0,0.0005083083524368,290.4390869140625,294.1499938964844,267.1966552734375,266.3091125488281,269.4215087890625,267.2471923828125,289.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715746926048272e-08,0.0010842337505891,-0.0402007140219211,0.0,0.0,0.0,-0.012603779323399,60.0,-16.569673538208008,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.0001014190856949,291.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0001067991979653,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.888152322266251e-05,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0001067992561729,292.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,0.0005066083394922,290.4325561523437,294.1499938964844,267.1600036621094,266.2638854980469,269.3785400390625,267.2119140625,289.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291670152350892e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.532121658325195,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.0001014190856949,291.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0001067991979653,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.888152322266251e-05,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0001067992561729,292.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,0.0005066083394922,290.4325561523437,294.1499938964844,267.1600036621094,266.2638854980469,269.3785400390625,267.2119140625,289.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291670152350892e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.532121658325195,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0001012514985632,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001066227268893,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,7.875118171796203e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001066227850969,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,0.0005057712551206,290.4292907714844,294.1499938964844,267.14166259765625,266.24200439453125,269.357177734375,267.1942749023437,289.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788373183459,1.5082846971381514e-08,0.0010788223007693,-0.0385460145771503,0.0,0.0,0.0,-0.0122900260612368,60.0,-16.51364517211914,-0.0,-7.935433643524449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0001010859123198,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001064483512891,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,7.862238999223337e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0001064484094968,292.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,0.000504944124259,290.4259948730469,294.1499938964844,267.1233215332031,266.2205810546875,269.3358459472656,267.1766662597656,289.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770729277282,1.48765106899873e-08,0.0010770580265671,-0.0380064882338047,0.0,0.0,0.0,-0.0121877361088991,60.0,-16.49541664123535,-0.0,-7.909497412583735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001007620085147,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001061072616721,291.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,7.837045995984226e-05,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001061073198798,292.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,0.0005033261841163,290.4194030761719,294.1499938964844,267.086669921875,266.1793518066406,269.2933959960937,267.1414794921875,289.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472903764328748e-08,0.0010736070107668,-0.0369510389864444,0.0,0.0,0.0,-0.0119876516982913,60.0,-16.45989227294922,-0.0,-7.858887585143749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001007620085147,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001061072616721,291.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,7.837045995984226e-05,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001061073198798,292.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,0.0005033261841163,290.4194030761719,294.1499938964844,267.086669921875,266.1793518066406,269.2933959960937,267.1414794921875,289.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472903764328748e-08,0.0010736070107668,-0.0369510389864444,0.0,0.0,0.0,-0.0119876516982913,60.0,-16.45989227294922,-0.0,-7.858887585143749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,0.0001004492733045,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001057779445545,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,7.812722469680011e-05,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001057779954862,292.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47882080078125,0.0,0.0,0.0005017640069127,290.41278076171875,294.1499938964844,267.04998779296875,266.14031982421875,269.2511901855469,267.1063537597656,289.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702890576794,1.4083217259042158e-08,0.0010702749714255,-0.0359318815171718,0.0,0.0,0.0,-0.0117944683879613,60.0,-16.425933837890625,-0.0,-7.810177748979187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,0.0001004492733045,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001057779445545,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,7.812722469680011e-05,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001057779954862,292.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47882080078125,0.0,0.0,0.0005017640069127,290.41278076171875,294.1499938964844,267.04998779296875,266.14031982421875,269.2511901855469,267.1063537597656,289.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702890576794,1.4083217259042158e-08,0.0010702749714255,-0.0359318815171718,0.0,0.0,0.0,-0.0117944683879613,60.0,-16.425933837890625,-0.0,-7.810177748979187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,0.000100085264421,291.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001053946252795,291.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.784410991007462e-05,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0001053946762112,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,0.000499945716001,290.4061279296875,294.1499938964844,267.0133361816406,266.1026306152344,269.209228515625,267.07135009765625,289.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664106812328,1.3629644968204957e-08,0.0010663970606401,-0.0347454994916915,0.0,0.0,0.0,-0.0115696154534816,60.0,-16.38904571533203,-0.0,-7.7536725484606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,0.000100085264421,291.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001053946252795,291.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.784410991007462e-05,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0001053946762112,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,0.000499945716001,290.4061279296875,294.1499938964844,267.0133361816406,266.1026306152344,269.209228515625,267.07135009765625,289.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664106812328,1.3629644968204957e-08,0.0010663970606401,-0.0347454994916915,0.0,0.0,0.0,-0.0115696154534816,60.0,-16.38904571533203,-0.0,-7.7536725484606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.963623597286642e-05,291.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001049217680701,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,7.74948566686362e-05,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001049218190019,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0004977027419954,290.3994445800781,294.1499938964844,266.9766540527344,266.0652160644531,269.1675109863281,267.03662109375,289.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616262443363,1.3070135196358024e-08,0.0010616132058203,-0.0332818292081356,0.0,0.0,0.0,-0.0112922452390193,60.0,-16.34088897705078,-0.0,-7.684251812634103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,9.963623597286642e-05,291.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001049217680701,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,7.74948566686362e-05,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001049218190019,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0004977027419954,290.3994445800781,294.1499938964844,266.9766540527344,266.0652160644531,269.1675109863281,267.03662109375,289.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616262443363,1.3070135196358024e-08,0.0010616132058203,-0.0332818292081356,0.0,0.0,0.0,-0.0112922452390193,60.0,-16.34088897705078,-0.0,-7.684251812634103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.939675510395318e-05,291.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0001046695833792,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,7.730859942967072e-05,290.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0001046696415869,292.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46490478515625,0.0,0.0,0.000496506516356,290.3961181640625,294.1499938964844,266.9583435058594,266.046630859375,269.14678955078125,267.0194396972656,289.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590744204819,1.277174010994031e-08,0.0010590617312118,-0.0325011424720287,0.0,0.0,0.0,-0.0111443186178803,60.0,-16.312532424926758,-0.0,-7.647356170537023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.915578266372904e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001044158270815,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,7.712117076152936e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0001044158780132,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0004953027819283,290.39276123046875,294.1499938964844,266.94000244140625,266.02813720703125,269.1261291503906,267.0023193359375,289.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056506880559,1.2471482513376486e-08,0.0010564943077042,-0.0317155234515666,0.0,0.0,0.0,-0.0109954681247472,60.0,-16.282978057861328,-0.0,-7.610319840978266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.86899685813114e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.000103925303847,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,7.67588717280887e-05,290.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001039253547787,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564819335937,0.0,0.0,0.0004929759888909,290.38604736328125,294.1499938964844,266.9033203125,265.9913024902344,269.0849914550781,266.96832275390625,289.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891073903314009e-08,0.0010515314061194,-0.0301967374980449,0.0,0.0,0.0,-0.0107077350839972,60.0,-16.22343635559082,-0.0,-7.538982060850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.86899685813114e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.000103925303847,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,7.67588717280887e-05,290.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001039253547787,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564819335937,0.0,0.0,0.0004929759888909,290.38604736328125,294.1499938964844,266.9033203125,265.9913024902344,269.0849914550781,266.96832275390625,289.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891073903314009e-08,0.0010515314061194,-0.0301967374980449,0.0,0.0,0.0,-0.0107077350839972,60.0,-16.22343635559082,-0.0,-7.538982060850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.826834866544232e-05,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0001034813176374,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,7.643095159437507e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,0.0001034813685691,292.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508361816406,0.0,0.0,0.0004908699193038,290.3793029785156,294.1499938964844,266.8666687011719,265.9547119140625,269.04412841796875,266.9345703125,289.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.13657350198082e-08,0.0010470392880961,-0.028821874409914,0.0,0.0,0.0,-0.0104473019018769,60.0,-16.168193817138672,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.826834866544232e-05,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0001034813176374,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,7.643095159437507e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,0.0001034813685691,292.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508361816406,0.0,0.0,0.0004908699193038,290.3793029785156,294.1499938964844,266.8666687011719,265.9547119140625,269.04412841796875,266.9345703125,289.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.13657350198082e-08,0.0010470392880961,-0.028821874409914,0.0,0.0,0.0,-0.0104473019018769,60.0,-16.168193817138672,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.789578325580806e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0001030889907269,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,7.61411793064326e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0001030890416586,291.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,0.000489008903969,290.37255859375,294.1499938964844,266.8299865722656,265.9183349609375,269.0035095214844,266.90087890625,289.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901519686967733e-08,0.0010430697584524,-0.0276068449020385,0.0,0.0,0.0,-0.0102171711623668,60.0,-16.12038230895996,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.789578325580806e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0001030889907269,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,7.61411793064326e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0001030890416586,291.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,0.000489008903969,290.37255859375,294.1499938964844,266.8299865722656,265.9183349609375,269.0035095214844,266.90087890625,289.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901519686967733e-08,0.0010430697584524,-0.0276068449020385,0.0,0.0,0.0,-0.0102171711623668,60.0,-16.12038230895996,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.756433428265154e-05,291.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001027399630402,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,7.588338485220447e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,0.0001027400066959,291.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.000487353245262,290.3657531738281,294.1499938964844,266.7933349609375,265.8821716308594,268.9631042480469,266.86724853515625,289.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395487770438,1.0488531820840308e-08,0.0010395382996648,-0.0265257935971021,0.0,0.0,0.0,-0.0100124347954988,60.0,-16.079669952392578,-0.0,-7.367980714434452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.756433428265154e-05,291.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001027399630402,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,7.588338485220447e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,0.0001027400066959,291.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.000487353245262,290.3657531738281,294.1499938964844,266.7933349609375,265.8821716308594,268.9631042480469,266.86724853515625,289.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395487770438,1.0488531820840308e-08,0.0010395382996648,-0.0265257935971021,0.0,0.0,0.0,-0.0100124347954988,60.0,-16.079669952392578,-0.0,-7.367980714434452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.741659596329556e-05,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001025843812385,291.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,7.576846837764606e-05,290.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,0.0001025844248943,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43658447265625,0.0,0.0,0.0004866152594331,290.36236572265625,294.1499938964844,266.7749938964844,265.8641662597656,268.9429626464844,266.85040283203125,289.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379744926467,1.0304442632502742e-08,0.0010379641316831,-0.0260438863188028,0.0,0.0,0.0,-0.0099211735650897,60.0,-16.06206512451172,-0.0,-7.345681751758093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.72822235780768e-05,291.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001024428784148,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,7.566395652247593e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.0001024429293465,291.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,0.0004859440377913,290.35894775390625,294.1499938964844,266.75665283203125,265.84619140625,268.9228820800781,266.8335266113281,289.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365425841882,1.013701300678349e-08,0.0010365323396399,-0.0256055761128664,0.0,0.0,0.0,-0.0098381713032722,60.0,-16.046388626098633,-0.0,-7.32542986270346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.705812408355996e-05,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0001022068900056,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,7.548966095782816e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001022069409373,291.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0004848246171604,290.35211181640625,294.1499938964844,266.7200012207031,265.81036376953125,268.8828430175781,266.7996826171875,289.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857780369770808e-09,0.0010341445449739,-0.0248745456337928,0.0,0.0,0.0,-0.0096997432410717,60.0,-16.02163314819336,-0.0,-7.291716741519849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.705812408355996e-05,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0001022068900056,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,7.548966095782816e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001022069409373,291.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0004848246171604,290.35211181640625,294.1499938964844,266.7200012207031,265.81036376953125,268.8828430175781,266.7996826171875,289.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857780369770808e-09,0.0010341445449739,-0.0248745456337928,0.0,0.0,0.0,-0.0096997432410717,60.0,-16.02163314819336,-0.0,-7.291716741519849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.689857688499616e-05,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.0001020388881443,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,7.536556950071827e-05,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0001020389318,291.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,0.0004840276960749,290.34521484375,294.1499938964844,266.6833190917969,265.774658203125,268.8429260253906,266.7655639648437,289.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.658983834981429e-09,0.001032444415614,-0.0243540722876787,0.0,0.0,0.0,-0.0096011897549033,60.0,-16.006919860839844,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.689857688499616e-05,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.0001020388881443,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,7.536556950071827e-05,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,0.0001020389318,291.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,0.0004840276960749,290.34521484375,294.1499938964844,266.6833190917969,265.774658203125,268.8429260253906,266.7655639648437,289.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.658983834981429e-09,0.001032444415614,-0.0243540722876787,0.0,0.0,0.0,-0.0096011897549033,60.0,-16.006919860839844,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.680814400780946e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.000101943653135,291.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,7.529523281846195e-05,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001019437040667,291.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41632080078125,0.0,0.0,0.0004835759755223,290.3383178710937,294.1499938964844,266.64666748046875,265.7390441894531,268.8031311035156,266.7310485839844,289.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314901592209,9.546294421625134e-09,0.0010314806131646,-0.0240590292960405,0.0,0.0,0.0,-0.009545324370265,60.0,-16.00315284729004,-0.0,-7.254201506157187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.680814400780946e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.000101943653135,291.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,7.529523281846195e-05,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001019437040667,291.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41632080078125,0.0,0.0,0.0004835759755223,290.3383178710937,294.1499938964844,266.64666748046875,265.7390441894531,268.8031311035156,266.7310485839844,289.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314901592209,9.546294421625134e-09,0.0010314806131646,-0.0240590292960405,0.0,0.0,0.0,-0.009545324370265,60.0,-16.00315284729004,-0.0,-7.254201506157187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.678945207269862e-05,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0001019239716697,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,7.528069545514882e-05,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0001019240153254,291.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,0.0004834826104342,290.33135986328125,294.1499938964844,266.6099853515625,265.7035522460937,268.763427734375,266.6960144042969,289.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522985067178524e-09,0.0010312810773029,-0.0239979997277259,0.0,0.0,0.0,-0.0095337675884366,60.0,-16.01097297668457,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.678945207269862e-05,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0001019239716697,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,7.528069545514882e-05,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0001019240153254,291.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,0.0004834826104342,290.33135986328125,294.1499938964844,266.6099853515625,265.7035522460937,268.763427734375,266.6960144042969,289.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522985067178524e-09,0.0010312810773029,-0.0239979997277259,0.0,0.0,0.0,-0.0095337675884366,60.0,-16.01097297668457,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.680741641204804e-05,291.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0001019428891595,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,7.529466529376805e-05,290.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001019429328152,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,0.0004835723375435,290.3278503417969,294.1499938964844,266.5916748046875,265.6858215332031,268.7435913085937,266.6782531738281,289.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314818937331,9.545360946106033e-09,0.0010314723476767,-0.0240565836429595,0.0,0.0,0.0,-0.0095448596403002,60.0,-16.01947784423828,-0.0,-7.254089240404937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.68433087109588e-05,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0001019806804833,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,7.532258314313367e-05,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,0.000101980731415,291.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,0.000483751646243,290.3243408203125,294.1499938964844,266.5733337402344,265.6681213378906,268.7237548828125,266.66033935546875,289.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103186420165,9.590071847753734e-09,0.0010318545391783,-0.0241736490279436,0.0,0.0,0.0,-0.0095670241862535,60.0,-16.030858993530273,-0.0,-7.259468048914641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.696884808363392e-05,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001021128773572,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,7.542022649431601e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.000102112921013,291.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.000484378717374,290.3172607421875,294.1499938964844,266.5366516113281,265.6327209472656,268.68408203125,266.6239318847656,289.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746464968429793e-09,0.0010331915691494,-0.0245831124484539,0.0,0.0,0.0,-0.0096445539966225,60.0,-16.06244468688965,-0.0,-7.278298852497755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.696884808363392e-05,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001021128773572,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,7.542022649431601e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.000102112921013,291.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.000484378717374,290.3172607421875,294.1499938964844,266.5366516113281,265.6327209472656,268.68408203125,266.6239318847656,289.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746464968429793e-09,0.0010331915691494,-0.0245831124484539,0.0,0.0,0.0,-0.0096445539966225,60.0,-16.06244468688965,-0.0,-7.278298852497755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
